time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18104460,298.5894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8629455566406,0.9990000128746032,1.0,0.5328484773635864,298.9316101074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.8629455566406,0.9990000128746032,1.0,0.5611150860786438,298.3133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8629455566406,0.9990000128746032,1.0,0.4144376814365387,298.2569274902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.8629455566406,0.9990000128746032,1.0,0.5611150860786438,297.784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8629455566406,0.9990000128746032,1.0,2.661688327789306,291.8630065917969,284.95001220703125,300.367431640625,293.01104736328125,298.96661376953125,298.5619812011719,291.8633117675781,1.0,1.0,0.1708728224039077,0.1708728224039077,1.0,1.0,-5.689305305480957,0.7614538669586182,4.927851676940918,-0.5141050219535828,1.0,0.6499999761581421,0.0,296.10076904296875,410.0,44413.78515625,0.0,13484.8837890625,1.0,283.1499938964844,290.0850830078125,296.0133972167969,298.89654541015625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8249076008796692,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7054.837890625,0.0,149.58847045898438,1895.4371337890625,0.0,2701.09326171875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18104520,298.5894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8629455566406,0.9990000128746032,1.0,0.5328484773635864,298.9316101074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.8629455566406,0.9990000128746032,1.0,0.5611150860786438,298.3133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8629455566406,0.9990000128746032,1.0,0.4144376814365387,298.2569274902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.8629455566406,0.9990000128746032,1.0,0.5611150860786438,297.784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8629455566406,0.9990000128746032,1.0,2.661688327789306,291.8630065917969,284.95001220703125,300.367431640625,293.01104736328125,298.96661376953125,298.5619812011719,291.8633117675781,1.0,1.0,0.1708728224039077,0.1708728224039077,1.0,1.0,-5.689305305480957,0.7614538669586182,4.927851676940918,-0.5141050219535828,1.0,0.6499999761581421,0.0,296.10076904296875,410.0,44413.78515625,0.0,13484.8837890625,1.0,283.1499938964844,290.0850830078125,296.0133972167969,298.89654541015625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8249076008796692,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7054.837890625,0.0,149.58847045898438,1895.4371337890625,0.0,2701.09326171875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18104580,298.6048889160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.8709411621094,0.9990000128746032,1.0,0.5328486561775208,298.9515380859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.8709411621094,0.9990000128746032,1.0,0.5611153244972229,298.3348999023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.8709411621094,0.9990000128746032,1.0,0.414437860250473,298.2757568359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.8709411621094,0.9990000128746032,1.0,0.5611153244972229,297.8042907714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.8709411621094,0.9990000128746032,1.0,2.661689519882202,291.8709716796875,284.95001220703125,300.37957763671875,293.0058898925781,298.98394775390625,298.58087158203125,291.8712158203125,1.0,1.0,0.1711578667163849,0.1711578667163849,1.0,1.0,-5.689307689666748,0.7625851035118103,4.926722526550293,-0.5129615664482117,1.0,0.6499999761581421,0.0,296.1025085449219,410.0,44457.6171875,0.0,13484.888671875,1.0,283.1499938964844,290.0923156738281,296.0090637207031,298.895263671875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8254150748252869,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7057.37353515625,0.0,149.58847045898438,1895.4371337890625,0.0,2705.807373046875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18104640,298.61083984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.8741760253906,0.9990000128746032,1.0,0.5328487753868103,298.9595642089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.8741760253906,0.9990000128746032,1.0,0.5611154437065125,298.3436889648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.8741760253906,0.9990000128746032,1.0,0.4144379496574402,298.283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8741760253906,0.9990000128746032,1.0,0.5611154437065125,297.81219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8741760253906,0.9990000128746032,1.0,2.6616899967193604,291.87420654296875,284.95001220703125,300.3853759765625,293.0032958984375,298.9910583496094,298.58837890625,291.8744201660156,1.0,1.0,0.1712920069694519,0.1712920069694519,1.0,1.0,-5.689309120178223,0.7631177306175232,4.926191329956055,-0.5124233365058899,1.0,0.6499999761581421,0.0,296.10333251953125,410.0,44475.484375,0.0,13484.890625,1.0,283.1499938964844,290.09527587890625,296.0067749023437,298.8943176269531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8256720900535583,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7058.2822265625,0.0,149.58847045898438,1895.4371337890625,0.0,2708.1953125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18104700,298.6181030273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.8783874511719,0.9990000128746032,1.0,0.5328489542007446,298.9699401855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.8783874511719,0.9990000128746032,1.0,0.5611156225204468,298.3553771972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.8783874511719,0.9990000128746032,1.0,0.4144380688667297,298.29266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8783874511719,0.9990000128746032,1.0,0.5611156225204468,297.8222351074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.8783874511719,0.9990000128746032,1.0,2.6616909503936768,291.87841796875,284.95001220703125,300.39453125,292.9989624023437,299.0005798339844,298.5980224609375,291.87860107421875,1.0,1.0,0.1715015918016433,0.1715015918016433,1.0,1.0,-5.689311027526856,0.7639501094818115,4.925360679626465,-0.5115822553634644,1.0,0.6499999761581421,0.0,296.1045837402344,410.0,44499.1328125,0.0,13484.8935546875,1.0,283.1499938964844,290.09918212890625,296.0027160644531,298.89208984375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8260753750801086,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7059.22607421875,0.0,149.58847045898438,1895.4371337890625,0.0,2711.9423828125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18104760,298.6239929199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.88201904296875,0.9990000128746032,1.0,0.532849133014679,298.9788513183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.88201904296875,0.9990000128746032,1.0,0.5611158013343811,298.3656005859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.88201904296875,0.9990000128746032,1.0,0.4144382178783417,298.3005676269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.88201904296875,0.9990000128746032,1.0,0.5611158013343811,297.83062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.88201904296875,0.9990000128746032,1.0,2.661691665649414,291.8820495605469,284.95001220703125,300.4038391113281,292.994384765625,299.00897216796875,298.60614013671875,291.8822021484375,1.0,1.0,0.1717110276222229,0.1717110276222229,1.0,1.0,-5.689312934875488,0.7647823095321655,4.924530506134033,-0.5107417106628418,1.0,0.6499999761581421,0.0,296.1058349609375,410.0,44519.7578125,0.0,13484.8974609375,1.0,283.1499938964844,290.1025695800781,295.99822998046875,298.8891906738281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8264750242233276,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7059.81689453125,0.0,149.58847045898438,1895.4371337890625,0.0,2715.656494140625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18104820,298.6322021484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.8877258300781,0.9990000128746032,1.0,0.5328494906425476,298.9928283691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.8877258300781,0.9990000128746032,1.0,0.5611161589622498,298.3824157714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.8877258300781,0.9990000128746032,1.0,0.4144384860992431,298.3125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8877258300781,0.9990000128746032,1.0,0.5611161589622498,297.8430480957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.8877258300781,0.9990000128746032,1.0,2.661693572998047,291.88775634765625,284.95001220703125,300.4227294921875,292.9844055175781,299.0229187011719,298.6186828613281,291.88787841796875,1.0,1.0,0.1721298843622207,0.1721298843622207,1.0,1.0,-5.689316749572754,0.7664476633071899,4.9228692054748535,-0.5090603232383728,1.0,0.6499999761581421,0.0,296.1082763671875,410.0,44553.23046875,0.0,13484.904296875,1.0,283.1499938964844,290.1080017089844,295.9881286621094,298.881591796875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8272231817245483,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7060.0615234375,0.0,149.58847045898438,1895.4371337890625,0.0,2722.611328125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18104880,298.6322021484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.8877258300781,0.9990000128746032,1.0,0.5328494906425476,298.9928283691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.8877258300781,0.9990000128746032,1.0,0.5611161589622498,298.3824157714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.8877258300781,0.9990000128746032,1.0,0.4144384860992431,298.3125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8877258300781,0.9990000128746032,1.0,0.5611161589622498,297.8430480957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.8877258300781,0.9990000128746032,1.0,2.661693572998047,291.88775634765625,284.95001220703125,300.4227294921875,292.9844055175781,299.0229187011719,298.6186828613281,291.88787841796875,1.0,1.0,0.1721298843622207,0.1721298843622207,1.0,1.0,-5.689316749572754,0.7664476633071899,4.9228692054748535,-0.5090603232383728,1.0,0.6499999761581421,0.0,296.1082763671875,410.0,44553.23046875,0.0,13484.904296875,1.0,283.1499938964844,290.1080017089844,295.9881286621094,298.881591796875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8272231817245483,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7060.0615234375,0.0,149.58847045898438,1895.4371337890625,0.0,2722.611328125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18104940,298.6379089355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.8922424316406,0.9990000128746032,1.0,0.5328498482704163,299.0040588378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.8922424316406,0.9990000128746032,1.0,0.5611165761947632,298.396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8922424316406,0.9990000128746032,1.0,0.414438784122467,298.32159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8922424316406,0.9990000128746032,1.0,0.5611165761947632,297.8523254394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.8922424316406,0.9990000128746032,1.0,2.66169548034668,291.89227294921875,284.95001220703125,300.44207763671875,292.9734802246094,299.03485107421875,298.6285400390625,291.8923645019531,1.0,1.0,0.1725487262010574,0.1725487262010574,1.0,1.0,-5.689321041107178,0.7681143879890442,4.921206474304199,-0.5073783993721008,1.0,0.6499999761581421,0.0,296.11065673828125,410.0,44581.02734375,0.0,13484.912109375,1.0,283.1499938964844,290.1125183105469,295.97705078125,298.8725280761719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.827941358089447,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7059.59765625,0.0,149.58847045898438,1895.4371337890625,0.0,2729.2900390625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18105000,298.6379089355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.8922424316406,0.9990000128746032,1.0,0.5328498482704163,299.0040588378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.8922424316406,0.9990000128746032,1.0,0.5611165761947632,298.396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8922424316406,0.9990000128746032,1.0,0.414438784122467,298.32159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8922424316406,0.9990000128746032,1.0,0.5611165761947632,297.8523254394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.8922424316406,0.9990000128746032,1.0,2.66169548034668,291.89227294921875,284.95001220703125,300.44207763671875,292.9734802246094,299.03485107421875,298.6285400390625,291.8923645019531,1.0,1.0,0.1725487262010574,0.1725487262010574,1.0,1.0,-5.689321041107178,0.7681143879890442,4.921206474304199,-0.5073783993721008,1.0,0.6499999761581421,0.0,296.11065673828125,410.0,44581.02734375,0.0,13484.912109375,1.0,283.1499938964844,290.1125183105469,295.97705078125,298.8725280761719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.827941358089447,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7059.59765625,0.0,149.58847045898438,1895.4371337890625,0.0,2729.2900390625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18105060,298.6417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8958435058594,0.9990000128746032,1.0,0.5328502058982849,299.0132141113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.8958435058594,0.9990000128746032,1.0,0.5611169338226318,298.4091491699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.8958435058594,0.9990000128746032,1.0,0.4144390225410461,298.32861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8958435058594,0.9990000128746032,1.0,0.5611169338226318,297.8592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8958435058594,0.9990000128746032,1.0,2.6616969108581543,291.8958435058594,284.95001220703125,300.4617614746094,292.9616394042969,299.0453491210937,298.6363830566406,291.8959350585937,1.0,1.0,0.1729259341955185,0.1729259341955185,1.0,1.0,-5.689324378967285,0.769621729850769,4.919702529907227,-0.5058565735816956,1.0,0.6499999761581421,0.0,296.11285400390625,410.0,44604.42578125,0.0,13484.9189453125,1.0,283.1499938964844,290.11627197265625,295.96502685546875,298.8620910644531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8286197781562805,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7058.52880859375,0.0,149.58847045898438,1895.4371337890625,0.0,2735.60107421875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18105120,298.6417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8958435058594,0.9990000128746032,1.0,0.5328502058982849,299.0132141113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.8958435058594,0.9990000128746032,1.0,0.5611169338226318,298.4091491699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.8958435058594,0.9990000128746032,1.0,0.4144390225410461,298.32861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8958435058594,0.9990000128746032,1.0,0.5611169338226318,297.8592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8958435058594,0.9990000128746032,1.0,2.6616969108581543,291.8958435058594,284.95001220703125,300.4617614746094,292.9616394042969,299.0453491210937,298.6363830566406,291.8959350585937,1.0,1.0,0.1729259341955185,0.1729259341955185,1.0,1.0,-5.689324378967285,0.769621729850769,4.919702529907227,-0.5058565735816956,1.0,0.6499999761581421,0.0,296.11285400390625,410.0,44604.42578125,0.0,13484.9189453125,1.0,283.1499938964844,290.11627197265625,295.96502685546875,298.8620910644531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8286197781562805,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7058.52880859375,0.0,149.58847045898438,1895.4371337890625,0.0,2735.60107421875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18105180,298.6444702148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.8988342285156,0.9990000128746032,1.0,0.5328505039215088,299.02117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8988342285156,0.9990000128746032,1.0,0.5611172318458557,298.4206237792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.8988342285156,0.9990000128746032,1.0,0.4144392907619476,298.3344421386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.8988342285156,0.9990000128746032,1.0,0.5611172318458557,297.8648376464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.8988342285156,0.9990000128746032,1.0,2.661698579788208,291.8988342285156,284.95001220703125,300.4818115234375,292.948974609375,299.0550537109375,298.64312744140625,291.8988952636719,1.0,1.0,0.1733031421899795,0.1733031421899795,1.0,1.0,-5.689328193664551,0.7711251378059387,4.918202877044678,-0.5043393969535828,1.0,0.6499999761581421,0.0,296.114990234375,410.0,44625.2265625,0.0,13484.92578125,1.0,283.1499938964844,290.1195983886719,295.9522705078125,298.8507385253906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8292885422706604,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7057.07177734375,0.0,149.58847045898438,1895.4371337890625,0.0,2741.8232421875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18105240,298.6444702148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.8988342285156,0.9990000128746032,1.0,0.5328505039215088,299.02117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8988342285156,0.9990000128746032,1.0,0.5611172318458557,298.4206237792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.8988342285156,0.9990000128746032,1.0,0.4144392907619476,298.3344421386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.8988342285156,0.9990000128746032,1.0,0.5611172318458557,297.8648376464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.8988342285156,0.9990000128746032,1.0,2.661698579788208,291.8988342285156,284.95001220703125,300.4818115234375,292.948974609375,299.0550537109375,298.64312744140625,291.8988952636719,1.0,1.0,0.1733031421899795,0.1733031421899795,1.0,1.0,-5.689328193664551,0.7711251378059387,4.918202877044678,-0.5043393969535828,1.0,0.6499999761581421,0.0,296.114990234375,410.0,44625.2265625,0.0,13484.92578125,1.0,283.1499938964844,290.1195983886719,295.9522705078125,298.8507385253906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8292885422706604,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7057.07177734375,0.0,149.58847045898438,1895.4371337890625,0.0,2741.8232421875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18105300,298.6455383300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.900146484375,0.9990000128746032,1.0,0.5328506827354431,299.0248107910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.900146484375,0.9990000128746032,1.0,0.56111741065979,298.42608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.900146484375,0.9990000128746032,1.0,0.4144394397735595,298.3370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.900146484375,0.9990000128746032,1.0,0.56111741065979,297.8672790527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.900146484375,0.9990000128746032,1.0,2.6616995334625244,291.900146484375,284.95001220703125,300.4919738769531,292.9423522949219,299.0596923828125,298.64617919921875,291.90020751953125,1.0,1.0,0.17349174618721,0.17349174618721,1.0,1.0,-5.689330101013184,0.7718771696090698,4.917452812194824,-0.5035806894302368,1.0,0.6499999761581421,0.0,296.1160583496094,410.0,44634.8671875,0.0,13484.9287109375,1.0,283.1499938964844,290.12115478515625,295.9456481933594,298.8447265625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8296199440956116,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7056.21435546875,0.0,149.58847045898438,1895.4371337890625,0.0,2744.90771484375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18105360,298.646484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.9013366699219,0.9990000128746032,1.0,0.5328508615493774,299.0282592773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.9013366699219,0.9990000128746032,1.0,0.5611175894737244,298.4314270019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.9013366699219,0.9990000128746032,1.0,0.4144395589828491,298.3394470214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.9013366699219,0.9990000128746032,1.0,0.5611175894737244,297.8695068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.9013366699219,0.9990000128746032,1.0,2.6617002487182617,291.9013366699219,284.95001220703125,300.5021667480469,292.935546875,299.064208984375,298.6490783691406,291.9013977050781,1.0,1.0,0.1736734509468078,0.1736734509468078,1.0,1.0,-5.689332008361816,0.7726036906242371,4.916728019714356,-0.5028476715087891,1.0,0.6499999761581421,0.0,296.1170654296875,410.0,44644.0703125,0.0,13484.931640625,1.0,283.1499938964844,290.12261962890625,295.9388427734375,298.8385009765625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8299497961997986,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7055.279296875,0.0,149.58847045898438,1895.4371337890625,0.0,2747.978271484375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18105420,298.6478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.90338134765625,0.9990000128746032,1.0,0.5328511595726013,299.0346069335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.90338134765625,0.9990000128746032,1.0,0.561117947101593,298.4417419433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.90338134765625,0.9990000128746032,1.0,0.4144398272037506,298.3437194824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.90338134765625,0.9990000128746032,1.0,0.561117947101593,297.8734130859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.90338134765625,0.9990000128746032,1.0,2.6617019176483154,291.9034118652344,284.95001220703125,300.5227966308594,292.9214782714844,299.07293701171875,298.65435791015625,291.9034423828125,1.0,1.0,0.1740368902683258,0.1740368902683258,1.0,1.0,-5.689335346221924,0.774054229259491,4.915281295776367,-0.5013843178749084,1.0,0.6499999761581421,0.0,296.1191101074219,410.0,44661.12109375,0.0,13484.9384765625,1.0,283.1499938964844,290.12530517578125,295.9246520996094,298.8253479003906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8305935859680176,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7053.1572265625,0.0,149.58847045898438,1895.4371337890625,0.0,2753.97216796875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18105480,298.6478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.90338134765625,0.9990000128746032,1.0,0.5328511595726013,299.0346069335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.90338134765625,0.9990000128746032,1.0,0.561117947101593,298.4417419433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.90338134765625,0.9990000128746032,1.0,0.4144398272037506,298.3437194824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.90338134765625,0.9990000128746032,1.0,0.561117947101593,297.8734130859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.90338134765625,0.9990000128746032,1.0,2.6617019176483154,291.9034118652344,284.95001220703125,300.5227966308594,292.9214782714844,299.07293701171875,298.65435791015625,291.9034423828125,1.0,1.0,0.1740368902683258,0.1740368902683258,1.0,1.0,-5.689335346221924,0.774054229259491,4.915281295776367,-0.5013843178749084,1.0,0.6499999761581421,0.0,296.1191101074219,410.0,44661.12109375,0.0,13484.9384765625,1.0,283.1499938964844,290.12530517578125,295.9246520996094,298.8253479003906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8305935859680176,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7053.1572265625,0.0,149.58847045898438,1895.4371337890625,0.0,2753.97216796875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18105540,298.6488952636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.9051818847656,0.9990000128746032,1.0,0.53285151720047,299.0405578613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.9051818847656,0.9990000128746032,1.0,0.5611183047294617,298.4518737792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.9051818847656,0.9990000128746032,1.0,0.4144400656223297,298.3476867675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.9051818847656,0.9990000128746032,1.0,0.5611183047294617,297.8769226074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.9051818847656,0.9990000128746032,1.0,2.661703586578369,291.9052124023437,284.95001220703125,300.54364013671875,292.9068298339844,299.0814514160156,298.6593322753906,291.9052429199219,1.0,1.0,0.1744003146886825,0.1744003146886825,1.0,1.0,-5.6893391609191895,0.7755057215690613,4.913833618164063,-0.4999202489852905,1.0,0.6499999761581421,0.0,296.1211242675781,410.0,44677.234375,0.0,13484.9453125,1.0,283.1499938964844,290.1278686523437,295.9100341796875,298.81170654296875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8312486410140991,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7050.85205078125,0.0,149.58847045898438,1895.4371337890625,0.0,2760.072265625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18105600,298.6488952636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.9051818847656,0.9990000128746032,1.0,0.53285151720047,299.0405578613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.9051818847656,0.9990000128746032,1.0,0.5611183047294617,298.4518737792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.9051818847656,0.9990000128746032,1.0,0.4144400656223297,298.3476867675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.9051818847656,0.9990000128746032,1.0,0.5611183047294617,297.8769226074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.9051818847656,0.9990000128746032,1.0,2.661703586578369,291.9052124023437,284.95001220703125,300.54364013671875,292.9068298339844,299.0814514160156,298.6593322753906,291.9052429199219,1.0,1.0,0.1744003146886825,0.1744003146886825,1.0,1.0,-5.6893391609191895,0.7755057215690613,4.913833618164063,-0.4999202489852905,1.0,0.6499999761581421,0.0,296.1211242675781,410.0,44677.234375,0.0,13484.9453125,1.0,283.1499938964844,290.1278686523437,295.9100341796875,298.81170654296875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8312486410140991,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7050.85205078125,0.0,149.58847045898438,1895.4371337890625,0.0,2760.072265625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18105660,298.6496276855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.9066467285156,0.9990000128746032,1.0,0.5328518152236938,299.0460510253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.9066467285156,0.9990000128746032,1.0,0.5611186623573303,298.4618530273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.9066467285156,0.9990000128746032,1.0,0.4144403040409088,298.35125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9066467285156,0.9990000128746032,1.0,0.5611186623573303,297.8800354003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.9066467285156,0.9990000128746032,1.0,2.661705255508423,291.9066772460937,284.95001220703125,300.564697265625,292.89166259765625,299.0897827148437,298.6640014648437,291.9067077636719,1.0,1.0,0.1747446954250335,0.1747446954250335,1.0,1.0,-5.689342498779297,0.7768843770027161,4.912457942962647,-0.4985289275646209,1.0,0.6499999761581421,0.0,296.1230773925781,410.0,44692.22265625,0.0,13484.951171875,1.0,283.1499938964844,290.1302490234375,295.8948059082031,298.7973327636719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8318930268287659,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7048.306640625,0.0,149.58847045898438,1895.4371337890625,0.0,2766.0751953125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18105720,298.6496276855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.9066467285156,0.9990000128746032,1.0,0.5328518152236938,299.0460510253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.9066467285156,0.9990000128746032,1.0,0.5611186623573303,298.4618530273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.9066467285156,0.9990000128746032,1.0,0.4144403040409088,298.35125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9066467285156,0.9990000128746032,1.0,0.5611186623573303,297.8800354003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.9066467285156,0.9990000128746032,1.0,2.661705255508423,291.9066772460937,284.95001220703125,300.564697265625,292.89166259765625,299.0897827148437,298.6640014648437,291.9067077636719,1.0,1.0,0.1747446954250335,0.1747446954250335,1.0,1.0,-5.689342498779297,0.7768843770027161,4.912457942962647,-0.4985289275646209,1.0,0.6499999761581421,0.0,296.1230773925781,410.0,44692.22265625,0.0,13484.951171875,1.0,283.1499938964844,290.1302490234375,295.8948059082031,298.7973327636719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8318930268287659,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7048.306640625,0.0,149.58847045898438,1895.4371337890625,0.0,2766.0751953125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18105780,298.65008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9076232910156,0.9990000128746032,1.0,0.532852053642273,299.0500793457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.9076232910156,0.9990000128746032,1.0,0.5611189007759094,298.4693908691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.9076232910156,0.9990000128746032,1.0,0.4144404828548431,298.3538513183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.9076232910156,0.9990000128746032,1.0,0.5611189007759094,297.8822631835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.9076232910156,0.9990000128746032,1.0,2.6617064476013184,291.9076538085937,284.95001220703125,300.5807800292969,292.8798522949219,299.09600830078125,298.6674194335937,291.9076843261719,1.0,1.0,0.1750064045190811,0.1750064045190811,1.0,1.0,-5.689344882965088,0.7779309749603271,4.91141414642334,-0.4974725544452667,1.0,0.6499999761581421,0.0,296.1246032714844,410.0,44703.1484375,0.0,13484.9560546875,1.0,283.1499938964844,290.1319885253906,295.8830261230469,298.7861633300781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8323864936828613,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7046.2763671875,0.0,149.58847045898438,1895.4371337890625,0.0,2770.672607421875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18105840,298.65020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9079284667969,0.9990000128746032,1.0,0.5328521132469177,299.0513000488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.9079284667969,0.9990000128746032,1.0,0.5611189603805542,298.4717712402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.9079284667969,0.9990000128746032,1.0,0.4144405424594879,298.3546447753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.9079284667969,0.9990000128746032,1.0,0.5611189603805542,297.8829650878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.9079284667969,0.9990000128746032,1.0,2.661706686019897,291.9079284667969,284.95001220703125,300.5858764648437,292.8760681152344,299.0979919433594,298.6684875488281,291.907958984375,1.0,1.0,0.1750890612602234,0.1750890612602234,1.0,1.0,-5.689345836639404,0.7782616019248962,4.911084175109863,-0.4971388280391693,1.0,0.6499999761581421,0.0,296.12506103515625,410.0,44706.51953125,0.0,13484.9580078125,1.0,283.1499938964844,290.13250732421875,295.8792419433594,298.7825622558594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8325424194335938,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7045.6171875,0.0,149.58847045898438,1895.4371337890625,0.0,2772.12548828125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18105900,298.6504211425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.9084777832031,0.9990000128746032,1.0,0.532852292060852,299.0538635253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.9084777832031,0.9990000128746032,1.0,0.5611191391944885,298.4767150878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.9084777832031,0.9990000128746032,1.0,0.4144406616687774,298.3562927246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.9084777832031,0.9990000128746032,1.0,0.5611191391944885,297.8843688964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.9084777832031,0.9990000128746032,1.0,2.6617074012756348,291.9084777832031,284.95001220703125,300.5965270996094,292.8681640625,299.10205078125,298.6706848144531,291.90850830078125,1.0,1.0,0.1752612441778183,0.1752612441778183,1.0,1.0,-5.689347267150879,0.7789505124092102,4.910397052764893,-0.4964433908462524,1.0,0.6499999761581421,0.0,296.1260681152344,410.0,44713.453125,0.0,13484.9609375,1.0,283.1499938964844,290.13360595703125,295.8713684082031,298.7750549316406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8328690528869629,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7044.22802734375,0.0,149.58847045898438,1895.4371337890625,0.0,2775.169677734375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18105960,298.6506042480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.9090270996094,0.9990000128746032,1.0,0.5328524112701416,299.0563659667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.9090270996094,0.9990000128746032,1.0,0.5611192584037781,298.4816589355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.9090270996094,0.9990000128746032,1.0,0.4144407510757446,298.35791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.9090270996094,0.9990000128746032,1.0,0.5611192584037781,297.8857116699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.9090270996094,0.9990000128746032,1.0,2.661708116531372,291.9090270996094,284.95001220703125,300.6072082519531,292.8601379394531,299.1061096191406,298.6728515625,291.9090270996094,1.0,1.0,0.1754217892885208,0.1754217892885208,1.0,1.0,-5.689349174499512,0.7795957326889038,4.909753322601318,-0.4957914352416992,1.0,0.6499999761581421,0.0,296.1270446777344,410.0,44720.2734375,0.0,13484.962890625,1.0,283.1499938964844,290.1347045898437,295.8634033203125,298.7674560546875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8331961631774902,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7042.80810546875,0.0,149.58847045898438,1895.4371337890625,0.0,2778.21875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18106020,298.6508483886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.90985107421875,0.9990000128746032,1.0,0.5328526496887207,299.06109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.90985107421875,0.9990000128746032,1.0,0.5611194968223572,298.4915771484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.90985107421875,0.9990000128746032,1.0,0.4144409596920013,298.3609313964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.90985107421875,0.9990000128746032,1.0,0.5611194968223572,297.8882751464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.90985107421875,0.9990000128746032,1.0,2.661709308624268,291.90985107421875,284.95001220703125,300.6285705566406,292.8439636230469,299.1141357421875,298.6770324707031,291.90985107421875,1.0,1.0,0.175742894411087,0.175742894411087,1.0,1.0,-5.689351558685303,0.7808815836906433,4.908470153808594,-0.4944916665554046,1.0,0.6499999761581421,0.0,296.1290283203125,410.0,44733.19140625,0.0,13484.9677734375,1.0,283.1499938964844,290.13671875,295.84716796875,298.7518615722656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8338340520858765,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7039.8408203125,0.0,149.58847045898438,1895.4371337890625,0.0,2784.1650390625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18106080,298.6508483886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.90985107421875,0.9990000128746032,1.0,0.5328526496887207,299.06109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.90985107421875,0.9990000128746032,1.0,0.5611194968223572,298.4915771484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.90985107421875,0.9990000128746032,1.0,0.4144409596920013,298.3609313964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.90985107421875,0.9990000128746032,1.0,0.5611194968223572,297.8882751464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.90985107421875,0.9990000128746032,1.0,2.661709308624268,291.90985107421875,284.95001220703125,300.6285705566406,292.8439636230469,299.1141357421875,298.6770324707031,291.90985107421875,1.0,1.0,0.175742894411087,0.175742894411087,1.0,1.0,-5.689351558685303,0.7808815836906433,4.908470153808594,-0.4944916665554046,1.0,0.6499999761581421,0.0,296.1290283203125,410.0,44733.19140625,0.0,13484.9677734375,1.0,283.1499938964844,290.13671875,295.84716796875,298.7518615722656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8338340520858765,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7039.8408203125,0.0,149.58847045898438,1895.4371337890625,0.0,2784.1650390625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18106140,298.6510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.9105224609375,0.9990000128746032,1.0,0.5328528881072998,299.065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9105224609375,0.9990000128746032,1.0,0.561119794845581,298.5014953613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.9105224609375,0.9990000128746032,1.0,0.4144411385059356,298.3638610839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.9105224609375,0.9990000128746032,1.0,0.561119794845581,297.8907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9105224609375,0.9990000128746032,1.0,2.661710500717163,291.9105224609375,284.95001220703125,300.6499938964844,292.82763671875,299.1221008300781,298.6811218261719,291.9105224609375,1.0,1.0,0.1760639995336532,0.1760639995336532,1.0,1.0,-5.689354419708252,0.7821680307388306,4.907186508178711,-0.4931907057762146,1.0,0.6499999761581421,0.0,296.1310729980469,410.0,44745.58984375,0.0,13484.97265625,1.0,283.1499938964844,290.1387023925781,295.830810546875,298.7361145019531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8344685435295105,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7036.79296875,0.0,149.58847045898438,1895.4371337890625,0.0,2790.0810546875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18106200,298.6510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.9105224609375,0.9990000128746032,1.0,0.5328528881072998,299.065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9105224609375,0.9990000128746032,1.0,0.561119794845581,298.5014953613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.9105224609375,0.9990000128746032,1.0,0.4144411385059356,298.3638610839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.9105224609375,0.9990000128746032,1.0,0.561119794845581,297.8907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9105224609375,0.9990000128746032,1.0,2.661710500717163,291.9105224609375,284.95001220703125,300.6499938964844,292.82763671875,299.1221008300781,298.6811218261719,291.9105224609375,1.0,1.0,0.1760639995336532,0.1760639995336532,1.0,1.0,-5.689354419708252,0.7821680307388306,4.907186508178711,-0.4931907057762146,1.0,0.6499999761581421,0.0,296.1310729980469,410.0,44745.58984375,0.0,13484.97265625,1.0,283.1499938964844,290.1387023925781,295.830810546875,298.7361145019531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8344685435295105,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7036.79296875,0.0,149.58847045898438,1895.4371337890625,0.0,2790.0810546875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18106260,298.65106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9110412597656,0.9990000128746032,1.0,0.5328531265258789,299.070068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.9110412597656,0.9990000128746032,1.0,0.5611200332641602,298.511474609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.9110412597656,0.9990000128746032,1.0,0.4144413471221924,298.3666687011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.9110412597656,0.9990000128746032,1.0,0.5611200332641602,297.8930969238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.9110412597656,0.9990000128746032,1.0,2.6617119312286377,291.9110412597656,284.95001220703125,300.6714172363281,292.8111877441406,299.1300048828125,298.6851501464844,291.9110412597656,1.0,1.0,0.1763952672481537,0.1763952672481537,1.0,1.0,-5.689357280731201,0.7834946513175964,4.905862331390381,-0.4918490946292877,1.0,0.6499999761581421,0.0,296.1331481933594,410.0,44757.5390625,0.0,13484.9775390625,1.0,283.1499938964844,290.1405639648437,295.8143615722656,298.7201843261719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8350962996482849,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7033.6865234375,0.0,149.58847045898438,1895.4371337890625,0.0,2795.93603515625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18106320,298.65106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9110412597656,0.9990000128746032,1.0,0.5328531265258789,299.070068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.9110412597656,0.9990000128746032,1.0,0.5611200332641602,298.511474609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.9110412597656,0.9990000128746032,1.0,0.4144413471221924,298.3666687011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.9110412597656,0.9990000128746032,1.0,0.5611200332641602,297.8930969238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.9110412597656,0.9990000128746032,1.0,2.6617119312286377,291.9110412597656,284.95001220703125,300.6714172363281,292.8111877441406,299.1300048828125,298.6851501464844,291.9110412597656,1.0,1.0,0.1763952672481537,0.1763952672481537,1.0,1.0,-5.689357280731201,0.7834946513175964,4.905862331390381,-0.4918490946292877,1.0,0.6499999761581421,0.0,296.1331481933594,410.0,44757.5390625,0.0,13484.9775390625,1.0,283.1499938964844,290.1405639648437,295.8143615722656,298.7201843261719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8350962996482849,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7033.6865234375,0.0,149.58847045898438,1895.4371337890625,0.0,2795.93603515625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18106380,298.6510314941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.9114074707031,0.9990000128746032,1.0,0.532853364944458,299.0743103027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.9114074707031,0.9990000128746032,1.0,0.5611202716827393,298.5214538574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.9114074707031,0.9990000128746032,1.0,0.4144415259361267,298.369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.9114074707031,0.9990000128746032,1.0,0.5611202716827393,297.8953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9114074707031,0.9990000128746032,1.0,2.661713123321533,291.9114074707031,284.95001220703125,300.6928100585937,292.7947692871094,299.1378479003906,298.6890869140625,291.91143798828125,1.0,1.0,0.1767265349626541,0.1767265349626541,1.0,1.0,-5.689359664916992,0.7848233580589294,4.904536247253418,-0.4905047714710235,1.0,0.6499999761581421,0.0,296.13531494140625,410.0,44769.04296875,0.0,13484.982421875,1.0,283.1499938964844,290.14239501953125,295.7978820800781,298.7042236328125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8357127904891968,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7030.53662109375,0.0,149.58847045898438,1895.4371337890625,0.0,2801.68701171875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
