time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18106440,298.6510314941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.9114074707031,0.9990000128746032,1.0,0.532853364944458,299.0743103027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.9114074707031,0.9990000128746032,1.0,0.5611202716827393,298.5214538574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.9114074707031,0.9990000128746032,1.0,0.4144415259361267,298.369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.9114074707031,0.9990000128746032,1.0,0.5611202716827393,297.8953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9114074707031,0.9990000128746032,1.0,2.661713123321533,291.9114074707031,284.95001220703125,300.6928100585937,292.7947692871094,299.1378479003906,298.6890869140625,291.91143798828125,1.0,1.0,0.1767265349626541,0.1767265349626541,1.0,1.0,-5.689359664916992,0.7848233580589294,4.904536247253418,-0.4905047714710235,1.0,0.6499999761581421,0.0,296.13531494140625,410.0,44769.04296875,0.0,13484.982421875,1.0,283.1499938964844,290.14239501953125,295.7978820800781,298.7042236328125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8357127904891968,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7030.53662109375,0.0,149.58847045898438,1895.4371337890625,0.0,2801.68701171875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18106500,298.6510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.9115600585937,0.9990000128746032,1.0,0.5328534841537476,299.07635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9115600585937,0.9990000128746032,1.0,0.5611203908920288,298.5264587402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.9115600585937,0.9990000128746032,1.0,0.4144416153430938,298.3707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.9115600585937,0.9990000128746032,1.0,0.5611203908920288,297.8965148925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.9115600585937,0.9990000128746032,1.0,2.6617136001586914,291.9115600585937,284.95001220703125,300.7034606933594,292.7865905761719,299.1417541503906,298.6910400390625,291.9115905761719,1.0,1.0,0.1768921762704849,0.1768921762704849,1.0,1.0,-5.689361095428467,0.7854880094528198,4.903872966766357,-0.4898320734500885,1.0,0.6499999761581421,0.0,296.1363830566406,410.0,44774.65625,0.0,13484.9853515625,1.0,283.1499938964844,290.1432800292969,295.7896728515625,298.6962280273437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8360158205032349,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7028.953125,0.0,149.58847045898438,1895.4371337890625,0.0,2804.5146484375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18106560,298.65093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.91168212890625,0.9990000128746032,1.0,0.5328535437583923,299.0783996582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.91168212890625,0.9990000128746032,1.0,0.5611204504966736,298.531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.91168212890625,0.9990000128746032,1.0,0.4144416451454162,298.3720397949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.91168212890625,0.9990000128746032,1.0,0.5611204504966736,297.8976135253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.91168212890625,0.9990000128746032,1.0,2.6617138385772705,291.91168212890625,284.95001220703125,300.714111328125,292.7784423828125,299.1456298828125,298.6929931640625,291.91168212890625,1.0,1.0,0.1770204901695251,0.1770204901695251,1.0,1.0,-5.689361572265625,0.7860121130943298,4.903349876403809,-0.4892995953559875,1.0,0.6499999761581421,0.0,296.1374206542969,410.0,44780.16015625,0.0,13484.986328125,1.0,283.1499938964844,290.1441345214844,295.781494140625,298.68829345703125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8363155126571655,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7027.3701171875,0.0,149.58847045898438,1895.4371337890625,0.0,2807.31103515625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18106620,298.6507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.91180419921875,0.9990000128746032,1.0,0.5328536629676819,299.082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.91180419921875,0.9990000128746032,1.0,0.5611205697059631,298.5415954589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.91180419921875,0.9990000128746032,1.0,0.4144417345523834,298.3746032714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.91180419921875,0.9990000128746032,1.0,0.5611205697059631,297.8997497558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.91180419921875,0.9990000128746032,1.0,2.6617143154144287,291.91180419921875,284.95001220703125,300.7353210449219,292.7622985839844,299.1533203125,298.6968078613281,291.91180419921875,1.0,1.0,0.1772771328687667,0.1772771328687667,1.0,1.0,-5.6893630027771,0.7870429158210754,4.90231990814209,-0.4882515668869018,1.0,0.6499999761581421,0.0,296.13946533203125,410.0,44790.74609375,0.0,13484.98828125,1.0,283.1499938964844,290.14581298828125,295.7653503417969,298.6725158691406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8369043469429016,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7024.21728515625,0.0,149.58847045898438,1895.4371337890625,0.0,2812.806640625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18106680,298.6507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.91180419921875,0.9990000128746032,1.0,0.5328536629676819,299.082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.91180419921875,0.9990000128746032,1.0,0.5611205697059631,298.5415954589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.91180419921875,0.9990000128746032,1.0,0.4144417345523834,298.3746032714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.91180419921875,0.9990000128746032,1.0,0.5611205697059631,297.8997497558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.91180419921875,0.9990000128746032,1.0,2.6617143154144287,291.91180419921875,284.95001220703125,300.7353210449219,292.7622985839844,299.1533203125,298.6968078613281,291.91180419921875,1.0,1.0,0.1772771328687667,0.1772771328687667,1.0,1.0,-5.6893630027771,0.7870429158210754,4.90231990814209,-0.4882515668869018,1.0,0.6499999761581421,0.0,296.13946533203125,410.0,44790.74609375,0.0,13484.98828125,1.0,283.1499938964844,290.14581298828125,295.7653503417969,298.6725158691406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8369043469429016,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7024.21728515625,0.0,149.58847045898438,1895.4371337890625,0.0,2812.806640625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18106740,298.6505432128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.9118347167969,0.9990000128746032,1.0,0.5328537821769714,299.0860290527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.9118347167969,0.9990000128746032,1.0,0.5611206889152527,298.5517272949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.9118347167969,0.9990000128746032,1.0,0.4144418239593506,298.3771057128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.9118347167969,0.9990000128746032,1.0,0.5611206889152527,297.9018249511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.9118347167969,0.9990000128746032,1.0,2.661714792251587,291.9118347167969,284.95001220703125,300.75634765625,292.74639892578125,299.16094970703125,298.7005615234375,291.9118347167969,1.0,1.0,0.1775337755680084,0.1775337755680084,1.0,1.0,-5.689363956451416,0.7880736589431763,4.901290416717529,-0.4872033298015594,1.0,0.6499999761581421,0.0,296.1415100097656,410.0,44801.04296875,0.0,13484.990234375,1.0,283.1499938964844,290.1474304199219,295.7493591308594,298.6568908691406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.837471604347229,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7021.08154296875,0.0,149.58847045898438,1895.4371337890625,0.0,2818.1015625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18106800,298.6505432128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.9118347167969,0.9990000128746032,1.0,0.5328537821769714,299.0860290527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.9118347167969,0.9990000128746032,1.0,0.5611206889152527,298.5517272949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.9118347167969,0.9990000128746032,1.0,0.4144418239593506,298.3771057128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.9118347167969,0.9990000128746032,1.0,0.5611206889152527,297.9018249511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.9118347167969,0.9990000128746032,1.0,2.661714792251587,291.9118347167969,284.95001220703125,300.75634765625,292.74639892578125,299.16094970703125,298.7005615234375,291.9118347167969,1.0,1.0,0.1775337755680084,0.1775337755680084,1.0,1.0,-5.689363956451416,0.7880736589431763,4.901290416717529,-0.4872033298015594,1.0,0.6499999761581421,0.0,296.1415100097656,410.0,44801.04296875,0.0,13484.990234375,1.0,283.1499938964844,290.1474304199219,295.7493591308594,298.6568908691406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.837471604347229,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7021.08154296875,0.0,149.58847045898438,1895.4371337890625,0.0,2818.1015625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18106860,298.6502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.91180419921875,0.9990000128746032,1.0,0.5328539609909058,299.08966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.91180419921875,0.9990000128746032,1.0,0.561120867729187,298.5619201660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.91180419921875,0.9990000128746032,1.0,0.4144419431686401,298.3795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.91180419921875,0.9990000128746032,1.0,0.561120867729187,297.90386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.91180419921875,0.9990000128746032,1.0,2.661715745925904,291.91180419921875,284.95001220703125,300.7771911621094,292.7308959960937,299.1684875488281,298.70428466796875,291.91180419921875,1.0,1.0,0.1778438240289688,0.1778438240289688,1.0,1.0,-5.689365863800049,0.7893131375312805,4.900053024291992,-0.4859465658664703,1.0,0.6499999761581421,0.0,296.1437072753906,410.0,44811.015625,0.0,13484.9931640625,1.0,283.1499938964844,290.14898681640625,295.7337646484375,298.6416320800781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8380184769630432,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7018.009765625,0.0,149.58847045898438,1895.4371337890625,0.0,2823.207275390625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18106920,298.6502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.91180419921875,0.9990000128746032,1.0,0.5328539609909058,299.08966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.91180419921875,0.9990000128746032,1.0,0.561120867729187,298.5619201660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.91180419921875,0.9990000128746032,1.0,0.4144419431686401,298.3795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.91180419921875,0.9990000128746032,1.0,0.561120867729187,297.90386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.91180419921875,0.9990000128746032,1.0,2.661715745925904,291.91180419921875,284.95001220703125,300.7771911621094,292.7308959960937,299.1684875488281,298.70428466796875,291.91180419921875,1.0,1.0,0.1778438240289688,0.1778438240289688,1.0,1.0,-5.689365863800049,0.7893131375312805,4.900053024291992,-0.4859465658664703,1.0,0.6499999761581421,0.0,296.1437072753906,410.0,44811.015625,0.0,13484.9931640625,1.0,283.1499938964844,290.14898681640625,295.7337646484375,298.6416320800781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8380184769630432,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7018.009765625,0.0,149.58847045898438,1895.4371337890625,0.0,2823.207275390625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18106980,298.6500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.9117126464844,0.9990000128746032,1.0,0.5328540802001953,299.09259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9117126464844,0.9990000128746032,1.0,0.5611209869384766,298.5705261230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.9117126464844,0.9990000128746032,1.0,0.4144420623779297,298.38153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9117126464844,0.9990000128746032,1.0,0.5611209869384766,297.905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9117126464844,0.9990000128746032,1.0,2.6617164611816406,291.91168212890625,284.95001220703125,300.7945251464844,292.7182006835937,299.1747741699219,298.7073974609375,291.91168212890625,1.0,1.0,0.1781042665243148,0.1781042665243148,1.0,1.0,-5.689367771148682,0.790360152721405,4.899007797241211,-0.4848848879337311,1.0,0.6499999761581421,0.0,296.14556884765625,410.0,44819.1796875,0.0,13484.9970703125,1.0,283.1499938964844,290.1502990722656,295.72100830078125,298.62908935546875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8384588360786438,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7015.4912109375,0.0,149.58847045898438,1895.4371337890625,0.0,2827.3193359375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18107040,298.64996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.91168212890625,0.9990000128746032,1.0,0.5328540802001953,299.0931396484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.91168212890625,0.9990000128746032,1.0,0.5611210465431213,298.5721740722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.91168212890625,0.9990000128746032,1.0,0.4144420921802521,298.38189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.91168212890625,0.9990000128746032,1.0,0.5611210465431213,297.9058532714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.91168212890625,0.9990000128746032,1.0,2.66171669960022,291.91168212890625,284.95001220703125,300.7978210449219,292.7158203125,299.17596435546875,298.7079772949219,291.91168212890625,1.0,1.0,0.1781538873910904,0.1781538873910904,1.0,1.0,-5.68936824798584,0.790559709072113,4.898808479309082,-0.4846825897693634,1.0,0.6499999761581421,0.0,296.1459350585937,410.0,44820.71875,0.0,13484.9970703125,1.0,283.1499938964844,290.1505126953125,295.7185974121094,298.626708984375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8385401368141174,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7015.017578125,0.0,149.58847045898438,1895.4371337890625,0.0,2828.07861328125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18107100,298.6498107910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.9115905761719,0.9990000128746032,1.0,0.5328541994094849,299.0948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9115905761719,0.9990000128746032,1.0,0.5611211061477661,298.5773010253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.9115905761719,0.9990000128746032,1.0,0.4144421517848968,298.383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.9115905761719,0.9990000128746032,1.0,0.5611211061477661,297.9068298339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.9115905761719,0.9990000128746032,1.0,2.661716938018799,291.9115905761719,284.95001220703125,300.8080444335937,292.70849609375,299.1796569824219,298.7098083496094,291.9115905761719,1.0,1.0,0.17830890417099,0.17830890417099,1.0,1.0,-5.689369201660156,0.7911834120750427,4.898185729980469,-0.4840502440929413,1.0,0.6499999761581421,0.0,296.14703369140625,410.0,44825.484375,0.0,13484.9990234375,1.0,283.1499938964844,290.1512756347656,295.711181640625,298.61944580078125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8387899398803711,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7013.5556640625,0.0,149.58847045898438,1895.4371337890625,0.0,2830.411865234375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18107160,298.6496276855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.9114990234375,0.9990000128746032,1.0,0.5328542590141296,299.0965270996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.9114990234375,0.9990000128746032,1.0,0.5611212253570557,298.5824584960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.9114990234375,0.9990000128746032,1.0,0.4144422113895416,298.3842163085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.9114990234375,0.9990000128746032,1.0,0.5611212253570557,297.9078063964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.9114990234375,0.9990000128746032,1.0,2.661717414855957,291.9114990234375,284.95001220703125,300.81817626953125,292.7012939453125,299.183349609375,298.7116394042969,291.9114990234375,1.0,1.0,0.17844919860363,0.17844919860363,1.0,1.0,-5.6893696784973145,0.791751503944397,4.897618293762207,-0.4834734797477722,1.0,0.6499999761581421,0.0,296.1481018066406,410.0,44830.19140625,0.0,13485.0,1.0,283.1499938964844,290.1520080566406,295.70391845703125,298.6123046875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8390330672264099,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7012.12744140625,0.0,149.58847045898438,1895.4371337890625,0.0,2832.6826171875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18107220,298.64923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.91131591796875,0.9990000128746032,1.0,0.5328543782234192,299.0997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.91131591796875,0.9990000128746032,1.0,0.5611213445663452,298.5928039550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.91131591796875,0.9990000128746032,1.0,0.4144423305988312,298.3865051269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.91131591796875,0.9990000128746032,1.0,0.5611213445663452,297.9096984863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.91131591796875,0.9990000128746032,1.0,2.6617181301116943,291.91131591796875,284.95001220703125,300.8382263183594,292.6874389648437,299.19061279296875,298.7152709960937,291.91131591796875,1.0,1.0,0.1787297874689102,0.1787297874689102,1.0,1.0,-5.689371585845947,0.792881190776825,4.896490097045898,-0.4823267459869385,1.0,0.6499999761581421,0.0,296.15020751953125,410.0,44839.40625,0.0,13485.0029296875,1.0,283.1499938964844,290.1534423828125,295.69000244140625,298.5985717773437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8395029902458191,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7009.39990234375,0.0,149.58847045898438,1895.4371337890625,0.0,2837.07177734375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18107280,298.64923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.91131591796875,0.9990000128746032,1.0,0.5328543782234192,299.0997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.91131591796875,0.9990000128746032,1.0,0.5611213445663452,298.5928039550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.91131591796875,0.9990000128746032,1.0,0.4144423305988312,298.3865051269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.91131591796875,0.9990000128746032,1.0,0.5611213445663452,297.9096984863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.91131591796875,0.9990000128746032,1.0,2.6617181301116943,291.91131591796875,284.95001220703125,300.8382263183594,292.6874389648437,299.19061279296875,298.7152709960937,291.91131591796875,1.0,1.0,0.1787297874689102,0.1787297874689102,1.0,1.0,-5.689371585845947,0.792881190776825,4.896490097045898,-0.4823267459869385,1.0,0.6499999761581421,0.0,296.15020751953125,410.0,44839.40625,0.0,13485.0029296875,1.0,283.1499938964844,290.1534423828125,295.69000244140625,298.5985717773437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8395029902458191,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7009.39990234375,0.0,149.58847045898438,1895.4371337890625,0.0,2837.07177734375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18107340,298.6488037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.9110717773437,0.9990000128746032,1.0,0.5328545570373535,299.1028747558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.9110717773437,0.9990000128746032,1.0,0.5611215233802795,298.6031799316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.9110717773437,0.9990000128746032,1.0,0.4144424200057983,298.38873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.9110717773437,0.9990000128746032,1.0,0.5611215233802795,297.9115905761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.9110717773437,0.9990000128746032,1.0,2.661718845367432,291.9110717773437,284.95001220703125,300.8579406738281,292.6742858886719,299.1978454589844,298.7188720703125,291.9110717773437,1.0,1.0,0.1790103614330291,0.1790103614330291,1.0,1.0,-5.689373016357422,0.7940112948417664,4.89536190032959,-0.4811799824237823,1.0,0.6499999761581421,0.0,296.1522827148437,410.0,44848.5078125,0.0,13485.005859375,1.0,283.1499938964844,290.1548767089844,295.676513671875,298.58526611328125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8399232029914856,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7006.7685546875,0.0,149.58847045898438,1895.4371337890625,0.0,2840.99755859375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18107400,298.6488037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.9110717773437,0.9990000128746032,1.0,0.5328545570373535,299.1028747558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.9110717773437,0.9990000128746032,1.0,0.5611215233802795,298.6031799316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.9110717773437,0.9990000128746032,1.0,0.4144424200057983,298.38873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.9110717773437,0.9990000128746032,1.0,0.5611215233802795,297.9115905761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.9110717773437,0.9990000128746032,1.0,2.661718845367432,291.9110717773437,284.95001220703125,300.8579406738281,292.6742858886719,299.1978454589844,298.7188720703125,291.9110717773437,1.0,1.0,0.1790103614330291,0.1790103614330291,1.0,1.0,-5.689373016357422,0.7940112948417664,4.89536190032959,-0.4811799824237823,1.0,0.6499999761581421,0.0,296.1522827148437,410.0,44848.5078125,0.0,13485.005859375,1.0,283.1499938964844,290.1548767089844,295.676513671875,298.58526611328125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8399232029914856,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7006.7685546875,0.0,149.58847045898438,1895.4371337890625,0.0,2840.99755859375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18107460,298.6483764648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.9108581542969,0.9990000128746032,1.0,0.5328546762466431,299.1058654785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.9108581542969,0.9990000128746032,1.0,0.5611216425895691,298.6136169433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.9108581542969,0.9990000128746032,1.0,0.4144425392150879,298.39093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9108581542969,0.9990000128746032,1.0,0.5611216425895691,297.9134521484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.9108581542969,0.9990000128746032,1.0,2.661719560623169,291.9108581542969,284.95001220703125,300.87725830078125,292.6619873046875,299.20489501953125,298.7224426269531,291.9108581542969,1.0,1.0,0.1792854219675064,0.1792854219675064,1.0,1.0,-5.689374923706055,0.7951204180717468,4.894254684448242,-0.4800551235675812,1.0,0.6499999761581421,0.0,296.1542663574219,410.0,44857.42578125,0.0,13485.0087890625,1.0,283.1499938964844,290.1562805175781,295.6641845703125,298.5730895996094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.840325653553009,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7004.40234375,0.0,149.58847045898438,1895.4371337890625,0.0,2844.758056640625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18107520,298.6483764648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.9108581542969,0.9990000128746032,1.0,0.5328546762466431,299.1058654785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.9108581542969,0.9990000128746032,1.0,0.5611216425895691,298.6136169433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.9108581542969,0.9990000128746032,1.0,0.4144425392150879,298.39093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9108581542969,0.9990000128746032,1.0,0.5611216425895691,297.9134521484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.9108581542969,0.9990000128746032,1.0,2.661719560623169,291.9108581542969,284.95001220703125,300.87725830078125,292.6619873046875,299.20489501953125,298.7224426269531,291.9108581542969,1.0,1.0,0.1792854219675064,0.1792854219675064,1.0,1.0,-5.689374923706055,0.7951204180717468,4.894254684448242,-0.4800551235675812,1.0,0.6499999761581421,0.0,296.1542663574219,410.0,44857.42578125,0.0,13485.0087890625,1.0,283.1499938964844,290.1562805175781,295.6641845703125,298.5730895996094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.840325653553009,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7004.40234375,0.0,149.58847045898438,1895.4371337890625,0.0,2844.758056640625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18107580,298.6479187011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.91064453125,0.9990000128746032,1.0,0.5328548550605774,299.1087951660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.91064453125,0.9990000128746032,1.0,0.5611218214035034,298.62408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.91064453125,0.9990000128746032,1.0,0.4144426882266998,298.3930969238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.91064453125,0.9990000128746032,1.0,0.5611218214035034,297.915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.91064453125,0.9990000128746032,1.0,2.6617205142974854,291.91064453125,284.95001220703125,300.89617919921875,292.6506042480469,299.2119140625,298.7260131835937,291.91064453125,1.0,1.0,0.1795604825019836,0.1795604825019836,1.0,1.0,-5.689376831054688,0.7962294816970825,4.893147468566895,-0.4789309203624725,1.0,0.6499999761581421,0.0,296.1562194824219,410.0,44866.25,0.0,13485.0126953125,1.0,283.1499938964844,290.1576538085937,295.6524658203125,298.5614929199219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8406732678413391,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7002.18212890625,0.0,149.58847045898438,1895.4371337890625,0.0,2848.00634765625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18107640,298.6479187011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.91064453125,0.9990000128746032,1.0,0.5328548550605774,299.1087951660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.91064453125,0.9990000128746032,1.0,0.5611218214035034,298.62408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.91064453125,0.9990000128746032,1.0,0.4144426882266998,298.3930969238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.91064453125,0.9990000128746032,1.0,0.5611218214035034,297.915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.91064453125,0.9990000128746032,1.0,2.6617205142974854,291.91064453125,284.95001220703125,300.89617919921875,292.6506042480469,299.2119140625,298.7260131835937,291.91064453125,1.0,1.0,0.1795604825019836,0.1795604825019836,1.0,1.0,-5.689376831054688,0.7962294816970825,4.893147468566895,-0.4789309203624725,1.0,0.6499999761581421,0.0,296.1562194824219,410.0,44866.25,0.0,13485.0126953125,1.0,283.1499938964844,290.1576538085937,295.6524658203125,298.5614929199219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8406732678413391,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7002.18212890625,0.0,149.58847045898438,1895.4371337890625,0.0,2848.00634765625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18107700,298.6476745605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.9105529785156,0.9990000128746032,1.0,0.5328549742698669,299.1101989746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.9105529785156,0.9990000128746032,1.0,0.561121940612793,298.6293334960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.9105529785156,0.9990000128746032,1.0,0.4144427478313446,298.3941955566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.9105529785156,0.9990000128746032,1.0,0.561121940612793,297.91619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9105529785156,0.9990000128746032,1.0,2.6617207527160645,291.9105529785156,284.95001220703125,300.90545654296875,292.6452941894531,299.2153625488281,298.727783203125,291.9105529785156,1.0,1.0,0.1796980053186416,0.1796980053186416,1.0,1.0,-5.689377784729004,0.7967842221260071,4.892593383789063,-0.4783690273761749,1.0,0.6499999761581421,0.0,296.1571350097656,410.0,44870.640625,0.0,13485.013671875,1.0,283.1499938964844,290.1583251953125,295.6470642089844,298.5561218261719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8408335447311401,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7001.17578125,0.0,149.58847045898438,1895.4371337890625,0.0,2849.50390625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18107760,298.6474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.91046142578125,0.9990000128746032,1.0,0.5328549742698669,299.111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.91046142578125,0.9990000128746032,1.0,0.5611220002174377,298.6346130371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.91046142578125,0.9990000128746032,1.0,0.414442777633667,298.395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.91046142578125,0.9990000128746032,1.0,0.5611220002174377,297.9171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.91046142578125,0.9990000128746032,1.0,2.661720991134644,291.91046142578125,284.95001220703125,300.91461181640625,292.6402282714844,299.2187805175781,298.72955322265625,291.91046142578125,1.0,1.0,0.1798043996095657,0.1798043996095657,1.0,1.0,-5.689378261566162,0.7972210049629211,4.892157077789307,-0.477925181388855,1.0,0.6499999761581421,0.0,296.1579895019531,410.0,44875.0078125,0.0,13485.0146484375,1.0,283.1499938964844,290.1590270996094,295.6419677734375,298.55108642578125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8409883379936218,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7000.25048828125,0.0,149.58847045898438,1895.4371337890625,0.0,2850.95068359375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18107820,298.6469421386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.9103088378906,0.9990000128746032,1.0,0.5328550934791565,299.1142272949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.9103088378906,0.9990000128746032,1.0,0.5611220598220825,298.64520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9103088378906,0.9990000128746032,1.0,0.4144428670406341,298.3973693847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.9103088378906,0.9990000128746032,1.0,0.5611220598220825,297.9189147949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.9103088378906,0.9990000128746032,1.0,2.6617214679718018,291.9103088378906,284.95001220703125,300.9325866699219,292.6310119628906,299.2255249023437,298.7330627441406,291.9103088378906,1.0,1.0,0.180017203092575,0.180017203092575,1.0,1.0,-5.689379692077637,0.7980801463127136,4.891299247741699,-0.4770528078079223,1.0,0.6499999761581421,0.0,296.1596069335937,410.0,44883.69921875,0.0,13485.0166015625,1.0,283.1499938964844,290.1603698730469,295.63262939453125,298.5418701171875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8412671089172363,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6998.60009765625,0.0,149.58847045898438,1895.4371337890625,0.0,2853.555908203125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18107880,298.6469421386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.9103088378906,0.9990000128746032,1.0,0.5328550934791565,299.1142272949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.9103088378906,0.9990000128746032,1.0,0.5611220598220825,298.64520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9103088378906,0.9990000128746032,1.0,0.4144428670406341,298.3973693847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.9103088378906,0.9990000128746032,1.0,0.5611220598220825,297.9189147949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.9103088378906,0.9990000128746032,1.0,2.6617214679718018,291.9103088378906,284.95001220703125,300.9325866699219,292.6310119628906,299.2255249023437,298.7330627441406,291.9103088378906,1.0,1.0,0.180017203092575,0.180017203092575,1.0,1.0,-5.689379692077637,0.7980801463127136,4.891299247741699,-0.4770528078079223,1.0,0.6499999761581421,0.0,296.1596069335937,410.0,44883.69921875,0.0,13485.0166015625,1.0,283.1499938964844,290.1603698730469,295.63262939453125,298.5418701171875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8412671089172363,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6998.60009765625,0.0,149.58847045898438,1895.4371337890625,0.0,2853.555908203125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18107940,298.6464233398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.91021728515625,0.9990000128746032,1.0,0.532855212688446,299.1167907714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.91021728515625,0.9990000128746032,1.0,0.5611221790313721,298.65582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.91021728515625,0.9990000128746032,1.0,0.4144429564476013,298.3994445800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.91021728515625,0.9990000128746032,1.0,0.5611221790313721,297.92071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.91021728515625,0.9990000128746032,1.0,2.661722183227539,291.91021728515625,284.95001220703125,300.95001220703125,292.6229858398437,299.2321472167969,298.736572265625,291.91021728515625,1.0,1.0,0.1802300065755844,0.1802300065755844,1.0,1.0,-5.689380645751953,0.7989392280578613,4.890441417694092,-0.4761814773082733,1.0,0.6499999761581421,0.0,296.1611633300781,410.0,44892.3984375,0.0,13485.01953125,1.0,283.1499938964844,290.1617126464844,295.6242370605469,298.5335693359375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8414834141731262,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6997.18505859375,0.0,149.58847045898438,1895.4371337890625,0.0,2855.577880859375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18108000,298.6464233398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.91021728515625,0.9990000128746032,1.0,0.532855212688446,299.1167907714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.91021728515625,0.9990000128746032,1.0,0.5611221790313721,298.65582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.91021728515625,0.9990000128746032,1.0,0.4144429564476013,298.3994445800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.91021728515625,0.9990000128746032,1.0,0.5611221790313721,297.92071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.91021728515625,0.9990000128746032,1.0,2.661722183227539,291.91021728515625,284.95001220703125,300.95001220703125,292.6229858398437,299.2321472167969,298.736572265625,291.91021728515625,1.0,1.0,0.1802300065755844,0.1802300065755844,1.0,1.0,-5.689380645751953,0.7989392280578613,4.890441417694092,-0.4761814773082733,1.0,0.6499999761581421,0.0,296.1611633300781,410.0,44892.3984375,0.0,13485.01953125,1.0,283.1499938964844,290.1617126464844,295.6242370605469,298.5335693359375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8414834141731262,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6997.18505859375,0.0,149.58847045898438,1895.4371337890625,0.0,2855.577880859375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18108060,298.6459045410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.9100646972656,0.9990000128746032,1.0,0.5328554511070251,299.1191711425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.9100646972656,0.9990000128746032,1.0,0.561122477054596,298.6664733886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.9100646972656,0.9990000128746032,1.0,0.4144431352615356,298.4014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9100646972656,0.9990000128746032,1.0,0.561122477054596,297.9224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.9100646972656,0.9990000128746032,1.0,2.6617233753204346,291.9100646972656,284.95001220703125,300.9665832519531,292.6153259277344,299.2384338378906,298.74005126953125,291.9100646972656,1.0,1.0,0.1804412454366684,0.1804412454366684,1.0,1.0,-5.689383506774902,0.7997928857803345,4.889590740203857,-0.4753239154815674,1.0,0.6499999761581421,0.0,296.1620788574219,410.0,44900.43359375,0.0,13485.0244140625,1.0,283.1499938964844,290.1629943847656,295.6163635253906,298.52593994140625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.841722846031189,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6995.85498046875,0.0,149.58847045898438,1895.4371337890625,0.0,2857.81591796875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18108120,298.6459045410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.9100646972656,0.9990000128746032,1.0,0.5328554511070251,299.1191711425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.9100646972656,0.9990000128746032,1.0,0.561122477054596,298.6664733886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.9100646972656,0.9990000128746032,1.0,0.4144431352615356,298.4014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9100646972656,0.9990000128746032,1.0,0.561122477054596,297.9224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.9100646972656,0.9990000128746032,1.0,2.6617233753204346,291.9100646972656,284.95001220703125,300.9665832519531,292.6153259277344,299.2384338378906,298.74005126953125,291.9100646972656,1.0,1.0,0.1804412454366684,0.1804412454366684,1.0,1.0,-5.689383506774902,0.7997928857803345,4.889590740203857,-0.4753239154815674,1.0,0.6499999761581421,0.0,296.1620788574219,410.0,44900.43359375,0.0,13485.0244140625,1.0,283.1499938964844,290.1629943847656,295.6163635253906,298.52593994140625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.841722846031189,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6995.85498046875,0.0,149.58847045898438,1895.4371337890625,0.0,2857.81591796875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18108180,298.6454162597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.909912109375,0.9990000128746032,1.0,0.532855749130249,299.121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.909912109375,0.9990000128746032,1.0,0.5611227750778198,298.67633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.909912109375,0.9990000128746032,1.0,0.4144433438777923,298.40338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.909912109375,0.9990000128746032,1.0,0.5611227750778198,297.9241027832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.909912109375,0.9990000128746032,1.0,2.661724805831909,291.909912109375,284.95001220703125,300.9808044433594,292.6078186035156,299.24420166015625,298.74322509765625,291.909912109375,1.0,1.0,0.1806355714797973,0.1806355714797973,1.0,1.0,-5.689386367797852,0.8005784749984741,4.888807773590088,-0.4745362997055053,1.0,0.6499999761581421,0.0,296.16278076171875,410.0,44907.71875,0.0,13485.029296875,1.0,283.1499938964844,290.16412353515625,295.6092224121094,298.51910400390625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8420059680938721,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6994.6484375,0.0,149.58847045898438,1895.4371337890625,0.0,2860.46240234375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18108240,298.6453552246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.9098815917969,0.9990000128746032,1.0,0.532855749130249,299.1214904785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.9098815917969,0.9990000128746032,1.0,0.5611227750778198,298.6771850585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.9098815917969,0.9990000128746032,1.0,0.4144433736801147,298.4035339355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.9098815917969,0.9990000128746032,1.0,0.5611227750778198,297.9242553710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.9098815917969,0.9990000128746032,1.0,2.6617250442504883,291.9098815917969,284.95001220703125,300.98199462890625,292.6071472167969,299.2446594238281,298.7434997558594,291.90985107421875,1.0,1.0,0.1806524693965912,0.1806524693965912,1.0,1.0,-5.68938684463501,0.8006468415260315,4.888740062713623,-0.4744688868522644,1.0,0.6499999761581421,0.0,296.16278076171875,410.0,44908.234375,0.0,13485.0302734375,1.0,283.1499938964844,290.1642150878906,295.6085205078125,298.5184326171875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8420307040214539,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6994.51611328125,0.0,149.58847045898438,1895.4371337890625,0.0,2860.694091796875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18108300,298.64508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.9096984863281,0.9990000128746032,1.0,0.5328559875488281,299.1225891113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.9096984863281,0.9990000128746032,1.0,0.5611230134963989,298.6825256347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.9096984863281,0.9990000128746032,1.0,0.4144435524940491,298.404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.9096984863281,0.9990000128746032,1.0,0.5611230134963989,297.92510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9096984863281,0.9990000128746032,1.0,2.6617259979248047,291.9096984863281,284.95001220703125,300.9892883300781,292.6028747558594,299.24761962890625,298.7452087402344,291.9096984863281,1.0,1.0,0.1807580888271331,0.1807580888271331,1.0,1.0,-5.689389228820801,0.8010741472244263,4.888315200805664,-0.47404545545578,1.0,0.6499999761581421,0.0,296.16278076171875,410.0,44911.734375,0.0,13485.03515625,1.0,283.1499938964844,290.1647644042969,295.6043701171875,298.5144958496094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8422015905380249,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6993.76171875,0.0,149.58847045898438,1895.4371337890625,0.0,2862.291259765625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18108360,298.6448059082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.90948486328125,0.9990000128746032,1.0,0.5328562259674072,299.1236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.90948486328125,0.9990000128746032,1.0,0.5611233115196228,298.6878662109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.90948486328125,0.9990000128746032,1.0,0.4144437611103058,298.405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.90948486328125,0.9990000128746032,1.0,0.5611233115196228,297.92596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.90948486328125,0.9990000128746032,1.0,2.6617271900177,291.90948486328125,284.95001220703125,300.99627685546875,292.5984802246094,299.25048828125,298.7469177246094,291.90948486328125,1.0,1.0,0.1808583885431289,0.1808583885431289,1.0,1.0,-5.689391613006592,0.8014814853668213,4.88791036605835,-0.4736439287662506,1.0,0.6499999761581421,0.0,296.16265869140625,410.0,44915.02734375,0.0,13485.0400390625,1.0,283.1499938964844,290.165283203125,295.6000671386719,298.5104064941406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8423799276351929,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6992.95166015625,0.0,149.58847045898438,1895.4371337890625,0.0,2863.958740234375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
