time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18108420,298.6441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.9089050292969,0.9990000128746032,1.0,0.5328568816184998,299.1256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.9089050292969,0.9990000128746032,1.0,0.5611239075660706,298.6985168457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.9089050292969,0.9990000128746032,1.0,0.4144442081451416,298.407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9089050292969,0.9990000128746032,1.0,0.5611239075660706,297.9276428222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.9089050292969,0.9990000128746032,1.0,2.6617302894592285,291.9089050292969,284.95001220703125,301.0094299316406,292.5892944335937,299.2559814453125,298.750244140625,291.9089050292969,1.0,1.0,0.1810590177774429,0.1810590177774429,1.0,1.0,-5.689398288726807,0.8022941946983337,4.887104034423828,-0.4728499054908752,1.0,0.6499999761581421,0.0,296.161865234375,410.0,44920.8125,0.0,13485.0517578125,1.0,283.1499938964844,290.16619873046875,295.5909118652344,298.5016174316406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8427424430847168,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6991.130859375,0.0,149.58847045898438,1895.4371337890625,0.0,2867.348388671875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18108480,298.6441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.9089050292969,0.9990000128746032,1.0,0.5328568816184998,299.1256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.9089050292969,0.9990000128746032,1.0,0.5611239075660706,298.6985168457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.9089050292969,0.9990000128746032,1.0,0.4144442081451416,298.407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9089050292969,0.9990000128746032,1.0,0.5611239075660706,297.9276428222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.9089050292969,0.9990000128746032,1.0,2.6617302894592285,291.9089050292969,284.95001220703125,301.0094299316406,292.5892944335937,299.2559814453125,298.750244140625,291.9089050292969,1.0,1.0,0.1810590177774429,0.1810590177774429,1.0,1.0,-5.689398288726807,0.8022941946983337,4.887104034423828,-0.4728499054908752,1.0,0.6499999761581421,0.0,296.161865234375,410.0,44920.8125,0.0,13485.0517578125,1.0,283.1499938964844,290.16619873046875,295.5909118652344,298.5016174316406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8427424430847168,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6991.130859375,0.0,149.58847045898438,1895.4371337890625,0.0,2867.348388671875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18108540,298.6435241699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.90826416015625,0.9990000128746032,1.0,0.5328575372695923,299.12750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.90826416015625,0.9990000128746032,1.0,0.5611246228218079,298.7091369628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.90826416015625,0.9990000128746032,1.0,0.4144447445869446,298.40936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.90826416015625,0.9990000128746032,1.0,0.5611246228218079,297.9292907714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.90826416015625,0.9990000128746032,1.0,2.661733627319336,291.90826416015625,284.95001220703125,301.0214233398437,292.5796813964844,299.2613220214844,298.7535400390625,291.90826416015625,1.0,1.0,0.1812596470117569,0.1812596470117569,1.0,1.0,-5.68940544128418,0.8031072616577148,4.886298179626465,-0.472058355808258,1.0,0.6499999761581421,0.0,296.1608581542969,410.0,44926.2890625,0.0,13485.0654296875,1.0,283.1499938964844,290.1670837402344,295.58154296875,298.4926147460937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8431399464607239,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6989.2373046875,0.0,149.58847045898438,1895.4371337890625,0.0,2871.065185546875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18108600,298.6435241699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.90826416015625,0.9990000128746032,1.0,0.5328575372695923,299.12750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.90826416015625,0.9990000128746032,1.0,0.5611246228218079,298.7091369628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.90826416015625,0.9990000128746032,1.0,0.4144447445869446,298.40936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.90826416015625,0.9990000128746032,1.0,0.5611246228218079,297.9292907714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.90826416015625,0.9990000128746032,1.0,2.661733627319336,291.90826416015625,284.95001220703125,301.0214233398437,292.5796813964844,299.2613220214844,298.7535400390625,291.90826416015625,1.0,1.0,0.1812596470117569,0.1812596470117569,1.0,1.0,-5.68940544128418,0.8031072616577148,4.886298179626465,-0.472058355808258,1.0,0.6499999761581421,0.0,296.1608581542969,410.0,44926.2890625,0.0,13485.0654296875,1.0,283.1499938964844,290.1670837402344,295.58154296875,298.4926147460937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8431399464607239,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6989.2373046875,0.0,149.58847045898438,1895.4371337890625,0.0,2871.065185546875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18108660,298.6427917480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.90740966796875,0.9990000128746032,1.0,0.5328584313392639,299.1291809082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.90740966796875,0.9990000128746032,1.0,0.561125636100769,298.7197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.90740966796875,0.9990000128746032,1.0,0.4144454598426819,298.41119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.90740966796875,0.9990000128746032,1.0,0.561125636100769,297.9308776855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.90740966796875,0.9990000128746032,1.0,2.661738395690918,291.90740966796875,284.95001220703125,301.03228759765625,292.5696105957031,299.26617431640625,298.7567443847656,291.9073791503906,1.0,1.0,0.1815213710069656,0.1815213710069656,1.0,1.0,-5.689414978027344,0.8041609525680542,4.885254383087158,-0.4710373878479004,1.0,0.6499999761581421,0.0,296.1591796875,410.0,44930.47265625,0.0,13485.083984375,1.0,283.1499938964844,290.1677551269531,295.5714416503906,298.4827880859375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8435282707214355,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6987.0595703125,0.0,149.58847045898438,1895.4371337890625,0.0,2874.697265625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18108720,298.6427917480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.90740966796875,0.9990000128746032,1.0,0.5328584313392639,299.1291809082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.90740966796875,0.9990000128746032,1.0,0.561125636100769,298.7197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.90740966796875,0.9990000128746032,1.0,0.4144454598426819,298.41119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.90740966796875,0.9990000128746032,1.0,0.561125636100769,297.9308776855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.90740966796875,0.9990000128746032,1.0,2.661738395690918,291.90740966796875,284.95001220703125,301.03228759765625,292.5696105957031,299.26617431640625,298.7567443847656,291.9073791503906,1.0,1.0,0.1815213710069656,0.1815213710069656,1.0,1.0,-5.689414978027344,0.8041609525680542,4.885254383087158,-0.4710373878479004,1.0,0.6499999761581421,0.0,296.1591796875,410.0,44930.47265625,0.0,13485.083984375,1.0,283.1499938964844,290.1677551269531,295.5714416503906,298.4827880859375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8435282707214355,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6987.0595703125,0.0,149.58847045898438,1895.4371337890625,0.0,2874.697265625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18108780,298.6420593261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.90643310546875,0.9990000128746032,1.0,0.5328594446182251,299.1307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.90643310546875,0.9990000128746032,1.0,0.5611266493797302,298.7302551269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.90643310546875,0.9990000128746032,1.0,0.4144462347030639,298.4130249023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.90643310546875,0.9990000128746032,1.0,0.5611266493797302,297.9324035644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.90643310546875,0.9990000128746032,1.0,2.6617431640625,291.90643310546875,284.95001220703125,301.0419921875,292.55914306640625,299.2708740234375,298.7599182128906,291.90643310546875,1.0,1.0,0.1817831099033355,0.1817831099033355,1.0,1.0,-5.689425468444824,0.8052226901054382,4.88420295715332,-0.4700116217136383,1.0,0.6499999761581421,0.0,296.15728759765625,410.0,44934.2109375,0.0,13485.103515625,1.0,283.1499938964844,290.1683654785156,295.56109619140625,298.47265625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8439351320266724,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6984.77880859375,0.0,149.58847045898438,1895.4371337890625,0.0,2878.502197265625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18108840,298.6420593261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.90643310546875,0.9990000128746032,1.0,0.5328594446182251,299.1307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.90643310546875,0.9990000128746032,1.0,0.5611266493797302,298.7302551269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.90643310546875,0.9990000128746032,1.0,0.4144462347030639,298.4130249023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.90643310546875,0.9990000128746032,1.0,0.5611266493797302,297.9324035644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.90643310546875,0.9990000128746032,1.0,2.6617431640625,291.90643310546875,284.95001220703125,301.0419921875,292.55914306640625,299.2708740234375,298.7599182128906,291.90643310546875,1.0,1.0,0.1817831099033355,0.1817831099033355,1.0,1.0,-5.689425468444824,0.8052226901054382,4.88420295715332,-0.4700116217136383,1.0,0.6499999761581421,0.0,296.15728759765625,410.0,44934.2109375,0.0,13485.103515625,1.0,283.1499938964844,290.1683654785156,295.56109619140625,298.47265625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8439351320266724,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6984.77880859375,0.0,149.58847045898438,1895.4371337890625,0.0,2878.502197265625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18108900,298.6416320800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.9059143066406,0.9990000128746032,1.0,0.5328599810600281,299.1314392089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.9059143066406,0.9990000128746032,1.0,0.561127245426178,298.73553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9059143066406,0.9990000128746032,1.0,0.4144466519355774,298.41387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9059143066406,0.9990000128746032,1.0,0.561127245426178,297.93316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.9059143066406,0.9990000128746032,1.0,2.661746025085449,291.9058837890625,284.95001220703125,301.0464172363281,292.55377197265625,299.2730712890625,298.761474609375,291.9058837890625,1.0,1.0,0.1819139719009399,0.1819139719009399,1.0,1.0,-5.689431190490723,0.8057540059089661,4.8836774826049805,-0.4695011377334595,1.0,0.6499999761581421,0.0,296.1561279296875,410.0,44935.703125,0.0,13485.115234375,1.0,283.1499938964844,290.1686096191406,295.5557556152344,298.4673767089844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8441393375396729,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6983.56884765625,0.0,149.58847045898438,1895.4371337890625,0.0,2880.41259765625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18108960,298.64117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.90533447265625,0.9990000128746032,1.0,0.5328604578971863,299.13214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.90533447265625,0.9990000128746032,1.0,0.5611277222633362,298.7408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.90533447265625,0.9990000128746032,1.0,0.414447009563446,298.4146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.90533447265625,0.9990000128746032,1.0,0.5611277222633362,297.93389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.90533447265625,0.9990000128746032,1.0,2.661748170852661,291.9053039550781,284.95001220703125,301.0505676269531,292.5483093261719,299.27520751953125,298.76300048828125,291.9053039550781,1.0,1.0,0.1819782853126526,0.1819782853126526,1.0,1.0,-5.689435958862305,0.8060320019721985,4.88340425491333,-0.4692448675632477,1.0,0.6499999761581421,0.0,296.1546936035156,410.0,44937.01171875,0.0,13485.1240234375,1.0,283.1499938964844,290.1688232421875,295.55029296875,298.4620056152344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8443453311920166,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6982.31884765625,0.0,149.58847045898438,1895.4371337890625,0.0,2882.33935546875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18109020,298.6401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.9039611816406,0.9990000128746032,1.0,0.5328614711761475,299.1332702636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.9039611816406,0.9990000128746032,1.0,0.5611287951469421,298.7514343261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.9039611816406,0.9990000128746032,1.0,0.4144478142261505,298.4161071777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.9039611816406,0.9990000128746032,1.0,0.5611287951469421,297.9352722167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.9039611816406,0.9990000128746032,1.0,2.6617534160614014,291.9039611816406,284.95001220703125,301.0580139160156,292.5370788574219,299.2790832519531,298.7659606933594,291.9039306640625,1.0,1.0,0.182106927037239,0.182106927037239,1.0,1.0,-5.689446926116943,0.8065569996833801,4.882889747619629,-0.4687696397304535,1.0,0.6499999761581421,0.0,296.1513671875,410.0,44938.62890625,0.0,13485.14453125,1.0,283.1499938964844,290.1690979003906,295.5389709472656,298.45074462890625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8447428941726685,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6979.6357421875,0.0,149.58847045898438,1895.4371337890625,0.0,2886.05859375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18109080,298.6401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.9039611816406,0.9990000128746032,1.0,0.5328614711761475,299.1332702636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.9039611816406,0.9990000128746032,1.0,0.5611287951469421,298.7514343261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.9039611816406,0.9990000128746032,1.0,0.4144478142261505,298.4161071777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.9039611816406,0.9990000128746032,1.0,0.5611287951469421,297.9352722167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.9039611816406,0.9990000128746032,1.0,2.6617534160614014,291.9039611816406,284.95001220703125,301.0580139160156,292.5370788574219,299.2790832519531,298.7659606933594,291.9039306640625,1.0,1.0,0.182106927037239,0.182106927037239,1.0,1.0,-5.689446926116943,0.8065569996833801,4.882889747619629,-0.4687696397304535,1.0,0.6499999761581421,0.0,296.1513671875,410.0,44938.62890625,0.0,13485.14453125,1.0,283.1499938964844,290.1690979003906,295.5389709472656,298.45074462890625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8447428941726685,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6979.6357421875,0.0,149.58847045898438,1895.4371337890625,0.0,2886.05859375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18109140,298.63897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.902587890625,0.9990000128746032,1.0,0.5328624844551086,299.1343688964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.902587890625,0.9990000128746032,1.0,0.5611298680305481,298.7620544433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.902587890625,0.9990000128746032,1.0,0.414448618888855,298.4175109863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.902587890625,0.9990000128746032,1.0,0.5611298680305481,297.9366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.902587890625,0.9990000128746032,1.0,2.6617586612701416,291.902587890625,284.95001220703125,301.0643005371094,292.5255126953125,299.2828674316406,298.7688903808594,291.9025573730469,1.0,1.0,0.1822355687618255,0.1822355687618255,1.0,1.0,-5.689457893371582,0.8070811033248901,4.882376670837402,-0.4682968556880951,1.0,0.6499999761581421,0.0,296.1479187011719,410.0,44940.0,0.0,13485.1650390625,1.0,283.1499938964844,290.1693115234375,295.5275573730469,298.4393615722656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8451632261276245,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6976.90283203125,0.0,149.58847045898438,1895.4371337890625,0.0,2889.9912109375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18109200,298.63897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.902587890625,0.9990000128746032,1.0,0.5328624844551086,299.1343688964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.902587890625,0.9990000128746032,1.0,0.5611298680305481,298.7620544433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.902587890625,0.9990000128746032,1.0,0.414448618888855,298.4175109863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.902587890625,0.9990000128746032,1.0,0.5611298680305481,297.9366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.902587890625,0.9990000128746032,1.0,2.6617586612701416,291.902587890625,284.95001220703125,301.0643005371094,292.5255126953125,299.2828674316406,298.7688903808594,291.9025573730469,1.0,1.0,0.1822355687618255,0.1822355687618255,1.0,1.0,-5.689457893371582,0.8070811033248901,4.882376670837402,-0.4682968556880951,1.0,0.6499999761581421,0.0,296.1479187011719,410.0,44940.0,0.0,13485.1650390625,1.0,283.1499938964844,290.1693115234375,295.5275573730469,298.4393615722656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8451632261276245,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6976.90283203125,0.0,149.58847045898438,1895.4371337890625,0.0,2889.9912109375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18109260,298.6377868652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.9010009765625,0.9990000128746032,1.0,0.5328638553619385,299.1352844238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.9010009765625,0.9990000128746032,1.0,0.5611312985420227,298.7726135253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.9010009765625,0.9990000128746032,1.0,0.4144496917724609,298.4187927246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.9010009765625,0.9990000128746032,1.0,0.5611312985420227,297.9379577636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.9010009765625,0.9990000128746032,1.0,2.6617653369903564,291.9010009765625,284.95001220703125,301.0694274902344,292.5136413574219,299.2862548828125,298.771728515625,291.9009704589844,1.0,1.0,0.1824976950883865,0.1824976950883865,1.0,1.0,-5.689472198486328,0.8081302642822266,4.881341934204102,-0.4673070013523102,1.0,0.6499999761581421,0.0,296.1442565917969,410.0,44940.3125,0.0,13485.1923828125,1.0,283.1499938964844,290.1694030761719,295.5157165527344,298.427490234375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8455806970596313,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6973.98486328125,0.0,149.58847045898438,1895.4371337890625,0.0,2893.8974609375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18109320,298.6377868652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.9010009765625,0.9990000128746032,1.0,0.5328638553619385,299.1352844238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.9010009765625,0.9990000128746032,1.0,0.5611312985420227,298.7726135253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.9010009765625,0.9990000128746032,1.0,0.4144496917724609,298.4187927246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.9010009765625,0.9990000128746032,1.0,0.5611312985420227,297.9379577636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.9010009765625,0.9990000128746032,1.0,2.6617653369903564,291.9010009765625,284.95001220703125,301.0694274902344,292.5136413574219,299.2862548828125,298.771728515625,291.9009704589844,1.0,1.0,0.1824976950883865,0.1824976950883865,1.0,1.0,-5.689472198486328,0.8081302642822266,4.881341934204102,-0.4673070013523102,1.0,0.6499999761581421,0.0,296.1442565917969,410.0,44940.3125,0.0,13485.1923828125,1.0,283.1499938964844,290.1694030761719,295.5157165527344,298.427490234375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8455806970596313,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6973.98486328125,0.0,149.58847045898438,1895.4371337890625,0.0,2893.8974609375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18109380,298.63653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.89923095703125,0.9990000128746032,1.0,0.5328653454780579,299.1359558105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.89923095703125,0.9990000128746032,1.0,0.5611328482627869,298.7829895019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.89923095703125,0.9990000128746032,1.0,0.4144508242607116,298.4200134277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.89923095703125,0.9990000128746032,1.0,0.5611328482627869,297.9391784667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.89923095703125,0.9990000128746032,1.0,2.6617727279663086,291.89923095703125,284.95001220703125,301.07342529296875,292.5014953613281,299.2891845703125,298.7744445800781,291.899169921875,1.0,1.0,0.1827598214149475,0.1827598214149475,1.0,1.0,-5.689487457275391,0.8091968297958374,4.880290985107422,-0.4663054049015045,1.0,0.6499999761581421,0.0,296.14019775390625,410.0,44939.51953125,0.0,13485.22265625,1.0,283.1499938964844,290.1692810058594,295.5034484863281,298.41510009765625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8459851145744324,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6970.87646484375,0.0,149.58847045898438,1895.4371337890625,0.0,2897.681884765625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18109440,298.63653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.89923095703125,0.9990000128746032,1.0,0.5328653454780579,299.1359558105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.89923095703125,0.9990000128746032,1.0,0.5611328482627869,298.7829895019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.89923095703125,0.9990000128746032,1.0,0.4144508242607116,298.4200134277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.89923095703125,0.9990000128746032,1.0,0.5611328482627869,297.9391784667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.89923095703125,0.9990000128746032,1.0,2.6617727279663086,291.89923095703125,284.95001220703125,301.07342529296875,292.5014953613281,299.2891845703125,298.7744445800781,291.899169921875,1.0,1.0,0.1827598214149475,0.1827598214149475,1.0,1.0,-5.689487457275391,0.8091968297958374,4.880290985107422,-0.4663054049015045,1.0,0.6499999761581421,0.0,296.14019775390625,410.0,44939.51953125,0.0,13485.22265625,1.0,283.1499938964844,290.1692810058594,295.5034484863281,298.41510009765625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8459851145744324,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6970.87646484375,0.0,149.58847045898438,1895.4371337890625,0.0,2897.681884765625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18109500,298.6358947753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.8983154296875,0.9990000128746032,1.0,0.5328660607337952,299.1362609863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.8983154296875,0.9990000128746032,1.0,0.561133623123169,298.7881774902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.8983154296875,0.9990000128746032,1.0,0.414451390504837,298.4206237792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.8983154296875,0.9990000128746032,1.0,0.561133623123169,297.93975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8983154296875,0.9990000128746032,1.0,2.661776542663574,291.8983154296875,284.95001220703125,301.07501220703125,292.49530029296875,299.2906799316406,298.7757873535156,291.8982849121094,1.0,1.0,0.1828908920288086,0.1828908920288086,1.0,1.0,-5.689495086669922,0.8097304701805115,4.879765033721924,-0.4658041298389435,1.0,0.6499999761581421,0.0,296.13818359375,410.0,44939.12109375,0.0,13485.2373046875,1.0,283.1499938964844,290.1692199707031,295.4972839355469,298.4088439941406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8461929559707642,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6969.30859375,0.0,149.58847045898438,1895.4371337890625,0.0,2899.626953125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18109560,298.63525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8973999023437,0.9990000128746032,1.0,0.5328667759895325,299.1365661621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.8973999023437,0.9990000128746032,1.0,0.5611343383789062,298.7933654785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.8973999023437,0.9990000128746032,1.0,0.41445192694664,298.4212341308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.8973999023437,0.9990000128746032,1.0,0.5611343383789062,297.9403686523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.8973999023437,0.9990000128746032,1.0,2.6617796421051025,291.8973999023437,284.95001220703125,301.0762939453125,292.4890441894531,299.2920227050781,298.7771301269531,291.8973388671875,1.0,1.0,0.1829595118761062,0.1829595118761062,1.0,1.0,-5.689502239227295,0.8100259900093079,4.879476070404053,-0.465542197227478,1.0,0.6499999761581421,0.0,296.1358947753906,410.0,44938.453125,0.0,13485.25,1.0,283.1499938964844,290.16912841796875,295.4910888671875,298.402587890625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8464040160179138,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6967.71728515625,0.0,149.58847045898438,1895.4371337890625,0.0,2901.601806640625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18109620,298.6339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.89532470703125,0.9990000128746032,1.0,0.5328681468963623,299.13690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.89532470703125,0.9990000128746032,1.0,0.5611358284950256,298.8035583496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.89532470703125,0.9990000128746032,1.0,0.4144529998302459,298.42236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.89532470703125,0.9990000128746032,1.0,0.5611358284950256,297.94146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.89532470703125,0.9990000128746032,1.0,2.661786794662476,291.89532470703125,284.95001220703125,301.0780029296875,292.47637939453125,299.2943115234375,298.7796936035156,291.8952941894531,1.0,1.0,0.1830967515707016,0.1830967515707016,1.0,1.0,-5.689517021179199,0.8105878233909607,4.878929138183594,-0.4650521576404571,1.0,0.6499999761581421,0.0,296.1309509277344,410.0,44936.05859375,0.0,13485.2783203125,1.0,283.1499938964844,290.1687927246094,295.47833251953125,298.3895874023437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8468104600906372,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6964.36083984375,0.0,149.58847045898438,1895.4371337890625,0.0,2905.40625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18109680,298.6339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.89532470703125,0.9990000128746032,1.0,0.5328681468963623,299.13690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.89532470703125,0.9990000128746032,1.0,0.5611358284950256,298.8035583496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.89532470703125,0.9990000128746032,1.0,0.4144529998302459,298.42236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.89532470703125,0.9990000128746032,1.0,0.5611358284950256,297.94146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.89532470703125,0.9990000128746032,1.0,2.661786794662476,291.89532470703125,284.95001220703125,301.0780029296875,292.47637939453125,299.2943115234375,298.7796936035156,291.8952941894531,1.0,1.0,0.1830967515707016,0.1830967515707016,1.0,1.0,-5.689517021179199,0.8105878233909607,4.878929138183594,-0.4650521576404571,1.0,0.6499999761581421,0.0,296.1309509277344,410.0,44936.05859375,0.0,13485.2783203125,1.0,283.1499938964844,290.1687927246094,295.47833251953125,298.3895874023437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8468104600906372,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6964.36083984375,0.0,149.58847045898438,1895.4371337890625,0.0,2905.40625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18109740,298.632568359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.89324951171875,0.9990000128746032,1.0,0.5328695774078369,299.13720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.89324951171875,0.9990000128746032,1.0,0.561137318611145,298.81378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.89324951171875,0.9990000128746032,1.0,0.4144541025161743,298.4234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.89324951171875,0.9990000128746032,1.0,0.561137318611145,297.9425354003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.89324951171875,0.9990000128746032,1.0,2.661793708801269,291.89324951171875,284.95001220703125,301.0785827636719,292.4634704589844,299.2965393066406,298.7822265625,291.8931884765625,1.0,1.0,0.1832339912652969,0.1832339912652969,1.0,1.0,-5.689531803131104,0.8111489415168762,4.878382682800293,-0.46456378698349,1.0,0.6499999761581421,0.0,296.1259460449219,410.0,44933.484375,0.0,13485.306640625,1.0,283.1499938964844,290.1683959960937,295.4654846191406,298.3764953613281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8472306132316589,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6960.96435546875,0.0,149.58847045898438,1895.4371337890625,0.0,2909.33935546875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18109800,298.632568359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.89324951171875,0.9990000128746032,1.0,0.5328695774078369,299.13720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.89324951171875,0.9990000128746032,1.0,0.561137318611145,298.81378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.89324951171875,0.9990000128746032,1.0,0.4144541025161743,298.4234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.89324951171875,0.9990000128746032,1.0,0.561137318611145,297.9425354003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.89324951171875,0.9990000128746032,1.0,2.661793708801269,291.89324951171875,284.95001220703125,301.0785827636719,292.4634704589844,299.2965393066406,298.7822265625,291.8931884765625,1.0,1.0,0.1832339912652969,0.1832339912652969,1.0,1.0,-5.689531803131104,0.8111489415168762,4.878382682800293,-0.46456378698349,1.0,0.6499999761581421,0.0,296.1259460449219,410.0,44933.484375,0.0,13485.306640625,1.0,283.1499938964844,290.1683959960937,295.4654846191406,298.3764953613281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8472306132316589,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6960.96435546875,0.0,149.58847045898438,1895.4371337890625,0.0,2909.33935546875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18109860,298.63116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8909606933594,0.9990000128746032,1.0,0.5328711271286011,299.1373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8909606933594,0.9990000128746032,1.0,0.5611389875411987,298.8238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8909606933594,0.9990000128746032,1.0,0.4144553244113922,298.4245300292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.8909606933594,0.9990000128746032,1.0,0.5611389875411987,297.94354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8909606933594,0.9990000128746032,1.0,2.66180157661438,291.8909606933594,284.95001220703125,301.0780029296875,292.4503479003906,299.2983093261719,298.7846984863281,291.8908996582031,1.0,1.0,0.1834334284067154,0.1834334284067154,1.0,1.0,-5.689548015594482,0.8119552135467529,4.877593040466309,-0.4638345241546631,1.0,0.6499999761581421,0.0,296.12078857421875,410.0,44929.80859375,0.0,13485.337890625,1.0,283.1499938964844,290.1678466796875,295.4523620605469,298.3630676269531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8476424813270569,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6957.41162109375,0.0,149.58847045898438,1895.4371337890625,0.0,2913.194580078125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18109920,298.63116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8909606933594,0.9990000128746032,1.0,0.5328711271286011,299.1373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8909606933594,0.9990000128746032,1.0,0.5611389875411987,298.8238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8909606933594,0.9990000128746032,1.0,0.4144553244113922,298.4245300292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.8909606933594,0.9990000128746032,1.0,0.5611389875411987,297.94354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8909606933594,0.9990000128746032,1.0,2.66180157661438,291.8909606933594,284.95001220703125,301.0780029296875,292.4503479003906,299.2983093261719,298.7846984863281,291.8908996582031,1.0,1.0,0.1834334284067154,0.1834334284067154,1.0,1.0,-5.689548015594482,0.8119552135467529,4.877593040466309,-0.4638345241546631,1.0,0.6499999761581421,0.0,296.12078857421875,410.0,44929.80859375,0.0,13485.337890625,1.0,283.1499938964844,290.1678466796875,295.4523620605469,298.3630676269531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8476424813270569,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6957.41162109375,0.0,149.58847045898438,1895.4371337890625,0.0,2913.194580078125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18109980,298.6297302246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.8885803222656,0.9990000128746032,1.0,0.53287273645401,299.13726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8885803222656,0.9990000128746032,1.0,0.5611406564712524,298.8338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8885803222656,0.9990000128746032,1.0,0.4144565761089325,298.4255065917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.8885803222656,0.9990000128746032,1.0,0.5611406564712524,297.9444885253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.8885803222656,0.9990000128746032,1.0,2.6618096828460693,291.8885498046875,284.95001220703125,301.0762939453125,292.43707275390625,299.2997741699219,298.7870788574219,291.8885192871094,1.0,1.0,0.1836328506469726,0.1836328506469726,1.0,1.0,-5.68956470489502,0.8127694129943848,4.876795768737793,-0.4630990028381347,1.0,0.6499999761581421,0.0,296.1155090332031,410.0,44925.40234375,0.0,13485.3701171875,1.0,283.1499938964844,290.16717529296875,295.4390563964844,298.349365234375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.848050057888031,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6953.75244140625,0.0,149.58847045898438,1895.4371337890625,0.0,2917.0107421875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18110040,298.6297302246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.8885803222656,0.9990000128746032,1.0,0.53287273645401,299.13726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8885803222656,0.9990000128746032,1.0,0.5611406564712524,298.8338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8885803222656,0.9990000128746032,1.0,0.4144565761089325,298.4255065917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.8885803222656,0.9990000128746032,1.0,0.5611406564712524,297.9444885253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.8885803222656,0.9990000128746032,1.0,2.6618096828460693,291.8885498046875,284.95001220703125,301.0762939453125,292.43707275390625,299.2997741699219,298.7870788574219,291.8885192871094,1.0,1.0,0.1836328506469726,0.1836328506469726,1.0,1.0,-5.68956470489502,0.8127694129943848,4.876795768737793,-0.4630990028381347,1.0,0.6499999761581421,0.0,296.1155090332031,410.0,44925.40234375,0.0,13485.3701171875,1.0,283.1499938964844,290.16717529296875,295.4390563964844,298.349365234375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.848050057888031,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6953.75244140625,0.0,149.58847045898438,1895.4371337890625,0.0,2917.0107421875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18110100,298.6289978027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.8873596191406,0.9990000128746032,1.0,0.5328735709190369,299.13720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8873596191406,0.9990000128746032,1.0,0.5611414909362793,298.8388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8873596191406,0.9990000128746032,1.0,0.4144572019577026,298.4259948730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.8873596191406,0.9990000128746032,1.0,0.5611414909362793,297.9449768066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.8873596191406,0.9990000128746032,1.0,2.661813735961914,291.8873291015625,284.95001220703125,301.07501220703125,292.43035888671875,299.30047607421875,298.7882385253906,291.8872985839844,1.0,1.0,0.1837325692176818,0.1837325692176818,1.0,1.0,-5.689573287963867,0.8131767511367798,4.876396656036377,-0.4627312123775482,1.0,0.6499999761581421,0.0,296.11285400390625,410.0,44923.1015625,0.0,13485.38671875,1.0,283.1499938964844,290.16680908203125,295.432373046875,298.34246826171875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8482561707496643,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6951.90673828125,0.0,149.58847045898438,1895.4371337890625,0.0,2918.940185546875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18110160,298.62823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8861083984375,0.9990000128746032,1.0,0.532874345779419,299.1371459960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.8861083984375,0.9990000128746032,1.0,0.5611423254013062,298.8438415527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.8861083984375,0.9990000128746032,1.0,0.4144578278064728,298.4264831542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.8861083984375,0.9990000128746032,1.0,0.5611423254013062,297.9454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8861083984375,0.9990000128746032,1.0,2.66181755065918,291.8860778808594,284.95001220703125,301.07342529296875,292.4236145019531,299.3010559082031,298.7894287109375,291.88604736328125,1.0,1.0,0.1838179528713226,0.1838179528713226,1.0,1.0,-5.689581871032715,0.8135294318199158,4.876052379608154,-0.4624183773994446,1.0,0.6499999761581421,0.0,296.1101379394531,410.0,44920.546875,0.0,13485.40234375,1.0,283.1499938964844,290.1664123535156,295.4256591796875,298.3355407714844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8484626412391663,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6950.0361328125,0.0,149.58847045898438,1895.4371337890625,0.0,2920.873291015625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18110220,298.6266784667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.8834228515625,0.9990000128746032,1.0,0.5328758955001831,299.13677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8834228515625,0.9990000128746032,1.0,0.5611439943313599,298.8537292480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.8834228515625,0.9990000128746032,1.0,0.4144590497016907,298.4273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8834228515625,0.9990000128746032,1.0,0.5611439943313599,297.9462585449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.8834228515625,0.9990000128746032,1.0,2.66182541847229,291.8834228515625,284.95001220703125,301.0694274902344,292.4100341796875,299.30181884765625,298.7916564941406,291.88336181640625,1.0,1.0,0.1839887350797653,0.1839887350797653,1.0,1.0,-5.689598083496094,0.8142281770706177,4.875370025634766,-0.4617994725704193,1.0,0.6499999761581421,0.0,296.1047058105469,410.0,44914.46484375,0.0,13485.43359375,1.0,283.1499938964844,290.1654968261719,295.4120178222656,298.3214111328125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8488621115684509,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6946.1669921875,0.0,149.58847045898438,1895.4371337890625,0.0,2924.614013671875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18110280,298.6266784667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.8834228515625,0.9990000128746032,1.0,0.5328758955001831,299.13677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8834228515625,0.9990000128746032,1.0,0.5611439943313599,298.8537292480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.8834228515625,0.9990000128746032,1.0,0.4144590497016907,298.4273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8834228515625,0.9990000128746032,1.0,0.5611439943313599,297.9462585449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.8834228515625,0.9990000128746032,1.0,2.66182541847229,291.8834228515625,284.95001220703125,301.0694274902344,292.4100341796875,299.30181884765625,298.7916564941406,291.88336181640625,1.0,1.0,0.1839887350797653,0.1839887350797653,1.0,1.0,-5.689598083496094,0.8142281770706177,4.875370025634766,-0.4617994725704193,1.0,0.6499999761581421,0.0,296.1047058105469,410.0,44914.46484375,0.0,13485.43359375,1.0,283.1499938964844,290.1654968261719,295.4120178222656,298.3214111328125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8488621115684509,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6946.1669921875,0.0,149.58847045898438,1895.4371337890625,0.0,2924.614013671875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18110340,298.6251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8807373046875,0.9990000128746032,1.0,0.532877504825592,299.1363830566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.8807373046875,0.9990000128746032,1.0,0.5611456632614136,298.8635559082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.8807373046875,0.9990000128746032,1.0,0.4144602715969085,298.42822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8807373046875,0.9990000128746032,1.0,0.5611456632614136,297.94708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8807373046875,0.9990000128746032,1.0,2.6618335247039795,291.8807067871094,284.95001220703125,301.0643005371094,292.3963623046875,299.302490234375,298.7938842773437,291.8806457519531,1.0,1.0,0.1841595023870468,0.1841595023870468,1.0,1.0,-5.689614772796631,0.8149269223213196,4.874687671661377,-0.4611809551715851,1.0,0.6499999761581421,0.0,296.0992431640625,410.0,44908.19921875,0.0,13485.4658203125,1.0,283.1499938964844,290.1645202636719,295.3983459472656,298.30718994140625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8492650389671326,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6942.26416015625,0.0,149.58847045898438,1895.4371337890625,0.0,2928.38720703125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
