time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18110400,298.6251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8807373046875,0.9990000128746032,1.0,0.532877504825592,299.1363830566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.8807373046875,0.9990000128746032,1.0,0.5611456632614136,298.8635559082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.8807373046875,0.9990000128746032,1.0,0.4144602715969085,298.42822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8807373046875,0.9990000128746032,1.0,0.5611456632614136,297.94708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8807373046875,0.9990000128746032,1.0,2.6618335247039795,291.8807067871094,284.95001220703125,301.0643005371094,292.3963623046875,299.302490234375,298.7938842773437,291.8806457519531,1.0,1.0,0.1841595023870468,0.1841595023870468,1.0,1.0,-5.689614772796631,0.8149269223213196,4.874687671661377,-0.4611809551715851,1.0,0.6499999761581421,0.0,296.0992431640625,410.0,44908.19921875,0.0,13485.4658203125,1.0,283.1499938964844,290.1645202636719,295.3983459472656,298.30718994140625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8492650389671326,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6942.26416015625,0.0,149.58847045898438,1895.4371337890625,0.0,2928.38720703125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18110460,298.6234741210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.8778686523437,0.9990000128746032,1.0,0.5328789949417114,299.13580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8778686523437,0.9990000128746032,1.0,0.5611472725868225,298.8733215332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.8778686523437,0.9990000128746032,1.0,0.4144614636898041,298.42901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8778686523437,0.9990000128746032,1.0,0.5611472725868225,297.9478454589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.8778686523437,0.9990000128746032,1.0,2.661840915679932,291.8778686523437,284.95001220703125,301.0580139160156,292.382568359375,299.302734375,298.7960205078125,291.8778076171875,1.0,1.0,0.1843014657497406,0.1843014657497406,1.0,1.0,-5.689630508422852,0.8155120611190796,4.874118328094482,-0.4606736600399017,1.0,0.6499999761581421,0.0,296.0938415527344,410.0,44900.92578125,0.0,13485.49609375,1.0,283.1499938964844,290.16339111328125,295.3845520019531,298.2928161621094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84965980052948,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6938.2578125,0.0,149.58847045898438,1895.4371337890625,0.0,2932.08447265625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18110520,298.6234741210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.8778686523437,0.9990000128746032,1.0,0.5328789949417114,299.13580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8778686523437,0.9990000128746032,1.0,0.5611472725868225,298.8733215332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.8778686523437,0.9990000128746032,1.0,0.4144614636898041,298.42901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8778686523437,0.9990000128746032,1.0,0.5611472725868225,297.9478454589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.8778686523437,0.9990000128746032,1.0,2.661840915679932,291.8778686523437,284.95001220703125,301.0580139160156,292.382568359375,299.302734375,298.7960205078125,291.8778076171875,1.0,1.0,0.1843014657497406,0.1843014657497406,1.0,1.0,-5.689630508422852,0.8155120611190796,4.874118328094482,-0.4606736600399017,1.0,0.6499999761581421,0.0,296.0938415527344,410.0,44900.92578125,0.0,13485.49609375,1.0,283.1499938964844,290.16339111328125,295.3845520019531,298.2928161621094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84965980052948,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6938.2578125,0.0,149.58847045898438,1895.4371337890625,0.0,2932.08447265625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18110580,298.6217956542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.8749389648437,0.9990000128746032,1.0,0.5328804850578308,299.1351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.8749389648437,0.9990000128746032,1.0,0.5611488223075867,298.883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8749389648437,0.9990000128746032,1.0,0.4144625961780548,298.4297790527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.8749389648437,0.9990000128746032,1.0,0.5611488223075867,297.94854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8749389648437,0.9990000128746032,1.0,2.661848306655884,291.8749084472656,284.95001220703125,301.0505676269531,292.36871337890625,299.302734375,298.798095703125,291.8748474121094,1.0,1.0,0.1844434291124344,0.1844434291124344,1.0,1.0,-5.689645767211914,0.8160938620567322,4.873552322387695,-0.4601681232452392,1.0,0.6499999761581421,0.0,296.0885925292969,410.0,44893.11328125,0.0,13485.525390625,1.0,283.1499938964844,290.1622009277344,295.3706970214844,298.2783203125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8500509262084961,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6934.18994140625,0.0,149.58847045898438,1895.4371337890625,0.0,2935.74755859375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18110640,298.6217956542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.8749389648437,0.9990000128746032,1.0,0.5328804850578308,299.1351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.8749389648437,0.9990000128746032,1.0,0.5611488223075867,298.883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8749389648437,0.9990000128746032,1.0,0.4144625961780548,298.4297790527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.8749389648437,0.9990000128746032,1.0,0.5611488223075867,297.94854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8749389648437,0.9990000128746032,1.0,2.661848306655884,291.8749084472656,284.95001220703125,301.0505676269531,292.36871337890625,299.302734375,298.798095703125,291.8748474121094,1.0,1.0,0.1844434291124344,0.1844434291124344,1.0,1.0,-5.689645767211914,0.8160938620567322,4.873552322387695,-0.4601681232452392,1.0,0.6499999761581421,0.0,296.0885925292969,410.0,44893.11328125,0.0,13485.525390625,1.0,283.1499938964844,290.1622009277344,295.3706970214844,298.2783203125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8500509262084961,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6934.18994140625,0.0,149.58847045898438,1895.4371337890625,0.0,2935.74755859375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18110700,298.6209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8734436035156,0.9990000128746032,1.0,0.5328812003135681,299.134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8734436035156,0.9990000128746032,1.0,0.5611495971679688,298.8879089355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.8734436035156,0.9990000128746032,1.0,0.4144631624221802,298.4301452636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.8734436035156,0.9990000128746032,1.0,0.5611495971679688,297.94891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8734436035156,0.9990000128746032,1.0,2.6618521213531494,291.8734436035156,284.95001220703125,301.0464172363281,292.3617858886719,299.3026733398437,298.79913330078125,291.8733825683594,1.0,1.0,0.1845144182443618,0.1845144182443618,1.0,1.0,-5.689653873443604,0.8163847327232361,4.873269081115723,-0.4599149823188782,1.0,0.6499999761581421,0.0,296.08599853515625,410.0,44889.0859375,0.0,13485.5400390625,1.0,283.1499938964844,290.1615600585937,295.3637390136719,298.27105712890625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8502461314201355,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6932.14404296875,0.0,149.58847045898438,1895.4371337890625,0.0,2937.575927734375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18110760,298.6201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8719177246094,0.9990000128746032,1.0,0.5328819751739502,299.1343688964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.8719177246094,0.9990000128746032,1.0,0.5611503720283508,298.89276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8719177246094,0.9990000128746032,1.0,0.4144637286663055,298.43048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8719177246094,0.9990000128746032,1.0,0.5611503720283508,297.9492492675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.8719177246094,0.9990000128746032,1.0,2.661855697631836,291.8719177246094,284.95001220703125,301.0419921875,292.3548278808594,299.3025207519531,298.8001708984375,291.8718566894531,1.0,1.0,0.1846011132001876,0.1846011132001876,1.0,1.0,-5.689661502838135,0.8167356252670288,4.872925758361816,-0.4596007764339447,1.0,0.6499999761581421,0.0,296.08349609375,410.0,44884.85546875,0.0,13485.5546875,1.0,283.1499938964844,290.1609191894531,295.3567810058594,298.2637634277344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8504409193992615,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6930.08203125,0.0,149.58847045898438,1895.4371337890625,0.0,2939.400390625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18110820,298.61834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8687744140625,0.9990000128746032,1.0,0.53288334608078,299.1334533691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.8687744140625,0.9990000128746032,1.0,0.5611518025398254,298.9023742675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.8687744140625,0.9990000128746032,1.0,0.4144648015499115,298.4311218261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.8687744140625,0.9990000128746032,1.0,0.5611518025398254,297.9498596191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.8687744140625,0.9990000128746032,1.0,2.66186261177063,291.8687744140625,284.95001220703125,301.03228759765625,292.3409118652344,299.3018493652344,298.8021850585937,291.8686828613281,1.0,1.0,0.1847744882106781,0.1847744882106781,1.0,1.0,-5.689675807952881,0.817444920539856,4.8722310066223145,-0.4589589536190033,1.0,0.6499999761581421,0.0,296.0790100097656,410.0,44875.55859375,0.0,13485.58203125,1.0,283.1499938964844,290.15948486328125,295.34283447265625,298.2491149902344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8508206605911255,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6925.87890625,0.0,149.58847045898438,1895.4371337890625,0.0,2942.957763671875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18110880,298.61834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8687744140625,0.9990000128746032,1.0,0.53288334608078,299.1334533691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.8687744140625,0.9990000128746032,1.0,0.5611518025398254,298.9023742675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.8687744140625,0.9990000128746032,1.0,0.4144648015499115,298.4311218261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.8687744140625,0.9990000128746032,1.0,0.5611518025398254,297.9498596191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.8687744140625,0.9990000128746032,1.0,2.66186261177063,291.8687744140625,284.95001220703125,301.03228759765625,292.3409118652344,299.3018493652344,298.8021850585937,291.8686828613281,1.0,1.0,0.1847744882106781,0.1847744882106781,1.0,1.0,-5.689675807952881,0.817444920539856,4.8722310066223145,-0.4589589536190033,1.0,0.6499999761581421,0.0,296.0790100097656,410.0,44875.55859375,0.0,13485.58203125,1.0,283.1499938964844,290.15948486328125,295.34283447265625,298.2491149902344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8508206605911255,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6925.87890625,0.0,149.58847045898438,1895.4371337890625,0.0,2942.957763671875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18110940,298.61651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.86553955078125,0.9990000128746032,1.0,0.5328846573829651,299.1324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.86553955078125,0.9990000128746032,1.0,0.5611531734466553,298.9119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.86553955078125,0.9990000128746032,1.0,0.414465844631195,298.43170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.86553955078125,0.9990000128746032,1.0,0.5611531734466553,297.9504699707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.86553955078125,0.9990000128746032,1.0,2.6618692874908447,291.86553955078125,284.95001220703125,301.0214233398437,292.3269958496094,299.3009338378906,298.8041076660156,291.865478515625,1.0,1.0,0.1849478632211685,0.1849478632211685,1.0,1.0,-5.689689636230469,0.8181544542312622,4.871535301208496,-0.458313375711441,1.0,0.6499999761581421,0.0,296.0747375488281,410.0,44865.78515625,0.0,13485.609375,1.0,283.1499938964844,290.157958984375,295.3288879394531,298.234375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8511930108070374,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6921.6318359375,0.0,149.58847045898438,1895.4371337890625,0.0,2946.44580078125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18111000,298.61651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.86553955078125,0.9990000128746032,1.0,0.5328846573829651,299.1324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.86553955078125,0.9990000128746032,1.0,0.5611531734466553,298.9119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.86553955078125,0.9990000128746032,1.0,0.414465844631195,298.43170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.86553955078125,0.9990000128746032,1.0,0.5611531734466553,297.9504699707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.86553955078125,0.9990000128746032,1.0,2.6618692874908447,291.86553955078125,284.95001220703125,301.0214233398437,292.3269958496094,299.3009338378906,298.8041076660156,291.865478515625,1.0,1.0,0.1849478632211685,0.1849478632211685,1.0,1.0,-5.689689636230469,0.8181544542312622,4.871535301208496,-0.458313375711441,1.0,0.6499999761581421,0.0,296.0747375488281,410.0,44865.78515625,0.0,13485.609375,1.0,283.1499938964844,290.157958984375,295.3288879394531,298.234375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8511930108070374,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6921.6318359375,0.0,149.58847045898438,1895.4371337890625,0.0,2946.44580078125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18111060,298.6146850585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.8622436523437,0.9990000128746032,1.0,0.5328858494758606,299.1312866210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.8622436523437,0.9990000128746032,1.0,0.5611544847488403,298.9215393066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.8622436523437,0.9990000128746032,1.0,0.4144667685031891,298.4322204589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.8622436523437,0.9990000128746032,1.0,0.5611544847488403,297.9510192871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.8622436523437,0.9990000128746032,1.0,2.6618752479553223,291.8622436523437,284.95001220703125,301.0094299316406,292.3130798339844,299.2997436523437,298.8060302734375,291.8621520996094,1.0,1.0,0.1851088404655456,0.1851088404655456,1.0,1.0,-5.689702033996582,0.8188148736953735,4.870887279510498,-0.4577106833457947,1.0,0.6499999761581421,0.0,296.0709228515625,410.0,44855.42578125,0.0,13485.6328125,1.0,283.1499938964844,290.1563415527344,295.3149719238281,298.2196350097656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8515587449073792,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6917.3447265625,0.0,149.58847045898438,1895.4371337890625,0.0,2949.872314453125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18111120,298.6146850585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.8622436523437,0.9990000128746032,1.0,0.5328858494758606,299.1312866210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.8622436523437,0.9990000128746032,1.0,0.5611544847488403,298.9215393066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.8622436523437,0.9990000128746032,1.0,0.4144667685031891,298.4322204589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.8622436523437,0.9990000128746032,1.0,0.5611544847488403,297.9510192871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.8622436523437,0.9990000128746032,1.0,2.6618752479553223,291.8622436523437,284.95001220703125,301.0094299316406,292.3130798339844,299.2997436523437,298.8060302734375,291.8621520996094,1.0,1.0,0.1851088404655456,0.1851088404655456,1.0,1.0,-5.689702033996582,0.8188148736953735,4.870887279510498,-0.4577106833457947,1.0,0.6499999761581421,0.0,296.0709228515625,410.0,44855.42578125,0.0,13485.6328125,1.0,283.1499938964844,290.1563415527344,295.3149719238281,298.2196350097656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8515587449073792,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6917.3447265625,0.0,149.58847045898438,1895.4371337890625,0.0,2949.872314453125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18111180,298.6127624511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.8588562011719,0.9990000128746032,1.0,0.5328869223594666,299.13006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8588562011719,0.9990000128746032,1.0,0.5611556172370911,298.9310607910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.8588562011719,0.9990000128746032,1.0,0.4144676029682159,298.4327087402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.8588562011719,0.9990000128746032,1.0,0.5611556172370911,297.9515075683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.8588562011719,0.9990000128746032,1.0,2.6618804931640625,291.8588562011719,284.95001220703125,300.99627685546875,292.2991943359375,299.2982482910156,298.8078918457031,291.8587951660156,1.0,1.0,0.1852698028087616,0.1852698028087616,1.0,1.0,-5.689713478088379,0.8194735646247864,4.870239734649658,-0.4571019411087036,1.0,0.6499999761581421,0.0,296.06768798828125,410.0,44844.43359375,0.0,13485.654296875,1.0,283.1499938964844,290.1546325683594,295.3010559082031,298.20489501953125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8519168496131897,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6913.017578125,0.0,149.58847045898438,1895.4371337890625,0.0,2953.227783203125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18111240,298.6127624511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.8588562011719,0.9990000128746032,1.0,0.5328869223594666,299.13006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8588562011719,0.9990000128746032,1.0,0.5611556172370911,298.9310607910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.8588562011719,0.9990000128746032,1.0,0.4144676029682159,298.4327087402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.8588562011719,0.9990000128746032,1.0,0.5611556172370911,297.9515075683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.8588562011719,0.9990000128746032,1.0,2.6618804931640625,291.8588562011719,284.95001220703125,300.99627685546875,292.2991943359375,299.2982482910156,298.8078918457031,291.8587951660156,1.0,1.0,0.1852698028087616,0.1852698028087616,1.0,1.0,-5.689713478088379,0.8194735646247864,4.870239734649658,-0.4571019411087036,1.0,0.6499999761581421,0.0,296.06768798828125,410.0,44844.43359375,0.0,13485.654296875,1.0,283.1499938964844,290.1546325683594,295.3010559082031,298.20489501953125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8519168496131897,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6913.017578125,0.0,149.58847045898438,1895.4371337890625,0.0,2953.227783203125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18111300,298.61181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.857177734375,0.9990000128746032,1.0,0.5328874588012695,299.1294250488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.857177734375,0.9990000128746032,1.0,0.561156153678894,298.935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.857177734375,0.9990000128746032,1.0,0.4144680202007293,298.43292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.857177734375,0.9990000128746032,1.0,0.561156153678894,297.9517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.857177734375,0.9990000128746032,1.0,2.6618831157684326,291.8571472167969,284.95001220703125,300.9892883300781,292.29229736328125,299.2974853515625,298.8088073730469,291.8570861816406,1.0,1.0,0.1853502839803695,0.1853502839803695,1.0,1.0,-5.689719200134277,0.8198029398918152,4.869915962219238,-0.4567968547344208,1.0,0.6499999761581421,0.0,296.06610107421875,410.0,44838.8671875,0.0,13485.6650390625,1.0,283.1499938964844,290.1537780761719,295.29412841796875,298.197509765625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8520933389663696,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6910.8486328125,0.0,149.58847045898438,1895.4371337890625,0.0,2954.88134765625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18111360,298.61083984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.8554382324219,0.9990000128746032,1.0,0.5328879356384277,299.1287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8554382324219,0.9990000128746032,1.0,0.5611566305160522,298.9405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8554382324219,0.9990000128746032,1.0,0.414468377828598,298.43316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8554382324219,0.9990000128746032,1.0,0.5611566305160522,297.9520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8554382324219,0.9990000128746032,1.0,2.661885499954224,291.8554382324219,284.95001220703125,300.98199462890625,292.285400390625,299.2966003417969,298.8097229003906,291.8553466796875,1.0,1.0,0.1854294538497924,0.1854294538497924,1.0,1.0,-5.689723968505859,0.8201270699501038,4.8695969581604,-0.4564937949180603,1.0,0.6499999761581421,0.0,296.06475830078125,410.0,44833.1015625,0.0,13485.6748046875,1.0,283.1499938964844,290.15289306640625,295.28717041015625,298.19012451171875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8522677421569824,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6908.6689453125,0.0,149.58847045898438,1895.4371337890625,0.0,2956.515380859375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18111420,298.6088562011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.8518981933594,0.9990000128746032,1.0,0.532888650894165,299.1273498535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.8518981933594,0.9990000128746032,1.0,0.5611574053764343,298.95001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8518981933594,0.9990000128746032,1.0,0.4144689738750458,298.4335327148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.8518981933594,0.9990000128746032,1.0,0.5611574053764343,297.95245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8518981933594,0.9990000128746032,1.0,2.6618893146514893,291.85186767578125,284.95001220703125,300.9665832519531,292.27166748046875,299.2945251464844,298.8115234375,291.851806640625,1.0,1.0,0.1855877786874771,0.1855877786874771,1.0,1.0,-5.689731597900391,0.8207744359970093,4.86895751953125,-0.4558775126934051,1.0,0.6499999761581421,0.0,296.0629272460937,410.0,44820.87109375,0.0,13485.689453125,1.0,283.1499938964844,290.1510009765625,295.2734069824219,298.1754150390625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8526082038879395,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6904.275390625,0.0,149.58847045898438,1895.4371337890625,0.0,2959.705810546875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18111480,298.6088562011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.8518981933594,0.9990000128746032,1.0,0.532888650894165,299.1273498535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.8518981933594,0.9990000128746032,1.0,0.5611574053764343,298.95001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8518981933594,0.9990000128746032,1.0,0.4144689738750458,298.4335327148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.8518981933594,0.9990000128746032,1.0,0.5611574053764343,297.95245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8518981933594,0.9990000128746032,1.0,2.6618893146514893,291.85186767578125,284.95001220703125,300.9665832519531,292.27166748046875,299.2945251464844,298.8115234375,291.851806640625,1.0,1.0,0.1855877786874771,0.1855877786874771,1.0,1.0,-5.689731597900391,0.8207744359970093,4.86895751953125,-0.4558775126934051,1.0,0.6499999761581421,0.0,296.0629272460937,410.0,44820.87109375,0.0,13485.689453125,1.0,283.1499938964844,290.1510009765625,295.2734069824219,298.1754150390625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8526082038879395,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6904.275390625,0.0,149.58847045898438,1895.4371337890625,0.0,2959.705810546875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18111540,298.6068115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.8482666015625,0.9990000128746032,1.0,0.5328893065452576,299.12579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8482666015625,0.9990000128746032,1.0,0.5611580610275269,298.9593811035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.8482666015625,0.9990000128746032,1.0,0.414469450712204,298.433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8482666015625,0.9990000128746032,1.0,0.5611580610275269,297.9528503417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.8482666015625,0.9990000128746032,1.0,2.6618924140930176,291.8482666015625,284.95001220703125,300.95001220703125,292.2580261230469,299.2921142578125,298.813232421875,291.8481750488281,1.0,1.0,0.1857461184263229,0.1857461184263229,1.0,1.0,-5.6897382736206055,0.8214215636253357,4.868316650390625,-0.4552531242370605,1.0,0.6499999761581421,0.0,296.06170654296875,410.0,44808.03125,0.0,13485.7021484375,1.0,283.1499938964844,290.14898681640625,295.25958251953125,298.16064453125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.852932333946228,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6899.82177734375,0.0,149.58847045898438,1895.4371337890625,0.0,2962.74267578125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18111600,298.6068115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.8482666015625,0.9990000128746032,1.0,0.5328893065452576,299.12579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8482666015625,0.9990000128746032,1.0,0.5611580610275269,298.9593811035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.8482666015625,0.9990000128746032,1.0,0.414469450712204,298.433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8482666015625,0.9990000128746032,1.0,0.5611580610275269,297.9528503417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.8482666015625,0.9990000128746032,1.0,2.6618924140930176,291.8482666015625,284.95001220703125,300.95001220703125,292.2580261230469,299.2921142578125,298.813232421875,291.8481750488281,1.0,1.0,0.1857461184263229,0.1857461184263229,1.0,1.0,-5.6897382736206055,0.8214215636253357,4.868316650390625,-0.4552531242370605,1.0,0.6499999761581421,0.0,296.06170654296875,410.0,44808.03125,0.0,13485.7021484375,1.0,283.1499938964844,290.14898681640625,295.25958251953125,298.16064453125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.852932333946228,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6899.82177734375,0.0,149.58847045898438,1895.4371337890625,0.0,2962.74267578125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18111660,298.6047668457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.8446350097656,0.9990000128746032,1.0,0.532889723777771,299.12420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8446350097656,0.9990000128746032,1.0,0.5611585378646851,298.9687805175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.8446350097656,0.9990000128746032,1.0,0.4144697487354278,298.4341125488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.8446350097656,0.9990000128746032,1.0,0.5611585378646851,297.9532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8446350097656,0.9990000128746032,1.0,2.6618943214416504,291.8446044921875,284.95001220703125,300.9326171875,292.2442321777344,299.28961181640625,298.81494140625,291.84454345703125,1.0,1.0,0.1858267188072204,0.1858267188072204,1.0,1.0,-5.689742565155029,0.8217613697052002,4.867981433868408,-0.4549304842948913,1.0,0.6499999761581421,0.0,296.0606689453125,410.0,44795.0,0.0,13485.7099609375,1.0,283.1499938964844,290.14697265625,295.2458801269531,298.1459655761719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8532735109329224,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6895.38134765625,0.0,149.58847045898438,1895.4371337890625,0.0,2965.940185546875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18111720,298.6047668457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.8446350097656,0.9990000128746032,1.0,0.532889723777771,299.12420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8446350097656,0.9990000128746032,1.0,0.5611585378646851,298.9687805175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.8446350097656,0.9990000128746032,1.0,0.4144697487354278,298.4341125488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.8446350097656,0.9990000128746032,1.0,0.5611585378646851,297.9532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8446350097656,0.9990000128746032,1.0,2.6618943214416504,291.8446044921875,284.95001220703125,300.9326171875,292.2442321777344,299.28961181640625,298.81494140625,291.84454345703125,1.0,1.0,0.1858267188072204,0.1858267188072204,1.0,1.0,-5.689742565155029,0.8217613697052002,4.867981433868408,-0.4549304842948913,1.0,0.6499999761581421,0.0,296.0606689453125,410.0,44795.0,0.0,13485.7099609375,1.0,283.1499938964844,290.14697265625,295.2458801269531,298.1459655761719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8532735109329224,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6895.38134765625,0.0,149.58847045898438,1895.4371337890625,0.0,2965.940185546875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18111780,298.6026306152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.84088134765625,0.9990000128746032,1.0,0.5328900814056396,299.1224670410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.84088134765625,0.9990000128746032,1.0,0.5611588954925537,298.9780578613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.84088134765625,0.9990000128746032,1.0,0.4144700765609741,298.4342956542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.84088134765625,0.9990000128746032,1.0,0.5611588954925537,297.9535522460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.84088134765625,0.9990000128746032,1.0,2.661896228790283,291.8408508300781,284.95001220703125,300.9147644042969,292.2301025390625,299.286865234375,298.81658935546875,291.8407592773437,1.0,1.0,0.1859073340892791,0.1859073340892791,1.0,1.0,-5.689746856689453,0.8220913410186768,4.867655277252197,-0.4546167850494385,1.0,0.6499999761581421,0.0,296.0596923828125,410.0,44781.26953125,0.0,13485.7177734375,1.0,283.1499938964844,290.14483642578125,295.2316589355469,298.1307983398437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8536232709884644,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6890.75830078125,0.0,149.58847045898438,1895.4371337890625,0.0,2969.21826171875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18111840,298.6026306152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.84088134765625,0.9990000128746032,1.0,0.5328900814056396,299.1224670410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.84088134765625,0.9990000128746032,1.0,0.5611588954925537,298.9780578613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.84088134765625,0.9990000128746032,1.0,0.4144700765609741,298.4342956542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.84088134765625,0.9990000128746032,1.0,0.5611588954925537,297.9535522460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.84088134765625,0.9990000128746032,1.0,2.661896228790283,291.8408508300781,284.95001220703125,300.9147644042969,292.2301025390625,299.286865234375,298.81658935546875,291.8407592773437,1.0,1.0,0.1859073340892791,0.1859073340892791,1.0,1.0,-5.689746856689453,0.8220913410186768,4.867655277252197,-0.4546167850494385,1.0,0.6499999761581421,0.0,296.0596923828125,410.0,44781.26953125,0.0,13485.7177734375,1.0,283.1499938964844,290.14483642578125,295.2316589355469,298.1307983398437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8536232709884644,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6890.75830078125,0.0,149.58847045898438,1895.4371337890625,0.0,2969.21826171875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18111900,298.6015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8389892578125,0.9990000128746032,1.0,0.532890260219574,299.12158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8389892578125,0.9990000128746032,1.0,0.5611591339111328,298.98272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8389892578125,0.9990000128746032,1.0,0.414470225572586,298.43438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8389892578125,0.9990000128746032,1.0,0.5611591339111328,297.9537048339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.8389892578125,0.9990000128746032,1.0,2.6618971824646,291.8389892578125,284.95001220703125,300.9056701660156,292.222900390625,299.2854919433594,298.8174133300781,291.8388977050781,1.0,1.0,0.1859476417303085,0.1859476417303085,1.0,1.0,-5.689748764038086,0.8222562074661255,4.86749267578125,-0.454459935426712,1.0,0.6499999761581421,0.0,296.0592041015625,410.0,44774.46875,0.0,13485.7216796875,1.0,283.1499938964844,290.1437683105469,295.2245788574219,298.12322998046875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8538129925727844,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6888.45654296875,0.0,149.58847045898438,1895.4371337890625,0.0,2970.99609375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18111960,298.6004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.83709716796875,0.9990000128746032,1.0,0.5328905582427979,299.12066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.83709716796875,0.9990000128746032,1.0,0.5611594319343567,298.98736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.83709716796875,0.9990000128746032,1.0,0.4144704341888428,298.4344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.83709716796875,0.9990000128746032,1.0,0.5611594319343567,297.953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.83709716796875,0.9990000128746032,1.0,2.661898612976074,291.8370666503906,284.95001220703125,300.896484375,292.2156066894531,299.2840576171875,298.8182067871094,291.8370056152344,1.0,1.0,0.1860353797674179,0.1860353797674179,1.0,1.0,-5.689751625061035,0.822603166103363,4.867148399353027,-0.4541215598583221,1.0,0.6499999761581421,0.0,296.058837890625,410.0,44767.48828125,0.0,13485.7275390625,1.0,283.1499938964844,290.1427001953125,295.2173767089844,298.11553955078125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8540045619010925,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6886.11181640625,0.0,149.58847045898438,1895.4371337890625,0.0,2972.7919921875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18112020,298.5982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8332214355469,0.9990000128746032,1.0,0.5328910946846008,299.11871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8332214355469,0.9990000128746032,1.0,0.5611599683761597,298.9965515136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.8332214355469,0.9990000128746032,1.0,0.4144708514213562,298.4345397949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.8332214355469,0.9990000128746032,1.0,0.5611599683761597,297.9541320800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.8332214355469,0.9990000128746032,1.0,2.6619014739990234,291.83319091796875,284.95001220703125,300.8778076171875,292.2008056640625,299.28106689453125,298.8197631835937,291.8331298828125,1.0,1.0,0.1862108558416366,0.1862108558416366,1.0,1.0,-5.689757347106934,0.8233197927474976,4.866437911987305,-0.4534221887588501,1.0,0.6499999761581421,0.0,296.0580749511719,410.0,44753.1171875,0.0,13485.73828125,1.0,283.1499938964844,290.14044189453125,295.2025451660156,298.0997314453125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8543819785118103,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6881.27978515625,0.0,149.58847045898438,1895.4371337890625,0.0,2976.329345703125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18112080,298.5982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8332214355469,0.9990000128746032,1.0,0.5328910946846008,299.11871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8332214355469,0.9990000128746032,1.0,0.5611599683761597,298.9965515136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.8332214355469,0.9990000128746032,1.0,0.4144708514213562,298.4345397949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.8332214355469,0.9990000128746032,1.0,0.5611599683761597,297.9541320800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.8332214355469,0.9990000128746032,1.0,2.6619014739990234,291.83319091796875,284.95001220703125,300.8778076171875,292.2008056640625,299.28106689453125,298.8197631835937,291.8331298828125,1.0,1.0,0.1862108558416366,0.1862108558416366,1.0,1.0,-5.689757347106934,0.8233197927474976,4.866437911987305,-0.4534221887588501,1.0,0.6499999761581421,0.0,296.0580749511719,410.0,44753.1171875,0.0,13485.73828125,1.0,283.1499938964844,290.14044189453125,295.2025451660156,298.0997314453125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8543819785118103,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6881.27978515625,0.0,149.58847045898438,1895.4371337890625,0.0,2976.329345703125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18112140,298.59600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8293151855469,0.9990000128746032,1.0,0.5328916311264038,299.11676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8293151855469,0.9990000128746032,1.0,0.5611605644226074,299.0057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8293151855469,0.9990000128746032,1.0,0.414471298456192,298.4346008300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.8293151855469,0.9990000128746032,1.0,0.5611605644226074,297.954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8293151855469,0.9990000128746032,1.0,2.6619040966033936,291.82928466796875,284.95001220703125,300.8587646484375,292.1856994628906,299.27801513671875,298.8212890625,291.8292236328125,1.0,1.0,0.1863863319158554,0.1863863319158554,1.0,1.0,-5.68976354598999,0.8240373134613037,4.865725994110107,-0.4527219533920288,1.0,0.6499999761581421,0.0,296.0572814941406,410.0,44738.65234375,0.0,13485.7490234375,1.0,283.1499938964844,290.13818359375,295.1875915527344,298.0837707519531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8547802567481995,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6876.40673828125,0.0,149.58847045898438,1895.4371337890625,0.0,2980.0625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18112200,298.59600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8293151855469,0.9990000128746032,1.0,0.5328916311264038,299.11676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8293151855469,0.9990000128746032,1.0,0.5611605644226074,299.0057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8293151855469,0.9990000128746032,1.0,0.414471298456192,298.4346008300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.8293151855469,0.9990000128746032,1.0,0.5611605644226074,297.954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8293151855469,0.9990000128746032,1.0,2.6619040966033936,291.82928466796875,284.95001220703125,300.8587646484375,292.1856994628906,299.27801513671875,298.8212890625,291.8292236328125,1.0,1.0,0.1863863319158554,0.1863863319158554,1.0,1.0,-5.68976354598999,0.8240373134613037,4.865725994110107,-0.4527219533920288,1.0,0.6499999761581421,0.0,296.0572814941406,410.0,44738.65234375,0.0,13485.7490234375,1.0,283.1499938964844,290.13818359375,295.1875915527344,298.0837707519531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8547802567481995,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6876.40673828125,0.0,149.58847045898438,1895.4371337890625,0.0,2980.0625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18112260,298.5937194824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.8253479003906,0.9990000128746032,1.0,0.5328920483589172,299.1146545410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.8253479003906,0.9990000128746032,1.0,0.5611610412597656,299.0148620605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.8253479003906,0.9990000128746032,1.0,0.4144716262817383,298.4346008300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.8253479003906,0.9990000128746032,1.0,0.5611610412597656,297.9545593261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.8253479003906,0.9990000128746032,1.0,2.661906242370605,291.8253173828125,284.95001220703125,300.8393859863281,292.1703186035156,299.2748107910156,298.8227844238281,291.8252258300781,1.0,1.0,0.1864748299121856,0.1864748299121856,1.0,1.0,-5.689767837524414,0.8244107365608215,4.865356922149658,-0.4523655772209167,1.0,0.6499999761581421,0.0,296.0563049316406,410.0,44723.78125,0.0,13485.7578125,1.0,283.1499938964844,290.1358947753906,295.1722412109375,298.0674133300781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.855178713798523,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6871.40771484375,0.0,149.58847045898438,1895.4371337890625,0.0,2983.79736328125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18112320,298.5937194824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.8253479003906,0.9990000128746032,1.0,0.5328920483589172,299.1146545410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.8253479003906,0.9990000128746032,1.0,0.5611610412597656,299.0148620605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.8253479003906,0.9990000128746032,1.0,0.4144716262817383,298.4346008300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.8253479003906,0.9990000128746032,1.0,0.5611610412597656,297.9545593261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.8253479003906,0.9990000128746032,1.0,2.661906242370605,291.8253173828125,284.95001220703125,300.8393859863281,292.1703186035156,299.2748107910156,298.8227844238281,291.8252258300781,1.0,1.0,0.1864748299121856,0.1864748299121856,1.0,1.0,-5.689767837524414,0.8244107365608215,4.865356922149658,-0.4523655772209167,1.0,0.6499999761581421,0.0,296.0563049316406,410.0,44723.78125,0.0,13485.7578125,1.0,283.1499938964844,290.1358947753906,295.1722412109375,298.0674133300781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.855178713798523,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6871.40771484375,0.0,149.58847045898438,1895.4371337890625,0.0,2983.79736328125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
