time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18112380,298.5914001464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.8212890625,0.9990000128746032,1.0,0.5328924655914307,299.1124572753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.8212890625,0.9990000128746032,1.0,0.561161458492279,299.0238647460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.8212890625,0.9990000128746032,1.0,0.4144719541072845,298.4345397949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.8212890625,0.9990000128746032,1.0,0.561161458492279,297.9547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8212890625,0.9990000128746032,1.0,2.6619083881378174,291.8212585449219,284.95001220703125,300.8196716308594,292.1547241210937,299.271484375,298.8241882324219,291.8211975097656,1.0,1.0,0.1865633279085159,0.1865633279085159,1.0,1.0,-5.689772129058838,0.8247734904289246,4.864998817443848,-0.4520200788974762,1.0,0.6499999761581421,0.0,296.0552673339844,410.0,44708.546875,0.0,13485.765625,1.0,283.1499938964844,290.1335144042969,295.1565856933594,298.0506896972656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8555741310119629,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6866.30078125,0.0,149.58847045898438,1895.4371337890625,0.0,2987.504150390625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18112440,298.5914001464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.8212890625,0.9990000128746032,1.0,0.5328924655914307,299.1124572753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.8212890625,0.9990000128746032,1.0,0.561161458492279,299.0238647460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.8212890625,0.9990000128746032,1.0,0.4144719541072845,298.4345397949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.8212890625,0.9990000128746032,1.0,0.561161458492279,297.9547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8212890625,0.9990000128746032,1.0,2.6619083881378174,291.8212585449219,284.95001220703125,300.8196716308594,292.1547241210937,299.271484375,298.8241882324219,291.8211975097656,1.0,1.0,0.1865633279085159,0.1865633279085159,1.0,1.0,-5.689772129058838,0.8247734904289246,4.864998817443848,-0.4520200788974762,1.0,0.6499999761581421,0.0,296.0552673339844,410.0,44708.546875,0.0,13485.765625,1.0,283.1499938964844,290.1335144042969,295.1565856933594,298.0506896972656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8555741310119629,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6866.30078125,0.0,149.58847045898438,1895.4371337890625,0.0,2987.504150390625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18112500,298.5902099609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.8192749023437,0.9990000128746032,1.0,0.5328927040100098,299.111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8192749023437,0.9990000128746032,1.0,0.5611616969108582,299.02838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8192749023437,0.9990000128746032,1.0,0.4144721031188965,298.4344787597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.8192749023437,0.9990000128746032,1.0,0.5611616969108582,297.95477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8192749023437,0.9990000128746032,1.0,2.661909341812134,291.8192443847656,284.95001220703125,300.8097229003906,292.1468200683594,299.26983642578125,298.82489013671875,291.81915283203125,1.0,1.0,0.1866075694561004,0.1866075694561004,1.0,1.0,-5.689774513244629,0.8249547481536865,4.864819526672363,-0.4518474638462066,1.0,0.6499999761581421,0.0,296.05474853515625,410.0,44700.9296875,0.0,13485.7705078125,1.0,283.1499938964844,290.13232421875,295.1487731933594,298.0423278808594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8557784557342529,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6863.74267578125,0.0,149.58847045898438,1895.4371337890625,0.0,2989.419677734375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18112560,298.5890197753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.8172302246094,0.9990000128746032,1.0,0.5328929424285889,299.1101989746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.8172302246094,0.9990000128746032,1.0,0.5611619353294373,299.03289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8172302246094,0.9990000128746032,1.0,0.4144722819328308,298.4344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8172302246094,0.9990000128746032,1.0,0.5611619353294373,297.954833984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.8172302246094,0.9990000128746032,1.0,2.6619105339050293,291.81719970703125,284.95001220703125,300.7996826171875,292.1388854980469,299.26812744140625,298.8255920410156,291.817138671875,1.0,1.0,0.1866654008626938,0.1866654008626938,1.0,1.0,-5.68977689743042,0.825188159942627,4.864588737487793,-0.451622873544693,1.0,0.6499999761581421,0.0,296.05426025390625,410.0,44693.23046875,0.0,13485.7744140625,1.0,283.1499938964844,290.1311340332031,295.140869140625,298.0339050292969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8559852838516235,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6861.1669921875,0.0,149.58847045898438,1895.4371337890625,0.0,2991.358642578125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18112620,298.5866394042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.8131103515625,0.9990000128746032,1.0,0.5328934192657471,299.1078491210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.8131103515625,0.9990000128746032,1.0,0.5611624121665955,299.0418395996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.8131103515625,0.9990000128746032,1.0,0.4144726395606994,298.4342956542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.8131103515625,0.9990000128746032,1.0,0.5611624121665955,297.9549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8131103515625,0.9990000128746032,1.0,2.6619129180908203,291.8130798339844,284.95001220703125,300.7794494628906,292.1228332519531,299.2646484375,298.82696533203125,291.81298828125,1.0,1.0,0.1867810636758804,0.1867810636758804,1.0,1.0,-5.689781665802002,0.8256616592407227,4.864120006561279,-0.4511671364307403,1.0,0.6499999761581421,0.0,296.05328369140625,410.0,44677.58203125,0.0,13485.7841796875,1.0,283.1499938964844,290.1286926269531,295.1248474121094,298.01678466796875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8563936948776245,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6855.931640625,0.0,149.58847045898438,1895.4371337890625,0.0,2995.187744140625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18112680,298.5866394042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.8131103515625,0.9990000128746032,1.0,0.5328934192657471,299.1078491210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.8131103515625,0.9990000128746032,1.0,0.5611624121665955,299.0418395996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.8131103515625,0.9990000128746032,1.0,0.4144726395606994,298.4342956542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.8131103515625,0.9990000128746032,1.0,0.5611624121665955,297.9549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8131103515625,0.9990000128746032,1.0,2.6619129180908203,291.8130798339844,284.95001220703125,300.7794494628906,292.1228332519531,299.2646484375,298.82696533203125,291.81298828125,1.0,1.0,0.1867810636758804,0.1867810636758804,1.0,1.0,-5.689781665802002,0.8256616592407227,4.864120006561279,-0.4511671364307403,1.0,0.6499999761581421,0.0,296.05328369140625,410.0,44677.58203125,0.0,13485.7841796875,1.0,283.1499938964844,290.1286926269531,295.1248474121094,298.01678466796875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8563936948776245,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6855.931640625,0.0,149.58847045898438,1895.4371337890625,0.0,2995.187744140625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18112740,298.5841979980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.8089294433594,0.9990000128746032,1.0,0.5328938961029053,299.1054077148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.8089294433594,0.9990000128746032,1.0,0.5611628890037537,299.0506896972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.8089294433594,0.9990000128746032,1.0,0.4144730269908905,298.4341125488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.8089294433594,0.9990000128746032,1.0,0.5611628890037537,297.9550170898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.8089294433594,0.9990000128746032,1.0,2.661915302276612,291.80889892578125,284.95001220703125,300.7590026855469,292.10662841796875,299.2610778808594,298.8282775878906,291.808837890625,1.0,1.0,0.1868967413902282,0.1868967413902282,1.0,1.0,-5.689786911010742,0.8261353969573975,4.863651275634766,-0.4507112503051758,1.0,0.6499999761581421,0.0,296.05230712890625,410.0,44661.6875,0.0,13485.7939453125,1.0,283.1499938964844,290.126220703125,295.108642578125,297.9994506835937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.856802225112915,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6850.6279296875,0.0,149.58847045898438,1895.4371337890625,0.0,2999.017822265625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18112800,298.5841979980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.8089294433594,0.9990000128746032,1.0,0.5328938961029053,299.1054077148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.8089294433594,0.9990000128746032,1.0,0.5611628890037537,299.0506896972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.8089294433594,0.9990000128746032,1.0,0.4144730269908905,298.4341125488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.8089294433594,0.9990000128746032,1.0,0.5611628890037537,297.9550170898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.8089294433594,0.9990000128746032,1.0,2.661915302276612,291.80889892578125,284.95001220703125,300.7590026855469,292.10662841796875,299.2610778808594,298.8282775878906,291.808837890625,1.0,1.0,0.1868967413902282,0.1868967413902282,1.0,1.0,-5.689786911010742,0.8261353969573975,4.863651275634766,-0.4507112503051758,1.0,0.6499999761581421,0.0,296.05230712890625,410.0,44661.6875,0.0,13485.7939453125,1.0,283.1499938964844,290.126220703125,295.108642578125,297.9994506835937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.856802225112915,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6850.6279296875,0.0,149.58847045898438,1895.4371337890625,0.0,2999.017822265625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18112860,298.5816955566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.8047180175781,0.9990000128746032,1.0,0.5328942537307739,299.10284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8047180175781,0.9990000128746032,1.0,0.5611633062362671,299.0594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8047180175781,0.9990000128746032,1.0,0.4144733250141144,298.433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8047180175781,0.9990000128746032,1.0,0.5611633062362671,297.9550476074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.8047180175781,0.9990000128746032,1.0,2.661917209625244,291.8046875,284.95001220703125,300.73834228515625,292.0902709960937,299.2574157714844,298.8294982910156,291.8045959472656,1.0,1.0,0.1869671046733856,0.1869671046733856,1.0,1.0,-5.689790725708008,0.8264297246932983,4.863361358642578,-0.4504345953464508,1.0,0.6499999761581421,0.0,296.0512084960937,410.0,44645.5078125,0.0,13485.8017578125,1.0,283.1499938964844,290.1236877441406,295.0922546386719,297.9819030761719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8572069406509399,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6845.25390625,0.0,149.58847045898438,1895.4371337890625,0.0,3002.812744140625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18112920,298.5816955566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.8047180175781,0.9990000128746032,1.0,0.5328942537307739,299.10284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8047180175781,0.9990000128746032,1.0,0.5611633062362671,299.0594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8047180175781,0.9990000128746032,1.0,0.4144733250141144,298.433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8047180175781,0.9990000128746032,1.0,0.5611633062362671,297.9550476074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.8047180175781,0.9990000128746032,1.0,2.661917209625244,291.8046875,284.95001220703125,300.73834228515625,292.0902709960937,299.2574157714844,298.8294982910156,291.8045959472656,1.0,1.0,0.1869671046733856,0.1869671046733856,1.0,1.0,-5.689790725708008,0.8264297246932983,4.863361358642578,-0.4504345953464508,1.0,0.6499999761581421,0.0,296.0512084960937,410.0,44645.5078125,0.0,13485.8017578125,1.0,283.1499938964844,290.1236877441406,295.0922546386719,297.9819030761719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8572069406509399,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6845.25390625,0.0,149.58847045898438,1895.4371337890625,0.0,3002.812744140625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18112980,298.57916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8004455566406,0.9990000128746032,1.0,0.5328946709632874,299.1001281738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.8004455566406,0.9990000128746032,1.0,0.5611637830734253,299.0681457519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.8004455566406,0.9990000128746032,1.0,0.4144736230373382,298.4335021972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.8004455566406,0.9990000128746032,1.0,0.5611637830734253,297.9550170898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.8004455566406,0.9990000128746032,1.0,2.661919355392456,291.8004150390625,284.95001220703125,300.717529296875,292.0737609863281,299.253662109375,298.8306579589844,291.8003234863281,1.0,1.0,0.1870374828577041,0.1870374828577041,1.0,1.0,-5.689795017242432,0.8267185688018799,4.863076686859131,-0.4501634538173675,1.0,0.6499999761581421,0.0,296.0500793457031,410.0,44629.12890625,0.0,13485.8095703125,1.0,283.1499938964844,290.1211242675781,295.07574462890625,297.9642028808594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8576123118400574,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6839.83544921875,0.0,149.58847045898438,1895.4371337890625,0.0,3006.61328125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18113040,298.57916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8004455566406,0.9990000128746032,1.0,0.5328946709632874,299.1001281738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.8004455566406,0.9990000128746032,1.0,0.5611637830734253,299.0681457519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.8004455566406,0.9990000128746032,1.0,0.4144736230373382,298.4335021972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.8004455566406,0.9990000128746032,1.0,0.5611637830734253,297.9550170898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.8004455566406,0.9990000128746032,1.0,2.661919355392456,291.8004150390625,284.95001220703125,300.717529296875,292.0737609863281,299.253662109375,298.8306579589844,291.8003234863281,1.0,1.0,0.1870374828577041,0.1870374828577041,1.0,1.0,-5.689795017242432,0.8267185688018799,4.863076686859131,-0.4501634538173675,1.0,0.6499999761581421,0.0,296.0500793457031,410.0,44629.12890625,0.0,13485.8095703125,1.0,283.1499938964844,290.1211242675781,295.07574462890625,297.9642028808594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8576123118400574,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6839.83544921875,0.0,149.58847045898438,1895.4371337890625,0.0,3006.61328125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18113100,298.577880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.7983093261719,0.9990000128746032,1.0,0.5328948497772217,299.0987854003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.7983093261719,0.9990000128746032,1.0,0.5611639618873596,299.072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7983093261719,0.9990000128746032,1.0,0.4144738018512726,298.433349609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.7983093261719,0.9990000128746032,1.0,0.5611639618873596,297.9550170898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.7983093261719,0.9990000128746032,1.0,2.6619203090667725,291.7982788085937,284.95001220703125,300.70709228515625,292.06549072265625,299.25177001953125,298.83123779296875,291.7981872558594,1.0,1.0,0.1870726644992828,0.1870726644992828,1.0,1.0,-5.689797401428223,0.8268628716468811,4.862934589385986,-0.4500279724597931,1.0,0.6499999761581421,0.0,296.0495300292969,410.0,44620.9453125,0.0,13485.8134765625,1.0,283.1499938964844,290.1198425292969,295.0675048828125,297.95538330078125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8578192591667175,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6837.1279296875,0.0,149.58847045898438,1895.4371337890625,0.0,3008.553955078125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18113160,298.5765991210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.7961730957031,0.9990000128746032,1.0,0.5328951478004456,299.097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.7961730957031,0.9990000128746032,1.0,0.5611642599105835,299.07684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7961730957031,0.9990000128746032,1.0,0.4144740104675293,298.4331970214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.7961730957031,0.9990000128746032,1.0,0.5611642599105835,297.9549865722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.7961730957031,0.9990000128746032,1.0,2.661921501159668,291.796142578125,284.95001220703125,300.69659423828125,292.05718994140625,299.2498779296875,298.8318176269531,291.7960510253906,1.0,1.0,0.1871488839387893,0.1871488839387893,1.0,1.0,-5.689800262451172,0.8271649479866028,4.862635135650635,-0.4497350752353668,1.0,0.6499999761581421,0.0,296.049072265625,410.0,44612.69921875,0.0,13485.8193359375,1.0,283.1499938964844,290.1185607910156,295.0592041015625,297.94647216796875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8580249547958374,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6834.40283203125,0.0,149.58847045898438,1895.4371337890625,0.0,3010.483154296875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18113220,298.5740051269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.7918701171875,0.9990000128746032,1.0,0.5328956842422485,299.0946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7918701171875,0.9990000128746032,1.0,0.5611647963523865,299.08544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7918701171875,0.9990000128746032,1.0,0.4144743978977203,298.43280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7918701171875,0.9990000128746032,1.0,0.5611647963523865,297.9549255371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.7918701171875,0.9990000128746032,1.0,2.661924123764038,291.7918395996094,284.95001220703125,300.6755676269531,292.0404968261719,299.2460327148437,298.8329467773437,291.791748046875,1.0,1.0,0.1873013228178024,0.1873013228178024,1.0,1.0,-5.689805507659912,0.8277889490127563,4.862016677856445,-0.4491293132305145,1.0,0.6499999761581421,0.0,296.04815673828125,410.0,44596.07421875,0.0,13485.830078125,1.0,283.1499938964844,290.115966796875,295.04254150390625,297.9286193847656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8584334850311279,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6828.91943359375,0.0,149.58847045898438,1895.4371337890625,0.0,3014.31396484375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18113280,298.5740051269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.7918701171875,0.9990000128746032,1.0,0.5328956842422485,299.0946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7918701171875,0.9990000128746032,1.0,0.5611647963523865,299.08544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7918701171875,0.9990000128746032,1.0,0.4144743978977203,298.43280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7918701171875,0.9990000128746032,1.0,0.5611647963523865,297.9549255371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.7918701171875,0.9990000128746032,1.0,2.661924123764038,291.7918395996094,284.95001220703125,300.6755676269531,292.0404968261719,299.2460327148437,298.8329467773437,291.791748046875,1.0,1.0,0.1873013228178024,0.1873013228178024,1.0,1.0,-5.689805507659912,0.8277889490127563,4.862016677856445,-0.4491293132305145,1.0,0.6499999761581421,0.0,296.04815673828125,410.0,44596.07421875,0.0,13485.830078125,1.0,283.1499938964844,290.115966796875,295.04254150390625,297.9286193847656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8584334850311279,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6828.91943359375,0.0,149.58847045898438,1895.4371337890625,0.0,3014.31396484375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18113340,298.57135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7875061035156,0.9990000128746032,1.0,0.5328962206840515,299.0916442871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.7875061035156,0.9990000128746032,1.0,0.5611653923988342,299.0939636230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.7875061035156,0.9990000128746032,1.0,0.4144748151302337,298.4323425292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.7875061035156,0.9990000128746032,1.0,0.5611653923988342,297.954833984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.7875061035156,0.9990000128746032,1.0,2.661926984786988,291.7875061035156,284.95001220703125,300.6544494628906,292.0237731933594,299.2421264648437,298.833984375,291.7873840332031,1.0,1.0,0.1874537765979766,0.1874537765979766,1.0,1.0,-5.6898112297058105,0.8284135460853577,4.861397743225098,-0.4485228061676025,1.0,0.6499999761581421,0.0,296.0472717285156,410.0,44579.265625,0.0,13485.83984375,1.0,283.1499938964844,290.11334228515625,295.0257873535156,297.91064453125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.858837902545929,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6823.40234375,0.0,149.58847045898438,1895.4371337890625,0.0,3018.106689453125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18113400,298.57135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7875061035156,0.9990000128746032,1.0,0.5328962206840515,299.0916442871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.7875061035156,0.9990000128746032,1.0,0.5611653923988342,299.0939636230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.7875061035156,0.9990000128746032,1.0,0.4144748151302337,298.4323425292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.7875061035156,0.9990000128746032,1.0,0.5611653923988342,297.954833984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.7875061035156,0.9990000128746032,1.0,2.661926984786988,291.7875061035156,284.95001220703125,300.6544494628906,292.0237731933594,299.2421264648437,298.833984375,291.7873840332031,1.0,1.0,0.1874537765979766,0.1874537765979766,1.0,1.0,-5.6898112297058105,0.8284135460853577,4.861397743225098,-0.4485228061676025,1.0,0.6499999761581421,0.0,296.0472717285156,410.0,44579.265625,0.0,13485.83984375,1.0,283.1499938964844,290.11334228515625,295.0257873535156,297.91064453125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.858837902545929,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6823.40234375,0.0,149.58847045898438,1895.4371337890625,0.0,3018.106689453125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18113460,298.5686950683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.7831420898437,0.9990000128746032,1.0,0.5328965783119202,299.0886535644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.7831420898437,0.9990000128746032,1.0,0.5611658096313477,299.1024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7831420898437,0.9990000128746032,1.0,0.41447514295578,298.431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7831420898437,0.9990000128746032,1.0,0.5611658096313477,297.9547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7831420898437,0.9990000128746032,1.0,2.66192889213562,291.7831420898437,284.95001220703125,300.6333312988281,292.00701904296875,299.2381896972656,298.83502197265625,291.7830505371094,1.0,1.0,0.187526062130928,0.187526062130928,1.0,1.0,-5.689815521240234,0.8287204504013062,4.861094951629639,-0.4482333958148956,1.0,0.6499999761581421,0.0,296.0461730957031,410.0,44562.375,0.0,13485.8486328125,1.0,283.1499938964844,290.1107177734375,295.009033203125,297.89263916015625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8592420816421509,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6817.87353515625,0.0,149.58847045898438,1895.4371337890625,0.0,3021.89697265625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18113520,298.5686950683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.7831420898437,0.9990000128746032,1.0,0.5328965783119202,299.0886535644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.7831420898437,0.9990000128746032,1.0,0.5611658096313477,299.1024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7831420898437,0.9990000128746032,1.0,0.41447514295578,298.431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7831420898437,0.9990000128746032,1.0,0.5611658096313477,297.9547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7831420898437,0.9990000128746032,1.0,2.66192889213562,291.7831420898437,284.95001220703125,300.6333312988281,292.00701904296875,299.2381896972656,298.83502197265625,291.7830505371094,1.0,1.0,0.187526062130928,0.187526062130928,1.0,1.0,-5.689815521240234,0.8287204504013062,4.861094951629639,-0.4482333958148956,1.0,0.6499999761581421,0.0,296.0461730957031,410.0,44562.375,0.0,13485.8486328125,1.0,283.1499938964844,290.1107177734375,295.009033203125,297.89263916015625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8592420816421509,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6817.87353515625,0.0,149.58847045898438,1895.4371337890625,0.0,3021.89697265625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18113580,298.56597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7787780761719,0.9990000128746032,1.0,0.5328969955444336,299.0855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7787780761719,0.9990000128746032,1.0,0.5611662268638611,299.11083984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.7787780761719,0.9990000128746032,1.0,0.4144754409790039,298.4313659667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.7787780761719,0.9990000128746032,1.0,0.5611662268638611,297.9545593261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.7787780761719,0.9990000128746032,1.0,2.661930799484253,291.7787475585937,284.95001220703125,300.6121520996094,291.9902648925781,299.23419189453125,298.83599853515625,291.7786560058594,1.0,1.0,0.1875983476638794,0.1875983476638794,1.0,1.0,-5.689819812774658,0.8290175199508667,4.860802173614502,-0.4479536414146423,1.0,0.6499999761581421,0.0,296.04510498046875,410.0,44545.4140625,0.0,13485.8564453125,1.0,283.1499938964844,290.1080627441406,294.9922790527344,297.8746032714844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8596438765525818,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6812.33349609375,0.0,149.58847045898438,1895.4371337890625,0.0,3025.6650390625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18113640,298.56597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7787780761719,0.9990000128746032,1.0,0.5328969955444336,299.0855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7787780761719,0.9990000128746032,1.0,0.5611662268638611,299.11083984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.7787780761719,0.9990000128746032,1.0,0.4144754409790039,298.4313659667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.7787780761719,0.9990000128746032,1.0,0.5611662268638611,297.9545593261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.7787780761719,0.9990000128746032,1.0,2.661930799484253,291.7787475585937,284.95001220703125,300.6121520996094,291.9902648925781,299.23419189453125,298.83599853515625,291.7786560058594,1.0,1.0,0.1875983476638794,0.1875983476638794,1.0,1.0,-5.689819812774658,0.8290175199508667,4.860802173614502,-0.4479536414146423,1.0,0.6499999761581421,0.0,296.04510498046875,410.0,44545.4140625,0.0,13485.8564453125,1.0,283.1499938964844,290.1080627441406,294.9922790527344,297.8746032714844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8596438765525818,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6812.33349609375,0.0,149.58847045898438,1895.4371337890625,0.0,3025.6650390625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18113700,298.56463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7765808105469,0.9990000128746032,1.0,0.5328971743583679,299.083984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.7765808105469,0.9990000128746032,1.0,0.5611664056777954,299.114990234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.7765808105469,0.9990000128746032,1.0,0.4144755899906158,298.4310913085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.7765808105469,0.9990000128746032,1.0,0.5611664056777954,297.9544677734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.7765808105469,0.9990000128746032,1.0,2.6619317531585693,291.7765808105469,284.95001220703125,300.6015930175781,291.9818725585937,299.2322082519531,298.8364562988281,291.7764587402344,1.0,1.0,0.1876344978809356,0.1876344978809356,1.0,1.0,-5.689821720123291,0.8291659355163574,4.860655784606934,-0.4478138089179992,1.0,0.6499999761581421,0.0,296.0445861816406,410.0,44536.8984375,0.0,13485.8603515625,1.0,283.1499938964844,290.10675048828125,294.98388671875,297.8656005859375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8598430156707764,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6809.56103515625,0.0,149.58847045898438,1895.4371337890625,0.0,3027.532470703125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18113760,298.5632629394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.7743835449219,0.9990000128746032,1.0,0.532897412776947,299.0823974609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.7743835449219,0.9990000128746032,1.0,0.5611666440963745,299.1191711425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.7743835449219,0.9990000128746032,1.0,0.4144757688045501,298.4308166503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.7743835449219,0.9990000128746032,1.0,0.5611666440963745,297.9543762207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.7743835449219,0.9990000128746032,1.0,2.661932945251465,291.7743835449219,284.95001220703125,300.5910339355469,291.9735107421875,299.2301940917969,298.8369445800781,291.7742919921875,1.0,1.0,0.1876794844865799,0.1876794844865799,1.0,1.0,-5.689824104309082,0.8293487429618835,4.860475063323975,-0.4476395547389984,1.0,0.6499999761581421,0.0,296.0440673828125,410.0,44528.37890625,0.0,13485.8642578125,1.0,283.1499938964844,290.1054077148437,294.9754943847656,297.8565979003906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8600413799285889,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6806.78857421875,0.0,149.58847045898438,1895.4371337890625,0.0,3029.393310546875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18113820,298.5604858398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.7699890136719,0.9990000128746032,1.0,0.5328978300094604,299.07916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7699890136719,0.9990000128746032,1.0,0.5611670613288879,299.12744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7699890136719,0.9990000128746032,1.0,0.4144760966300964,298.4302062988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.7699890136719,0.9990000128746032,1.0,0.5611670613288879,297.9541931152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.7699890136719,0.9990000128746032,1.0,2.6619350910186768,291.7699890136719,284.95001220703125,300.5699462890625,291.956787109375,299.2261657714844,298.8378295898437,291.7698974609375,1.0,1.0,0.1877694576978683,0.1877694576978683,1.0,1.0,-5.689828395843506,0.8297175168991089,4.860110759735107,-0.4472876489162445,1.0,0.6499999761581421,0.0,296.0430908203125,410.0,44511.30078125,0.0,13485.873046875,1.0,283.1499938964844,290.1027526855469,294.9587707519531,297.8385925292969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8604347705841064,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6801.24755859375,0.0,149.58847045898438,1895.4371337890625,0.0,3033.082275390625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18113880,298.5604858398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.7699890136719,0.9990000128746032,1.0,0.5328978300094604,299.07916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7699890136719,0.9990000128746032,1.0,0.5611670613288879,299.12744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7699890136719,0.9990000128746032,1.0,0.4144760966300964,298.4302062988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.7699890136719,0.9990000128746032,1.0,0.5611670613288879,297.9541931152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.7699890136719,0.9990000128746032,1.0,2.6619350910186768,291.7699890136719,284.95001220703125,300.5699462890625,291.956787109375,299.2261657714844,298.8378295898437,291.7698974609375,1.0,1.0,0.1877694576978683,0.1877694576978683,1.0,1.0,-5.689828395843506,0.8297175168991089,4.860110759735107,-0.4472876489162445,1.0,0.6499999761581421,0.0,296.0430908203125,410.0,44511.30078125,0.0,13485.873046875,1.0,283.1499938964844,290.1027526855469,294.9587707519531,297.8385925292969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8604347705841064,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6801.24755859375,0.0,149.58847045898438,1895.4371337890625,0.0,3033.082275390625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18113940,298.5577087402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.7655944824219,0.9990000128746032,1.0,0.5328982472419739,299.07586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7655944824219,0.9990000128746032,1.0,0.5611674785614014,299.1356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7655944824219,0.9990000128746032,1.0,0.4144763946533203,298.4295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7655944824219,0.9990000128746032,1.0,0.5611674785614014,297.9539489746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.7655944824219,0.9990000128746032,1.0,2.6619369983673096,291.7655944824219,284.95001220703125,300.5489501953125,291.9401550292969,299.2221374511719,298.83868408203125,291.7655029296875,1.0,1.0,0.1878594309091568,0.1878594309091568,1.0,1.0,-5.68983268737793,0.8300867080688477,4.859745979309082,-0.4469348490238189,1.0,0.6499999761581421,0.0,296.0421142578125,410.0,44494.19921875,0.0,13485.880859375,1.0,283.1499938964844,290.1000671386719,294.9421081542969,297.8206481933594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.860823392868042,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6795.71923828125,0.0,149.58847045898438,1895.4371337890625,0.0,3036.727783203125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18114000,298.5577087402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.7655944824219,0.9990000128746032,1.0,0.5328982472419739,299.07586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7655944824219,0.9990000128746032,1.0,0.5611674785614014,299.1356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7655944824219,0.9990000128746032,1.0,0.4144763946533203,298.4295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7655944824219,0.9990000128746032,1.0,0.5611674785614014,297.9539489746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.7655944824219,0.9990000128746032,1.0,2.6619369983673096,291.7655944824219,284.95001220703125,300.5489501953125,291.9401550292969,299.2221374511719,298.83868408203125,291.7655029296875,1.0,1.0,0.1878594309091568,0.1878594309091568,1.0,1.0,-5.68983268737793,0.8300867080688477,4.859745979309082,-0.4469348490238189,1.0,0.6499999761581421,0.0,296.0421142578125,410.0,44494.19921875,0.0,13485.880859375,1.0,283.1499938964844,290.1000671386719,294.9421081542969,297.8206481933594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.860823392868042,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6795.71923828125,0.0,149.58847045898438,1895.4371337890625,0.0,3036.727783203125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18114060,298.55487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.76123046875,0.9990000128746032,1.0,0.5328986048698425,299.0724792480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.76123046875,0.9990000128746032,1.0,0.5611678957939148,299.1436462402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.76123046875,0.9990000128746032,1.0,0.4144766926765442,298.42889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.76123046875,0.9990000128746032,1.0,0.5611678957939148,297.9537048339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.76123046875,0.9990000128746032,1.0,2.6619389057159424,291.7611999511719,284.95001220703125,300.5280456542969,291.9236145019531,299.21807861328125,298.8394775390625,291.7611083984375,1.0,1.0,0.1879326850175857,0.1879326850175857,1.0,1.0,-5.689836502075195,0.8303895592689514,4.859447002410889,-0.4466474652290344,1.0,0.6499999761581421,0.0,296.04119873046875,410.0,44477.09765625,0.0,13485.888671875,1.0,283.1499938964844,290.097412109375,294.92559814453125,297.8028259277344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8612098693847656,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6790.22265625,0.0,149.58847045898438,1895.4371337890625,0.0,3040.3525390625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18114120,298.55487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.76123046875,0.9990000128746032,1.0,0.5328986048698425,299.0724792480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.76123046875,0.9990000128746032,1.0,0.5611678957939148,299.1436462402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.76123046875,0.9990000128746032,1.0,0.4144766926765442,298.42889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.76123046875,0.9990000128746032,1.0,0.5611678957939148,297.9537048339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.76123046875,0.9990000128746032,1.0,2.6619389057159424,291.7611999511719,284.95001220703125,300.5280456542969,291.9236145019531,299.21807861328125,298.8394775390625,291.7611083984375,1.0,1.0,0.1879326850175857,0.1879326850175857,1.0,1.0,-5.689836502075195,0.8303895592689514,4.859447002410889,-0.4466474652290344,1.0,0.6499999761581421,0.0,296.04119873046875,410.0,44477.09765625,0.0,13485.888671875,1.0,283.1499938964844,290.097412109375,294.92559814453125,297.8028259277344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8612098693847656,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6790.22265625,0.0,149.58847045898438,1895.4371337890625,0.0,3040.3525390625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18114180,298.552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7568359375,0.9990000128746032,1.0,0.5328989624977112,299.06903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7568359375,0.9990000128746032,1.0,0.5611682534217834,299.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7568359375,0.9990000128746032,1.0,0.4144769608974457,298.4281616210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.7568359375,0.9990000128746032,1.0,0.5611682534217834,297.95343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7568359375,0.9990000128746032,1.0,2.661940574645996,291.7568054199219,284.95001220703125,300.5072937011719,291.9071655273437,299.2140197753906,298.8402404785156,291.7567138671875,1.0,1.0,0.1880059242248535,0.1880059242248535,1.0,1.0,-5.689840316772461,0.8306904435157776,4.859149932861328,-0.4463618397712707,1.0,0.6499999761581421,0.0,296.040283203125,410.0,44459.97265625,0.0,13485.8955078125,1.0,283.1499938964844,290.0947265625,294.9091186523437,297.7850646972656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8615884780883789,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6784.74072265625,0.0,149.58847045898438,1895.4371337890625,0.0,3043.904052734375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18114240,298.552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7568359375,0.9990000128746032,1.0,0.5328989624977112,299.06903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7568359375,0.9990000128746032,1.0,0.5611682534217834,299.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7568359375,0.9990000128746032,1.0,0.4144769608974457,298.4281616210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.7568359375,0.9990000128746032,1.0,0.5611682534217834,297.95343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7568359375,0.9990000128746032,1.0,2.661940574645996,291.7568054199219,284.95001220703125,300.5072937011719,291.9071655273437,299.2140197753906,298.8402404785156,291.7567138671875,1.0,1.0,0.1880059242248535,0.1880059242248535,1.0,1.0,-5.689840316772461,0.8306904435157776,4.859149932861328,-0.4463618397712707,1.0,0.6499999761581421,0.0,296.040283203125,410.0,44459.97265625,0.0,13485.8955078125,1.0,283.1499938964844,290.0947265625,294.9091186523437,297.7850646972656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8615884780883789,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6784.74072265625,0.0,149.58847045898438,1895.4371337890625,0.0,3043.904052734375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18114300,298.5505676269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.754638671875,0.9990000128746032,1.0,0.5328991413116455,299.0672912597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.754638671875,0.9990000128746032,1.0,0.5611684322357178,299.15557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.754638671875,0.9990000128746032,1.0,0.4144771099090576,298.42779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.754638671875,0.9990000128746032,1.0,0.5611684322357178,297.9532775878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.754638671875,0.9990000128746032,1.0,2.6619415283203125,291.7546081542969,284.95001220703125,300.4969787597656,291.89898681640625,299.21197509765625,298.8406066894531,291.7545166015625,1.0,1.0,0.188042551279068,0.188042551279068,1.0,1.0,-5.689842224121094,0.8308408260345459,4.859001159667969,-0.446218878030777,1.0,0.6499999761581421,0.0,296.0398254394531,410.0,44451.42578125,0.0,13485.8994140625,1.0,283.1499938964844,290.0933837890625,294.9009094238281,297.7762145996094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8617743849754333,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6782.005859375,0.0,149.58847045898438,1895.4371337890625,0.0,3045.647705078125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
