time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18114360,298.54913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.75244140625,0.9990000128746032,1.0,0.5328993201255798,299.0655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.75244140625,0.9990000128746032,1.0,0.5611686110496521,299.1595458984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.75244140625,0.9990000128746032,1.0,0.4144772291183471,298.42742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.75244140625,0.9990000128746032,1.0,0.5611686110496521,297.953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.75244140625,0.9990000128746032,1.0,2.661942481994629,291.75244140625,284.95001220703125,300.4867248535156,291.8908386230469,299.2099609375,298.84100341796875,291.7523498535156,1.0,1.0,0.188075378537178,0.188075378537178,1.0,1.0,-5.689844131469727,0.8309766054153442,4.858867168426514,-0.4460903406143188,1.0,0.6499999761581421,0.0,296.03936767578125,410.0,44442.9140625,0.0,13485.90234375,1.0,283.1499938964844,290.0920715332031,294.8927307128906,297.76739501953125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8619570136070251,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6779.27783203125,0.0,149.58847045898438,1895.4371337890625,0.0,3047.360595703125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18114420,298.54620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.74810791015625,0.9990000128746032,1.0,0.5328996181488037,299.06201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.74810791015625,0.9990000128746032,1.0,0.5611689686775208,299.16729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.74810791015625,0.9990000128746032,1.0,0.4144774973392486,298.4266052246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.74810791015625,0.9990000128746032,1.0,0.5611689686775208,297.9527893066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.74810791015625,0.9990000128746032,1.0,2.6619439125061035,291.7480773925781,284.95001220703125,300.4663391113281,291.87469482421875,299.2059326171875,298.8416442871094,291.7479858398437,1.0,1.0,0.1881410330533981,0.1881410330533981,1.0,1.0,-5.689847469329834,0.8312462568283081,4.858601093292236,-0.4458338022232055,1.0,0.6499999761581421,0.0,296.0386047363281,410.0,44425.97265625,0.0,13485.9091796875,1.0,283.1499938964844,290.08941650390625,294.87664794921875,297.75,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8623277544975281,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6773.90283203125,0.0,149.58847045898438,1895.4371337890625,0.0,3050.838134765625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18114480,298.54620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.74810791015625,0.9990000128746032,1.0,0.5328996181488037,299.06201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.74810791015625,0.9990000128746032,1.0,0.5611689686775208,299.16729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.74810791015625,0.9990000128746032,1.0,0.4144774973392486,298.4266052246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.74810791015625,0.9990000128746032,1.0,0.5611689686775208,297.9527893066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.74810791015625,0.9990000128746032,1.0,2.6619439125061035,291.7480773925781,284.95001220703125,300.4663391113281,291.87469482421875,299.2059326171875,298.8416442871094,291.7479858398437,1.0,1.0,0.1881410330533981,0.1881410330533981,1.0,1.0,-5.689847469329834,0.8312462568283081,4.858601093292236,-0.4458338022232055,1.0,0.6499999761581421,0.0,296.0386047363281,410.0,44425.97265625,0.0,13485.9091796875,1.0,283.1499938964844,290.08941650390625,294.87664794921875,297.75,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8623277544975281,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6773.90283203125,0.0,149.58847045898438,1895.4371337890625,0.0,3050.838134765625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18114540,298.54327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7437744140625,0.9990000128746032,1.0,0.5328999161720276,299.0584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7437744140625,0.9990000128746032,1.0,0.5611693263053894,299.1750183105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.7437744140625,0.9990000128746032,1.0,0.4144777357578277,298.42578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7437744140625,0.9990000128746032,1.0,0.5611693263053894,297.95245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7437744140625,0.9990000128746032,1.0,2.661945581436157,291.7437438964844,284.95001220703125,300.4461975097656,291.8587341308594,299.2019348144531,298.8423156738281,291.74365234375,1.0,1.0,0.1882066875696182,0.1882066875696182,1.0,1.0,-5.689850807189941,0.8315159678459167,4.858334541320801,-0.4455770552158355,1.0,0.6499999761581421,0.0,296.037841796875,410.0,44409.06640625,0.0,13485.9150390625,1.0,283.1499938964844,290.0867614746094,294.860595703125,297.732666015625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.862682044506073,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6768.53759765625,0.0,149.58847045898438,1895.4371337890625,0.0,3054.16162109375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18114600,298.54327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7437744140625,0.9990000128746032,1.0,0.5328999161720276,299.0584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7437744140625,0.9990000128746032,1.0,0.5611693263053894,299.1750183105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.7437744140625,0.9990000128746032,1.0,0.4144777357578277,298.42578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7437744140625,0.9990000128746032,1.0,0.5611693263053894,297.95245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7437744140625,0.9990000128746032,1.0,2.661945581436157,291.7437438964844,284.95001220703125,300.4461975097656,291.8587341308594,299.2019348144531,298.8423156738281,291.74365234375,1.0,1.0,0.1882066875696182,0.1882066875696182,1.0,1.0,-5.689850807189941,0.8315159678459167,4.858334541320801,-0.4455770552158355,1.0,0.6499999761581421,0.0,296.037841796875,410.0,44409.06640625,0.0,13485.9150390625,1.0,283.1499938964844,290.0867614746094,294.860595703125,297.732666015625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.862682044506073,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6768.53759765625,0.0,149.58847045898438,1895.4371337890625,0.0,3054.16162109375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18114660,298.54034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.739501953125,0.9990000128746032,1.0,0.532900333404541,299.05487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.739501953125,0.9990000128746032,1.0,0.5611696839332581,299.1826477050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.739501953125,0.9990000128746032,1.0,0.4144780039787292,298.4249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.739501953125,0.9990000128746032,1.0,0.5611696839332581,297.9521179199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.739501953125,0.9990000128746032,1.0,2.661947250366211,291.7394714355469,284.95001220703125,300.4263000488281,291.8429870605469,299.1979675292969,298.84295654296875,291.7393798828125,1.0,1.0,0.1883179396390915,0.1883179396390915,1.0,1.0,-5.689854621887207,0.8319666981697083,4.8578877449035645,-0.44513800740242,1.0,0.6499999761581421,0.0,296.03729248046875,410.0,44392.37109375,0.0,13485.9228515625,1.0,283.1499938964844,290.08416748046875,294.8448486328125,297.71563720703125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8630331158638,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6763.25927734375,0.0,149.58847045898438,1895.4371337890625,0.0,3057.454833984375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18114720,298.54034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.739501953125,0.9990000128746032,1.0,0.532900333404541,299.05487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.739501953125,0.9990000128746032,1.0,0.5611696839332581,299.1826477050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.739501953125,0.9990000128746032,1.0,0.4144780039787292,298.4249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.739501953125,0.9990000128746032,1.0,0.5611696839332581,297.9521179199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.739501953125,0.9990000128746032,1.0,2.661947250366211,291.7394714355469,284.95001220703125,300.4263000488281,291.8429870605469,299.1979675292969,298.84295654296875,291.7393798828125,1.0,1.0,0.1883179396390915,0.1883179396390915,1.0,1.0,-5.689854621887207,0.8319666981697083,4.8578877449035645,-0.44513800740242,1.0,0.6499999761581421,0.0,296.03729248046875,410.0,44392.37109375,0.0,13485.9228515625,1.0,283.1499938964844,290.08416748046875,294.8448486328125,297.71563720703125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8630331158638,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6763.25927734375,0.0,149.58847045898438,1895.4371337890625,0.0,3057.454833984375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18114780,298.537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7352294921875,0.9990000128746032,1.0,0.5329006314277649,299.05126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7352294921875,0.9990000128746032,1.0,0.5611700415611267,299.190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7352294921875,0.9990000128746032,1.0,0.4144782721996307,298.424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7352294921875,0.9990000128746032,1.0,0.5611700415611267,297.9517517089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.7352294921875,0.9990000128746032,1.0,2.661949157714844,291.7351989746094,284.95001220703125,300.4067077636719,291.82745361328125,299.1940612792969,298.84356689453125,291.735107421875,1.0,1.0,0.1884292066097259,0.1884292066097259,1.0,1.0,-5.6898579597473145,0.8324230313301086,4.85743522644043,-0.4446924924850464,1.0,0.6499999761581421,0.0,296.03680419921875,410.0,44375.78515625,0.0,13485.9296875,1.0,283.1499938964844,290.0815734863281,294.8292541503906,297.6987609863281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8633725643157959,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6758.0341796875,0.0,149.58847045898438,1895.4371337890625,0.0,3060.638916015625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18114840,298.537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7352294921875,0.9990000128746032,1.0,0.5329006314277649,299.05126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7352294921875,0.9990000128746032,1.0,0.5611700415611267,299.190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7352294921875,0.9990000128746032,1.0,0.4144782721996307,298.424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7352294921875,0.9990000128746032,1.0,0.5611700415611267,297.9517517089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.7352294921875,0.9990000128746032,1.0,2.661949157714844,291.7351989746094,284.95001220703125,300.4067077636719,291.82745361328125,299.1940612792969,298.84356689453125,291.735107421875,1.0,1.0,0.1884292066097259,0.1884292066097259,1.0,1.0,-5.6898579597473145,0.8324230313301086,4.85743522644043,-0.4446924924850464,1.0,0.6499999761581421,0.0,296.03680419921875,410.0,44375.78515625,0.0,13485.9296875,1.0,283.1499938964844,290.0815734863281,294.8292541503906,297.6987609863281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8633725643157959,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6758.0341796875,0.0,149.58847045898438,1895.4371337890625,0.0,3060.638916015625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18114900,298.535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7331237792969,0.9990000128746032,1.0,0.5329008102416992,299.0494689941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.7331237792969,0.9990000128746032,1.0,0.561170220375061,299.1939392089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.7331237792969,0.9990000128746032,1.0,0.4144784212112427,298.4236145019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.7331237792969,0.9990000128746032,1.0,0.561170220375061,297.9515380859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.7331237792969,0.9990000128746032,1.0,2.661949872970581,291.73309326171875,284.95001220703125,300.39703369140625,291.8197937011719,299.1921081542969,298.8438415527344,291.7330017089844,1.0,1.0,0.1884848326444625,0.1884848326444625,1.0,1.0,-5.689859867095947,0.8326513171195984,4.857208728790283,-0.4444691836833954,1.0,0.6499999761581421,0.0,296.0365905761719,410.0,44367.5546875,0.0,13485.9326171875,1.0,283.1499938964844,290.0802917480469,294.821533203125,297.6903991699219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8635381460189819,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6755.44580078125,0.0,149.58847045898438,1895.4371337890625,0.0,3062.1923828125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18114960,298.5343933105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.73101806640625,0.9990000128746032,1.0,0.5329009294509888,299.0476379394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.73101806640625,0.9990000128746032,1.0,0.5611703395843506,299.1976623535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.73101806640625,0.9990000128746032,1.0,0.4144785106182098,298.42315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.73101806640625,0.9990000128746032,1.0,0.5611703395843506,297.95135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.73101806640625,0.9990000128746032,1.0,2.6619505882263184,291.7309875488281,284.95001220703125,300.387451171875,291.81219482421875,299.190185546875,298.8441467285156,291.7308959960937,1.0,1.0,0.1885126829147339,0.1885126829147339,1.0,1.0,-5.689861297607422,0.8327726125717163,4.857088565826416,-0.4443522989749908,1.0,0.6499999761581421,0.0,296.0363464355469,410.0,44359.390625,0.0,13485.935546875,1.0,283.1499938964844,290.0790100097656,294.8139038085937,297.68212890625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8637009859085083,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6752.87890625,0.0,149.58847045898438,1895.4371337890625,0.0,3063.719482421875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18115020,298.5313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.72686767578125,0.9990000128746032,1.0,0.5329011678695679,299.04400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.72686767578125,0.9990000128746032,1.0,0.5611705780029297,299.2049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.72686767578125,0.9990000128746032,1.0,0.4144786596298218,298.4222106933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.72686767578125,0.9990000128746032,1.0,0.5611705780029297,297.9509582519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.72686767578125,0.9990000128746032,1.0,2.6619515419006348,291.7268371582031,284.95001220703125,300.3685302734375,291.7972106933594,299.1864013671875,298.8446655273437,291.7267761230469,1.0,1.0,0.1885683834552765,0.1885683834552765,1.0,1.0,-5.689863204956055,0.8330017924308777,4.856861591339111,-0.4441304504871368,1.0,0.6499999761581421,0.0,296.0359802246094,410.0,44343.30859375,0.0,13485.939453125,1.0,283.1499938964844,290.07647705078125,294.79901123046875,297.6659545898437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8640315532684326,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6747.8603515625,0.0,149.58847045898438,1895.4371337890625,0.0,3066.82080078125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18115080,298.5313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.72686767578125,0.9990000128746032,1.0,0.5329011678695679,299.04400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.72686767578125,0.9990000128746032,1.0,0.5611705780029297,299.2049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.72686767578125,0.9990000128746032,1.0,0.4144786596298218,298.4222106933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.72686767578125,0.9990000128746032,1.0,0.5611705780029297,297.9509582519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.72686767578125,0.9990000128746032,1.0,2.6619515419006348,291.7268371582031,284.95001220703125,300.3685302734375,291.7972106933594,299.1864013671875,298.8446655273437,291.7267761230469,1.0,1.0,0.1885683834552765,0.1885683834552765,1.0,1.0,-5.689863204956055,0.8330017924308777,4.856861591339111,-0.4441304504871368,1.0,0.6499999761581421,0.0,296.0359802246094,410.0,44343.30859375,0.0,13485.939453125,1.0,283.1499938964844,290.07647705078125,294.79901123046875,297.6659545898437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8640315532684326,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6747.8603515625,0.0,149.58847045898438,1895.4371337890625,0.0,3066.82080078125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18115140,298.5283508300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.72271728515625,0.9990000128746032,1.0,0.5329013466835022,299.0403747558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.72271728515625,0.9990000128746032,1.0,0.561170756816864,299.2122497558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.72271728515625,0.9990000128746032,1.0,0.4144788086414337,298.4212646484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.72271728515625,0.9990000128746032,1.0,0.561170756816864,297.9505615234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.72271728515625,0.9990000128746032,1.0,2.661952495574951,291.72271728515625,284.95001220703125,300.3500061035156,291.78253173828125,299.1826171875,298.84521484375,291.7226257324219,1.0,1.0,0.1886240839958191,0.1886240839958191,1.0,1.0,-5.689865112304688,0.8332304954528809,4.856634616851807,-0.4439083635807037,1.0,0.6499999761581421,0.0,296.03564453125,410.0,44327.25390625,0.0,13485.943359375,1.0,283.1499938964844,290.073974609375,294.7841186523437,297.6498107910156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8643332719802856,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6742.84716796875,0.0,149.58847045898438,1895.4371337890625,0.0,3069.65087890625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18115200,298.5283508300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.72271728515625,0.9990000128746032,1.0,0.5329013466835022,299.0403747558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.72271728515625,0.9990000128746032,1.0,0.561170756816864,299.2122497558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.72271728515625,0.9990000128746032,1.0,0.4144788086414337,298.4212646484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.72271728515625,0.9990000128746032,1.0,0.561170756816864,297.9505615234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.72271728515625,0.9990000128746032,1.0,2.661952495574951,291.72271728515625,284.95001220703125,300.3500061035156,291.78253173828125,299.1826171875,298.84521484375,291.7226257324219,1.0,1.0,0.1886240839958191,0.1886240839958191,1.0,1.0,-5.689865112304688,0.8332304954528809,4.856634616851807,-0.4439083635807037,1.0,0.6499999761581421,0.0,296.03564453125,410.0,44327.25390625,0.0,13485.943359375,1.0,283.1499938964844,290.073974609375,294.7841186523437,297.6498107910156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8643332719802856,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6742.84716796875,0.0,149.58847045898438,1895.4371337890625,0.0,3069.65087890625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18115260,298.5252380371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.7186279296875,0.9990000128746032,1.0,0.5329016447067261,299.03662109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.7186279296875,0.9990000128746032,1.0,0.5611710548400879,299.2189025878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.7186279296875,0.9990000128746032,1.0,0.4144790470600128,298.4201965332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.7186279296875,0.9990000128746032,1.0,0.5611710548400879,297.9501037597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.7186279296875,0.9990000128746032,1.0,2.661953926086426,291.7185974121094,284.95001220703125,300.3318786621094,291.7681579589844,299.1788024902344,298.8454895019531,291.718505859375,1.0,1.0,0.1887381970882415,0.1887381970882415,1.0,1.0,-5.689868450164795,0.8336914777755737,4.856176853179932,-0.4434545338153839,1.0,0.6499999761581421,0.0,296.03546142578125,410.0,44311.2109375,0.0,13485.94921875,1.0,283.1499938964844,290.07147216796875,294.769775390625,297.6342163085937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8646366596221924,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6737.9755859375,0.0,149.58847045898438,1895.4371337890625,0.0,3072.497314453125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18115320,298.5252380371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.7186279296875,0.9990000128746032,1.0,0.5329016447067261,299.03662109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.7186279296875,0.9990000128746032,1.0,0.5611710548400879,299.2189025878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.7186279296875,0.9990000128746032,1.0,0.4144790470600128,298.4201965332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.7186279296875,0.9990000128746032,1.0,0.5611710548400879,297.9501037597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.7186279296875,0.9990000128746032,1.0,2.661953926086426,291.7185974121094,284.95001220703125,300.3318786621094,291.7681579589844,299.1788024902344,298.8454895019531,291.718505859375,1.0,1.0,0.1887381970882415,0.1887381970882415,1.0,1.0,-5.689868450164795,0.8336914777755737,4.856176853179932,-0.4434545338153839,1.0,0.6499999761581421,0.0,296.03546142578125,410.0,44311.2109375,0.0,13485.94921875,1.0,283.1499938964844,290.07147216796875,294.769775390625,297.6342163085937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8646366596221924,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6737.9755859375,0.0,149.58847045898438,1895.4371337890625,0.0,3072.497314453125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18115380,298.5220642089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.7145080566406,0.9990000128746032,1.0,0.53290194272995,299.0328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7145080566406,0.9990000128746032,1.0,0.5611714124679565,299.2252502441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.7145080566406,0.9990000128746032,1.0,0.4144792854785919,298.4190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7145080566406,0.9990000128746032,1.0,0.5611714124679565,297.9496154785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.7145080566406,0.9990000128746032,1.0,2.6619553565979004,291.7144775390625,284.95001220703125,300.3141174316406,291.75408935546875,299.1748962402344,298.8456726074219,291.7143859863281,1.0,1.0,0.1888523250818252,0.1888523250818252,1.0,1.0,-5.689871788024902,0.8341596722602844,4.855711936950684,-0.4429939091205597,1.0,0.6499999761581421,0.0,296.03521728515625,410.0,44295.05859375,0.0,13485.955078125,1.0,283.1499938964844,290.0689392089844,294.75555419921875,297.6187438964844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8649183511734009,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6733.12939453125,0.0,149.58847045898438,1895.4371337890625,0.0,3075.139404296875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18115440,298.5220642089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.7145080566406,0.9990000128746032,1.0,0.53290194272995,299.0328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7145080566406,0.9990000128746032,1.0,0.5611714124679565,299.2252502441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.7145080566406,0.9990000128746032,1.0,0.4144792854785919,298.4190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7145080566406,0.9990000128746032,1.0,0.5611714124679565,297.9496154785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.7145080566406,0.9990000128746032,1.0,2.6619553565979004,291.7144775390625,284.95001220703125,300.3141174316406,291.75408935546875,299.1748962402344,298.8456726074219,291.7143859863281,1.0,1.0,0.1888523250818252,0.1888523250818252,1.0,1.0,-5.689871788024902,0.8341596722602844,4.855711936950684,-0.4429939091205597,1.0,0.6499999761581421,0.0,296.03521728515625,410.0,44295.05859375,0.0,13485.955078125,1.0,283.1499938964844,290.0689392089844,294.75555419921875,297.6187438964844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8649183511734009,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6733.12939453125,0.0,149.58847045898438,1895.4371337890625,0.0,3075.139404296875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18115500,298.5204467773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.71246337890625,0.9990000128746032,1.0,0.5329020619392395,299.0308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.71246337890625,0.9990000128746032,1.0,0.5611715316772461,299.2282409667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.71246337890625,0.9990000128746032,1.0,0.4144794046878814,298.41845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.71246337890625,0.9990000128746032,1.0,0.5611715316772461,297.9493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.71246337890625,0.9990000128746032,1.0,2.661956310272217,291.7124328613281,284.95001220703125,300.3053894042969,291.7471618652344,299.1729736328125,298.8456726074219,291.7123413085937,1.0,1.0,0.1889093816280365,0.1889093816280365,1.0,1.0,-5.689873218536377,0.8343939781188965,4.8554792404174805,-0.4427642822265625,1.0,0.6499999761581421,0.0,296.0350341796875,410.0,44287.015625,0.0,13485.9580078125,1.0,283.1499938964844,290.06768798828125,294.7486572265625,297.6112060546875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8650627732276917,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6730.76025390625,0.0,149.58847045898438,1895.4371337890625,0.0,3076.494384765625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18115560,298.5188293457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.7104187011719,0.9990000128746032,1.0,0.532902181148529,299.0289611816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.7104187011719,0.9990000128746032,1.0,0.5611717104911804,299.2312316894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.7104187011719,0.9990000128746032,1.0,0.4144794940948486,298.4178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7104187011719,0.9990000128746032,1.0,0.5611717104911804,297.9490661621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.7104187011719,0.9990000128746032,1.0,2.661956787109375,291.7103881835937,284.95001220703125,300.2967224121094,291.74029541015625,299.1710205078125,298.8456726074219,291.7103271484375,1.0,1.0,0.1889372915029525,0.1889372915029525,1.0,1.0,-5.689874649047852,0.8345159292221069,4.855358600616455,-0.4426468014717102,1.0,0.6499999761581421,0.0,296.0347900390625,410.0,44278.9765625,0.0,13485.9609375,1.0,283.1499938964844,290.0664367675781,294.74176025390625,297.60369873046875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8652015328407288,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6728.3935546875,0.0,149.58847045898438,1895.4371337890625,0.0,3077.7958984375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18115620,298.5155334472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.7063903808594,0.9990000128746032,1.0,0.5329024791717529,299.02508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7063903808594,0.9990000128746032,1.0,0.5611719489097595,299.2370910644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.7063903808594,0.9990000128746032,1.0,0.4144796729087829,298.41656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7063903808594,0.9990000128746032,1.0,0.5611719489097595,297.9484558105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.7063903808594,0.9990000128746032,1.0,2.6619579792022705,291.70635986328125,284.95001220703125,300.2796325683594,291.7267761230469,299.1672058105469,298.8456420898437,291.706298828125,1.0,1.0,0.1889931112527847,0.1889931112527847,1.0,1.0,-5.689877033233643,0.8347458839416504,4.855131149291992,-0.4424265027046203,1.0,0.6499999761581421,0.0,296.03424072265625,410.0,44263.1484375,0.0,13485.9658203125,1.0,283.1499938964844,290.0639343261719,294.728271484375,297.5889892578125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8654841184616089,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6723.75390625,0.0,149.58847045898438,1895.4371337890625,0.0,3080.447265625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18115680,298.5155334472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.7063903808594,0.9990000128746032,1.0,0.5329024791717529,299.02508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7063903808594,0.9990000128746032,1.0,0.5611719489097595,299.2370910644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.7063903808594,0.9990000128746032,1.0,0.4144796729087829,298.41656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7063903808594,0.9990000128746032,1.0,0.5611719489097595,297.9484558105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.7063903808594,0.9990000128746032,1.0,2.6619579792022705,291.70635986328125,284.95001220703125,300.2796325683594,291.7267761230469,299.1672058105469,298.8456420898437,291.706298828125,1.0,1.0,0.1889931112527847,0.1889931112527847,1.0,1.0,-5.689877033233643,0.8347458839416504,4.855131149291992,-0.4424265027046203,1.0,0.6499999761581421,0.0,296.03424072265625,410.0,44263.1484375,0.0,13485.9658203125,1.0,283.1499938964844,290.0639343261719,294.728271484375,297.5889892578125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8654841184616089,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6723.75390625,0.0,149.58847045898438,1895.4371337890625,0.0,3080.447265625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18115740,298.5122375488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.702392578125,0.9990000128746032,1.0,0.532902717590332,299.021240234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.702392578125,0.9990000128746032,1.0,0.5611721873283386,299.24298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.702392578125,0.9990000128746032,1.0,0.4144798815250397,298.415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.702392578125,0.9990000128746032,1.0,0.5611721873283386,297.9478454589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.702392578125,0.9990000128746032,1.0,2.661959409713745,291.7023620605469,284.95001220703125,300.26287841796875,291.7134704589844,299.16339111328125,298.8456115722656,291.7022705078125,1.0,1.0,0.1890489310026168,0.1890489310026168,1.0,1.0,-5.689879894256592,0.8349754214286804,4.854904174804688,-0.4422068893909454,1.0,0.6499999761581421,0.0,296.0336608886719,410.0,44247.3984375,0.0,13485.970703125,1.0,283.1499938964844,290.0614929199219,294.71490478515625,297.57440185546875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8657512664794922,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6719.14404296875,0.0,149.58847045898438,1895.4371337890625,0.0,3082.953369140625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18115800,298.5122375488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.702392578125,0.9990000128746032,1.0,0.532902717590332,299.021240234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.702392578125,0.9990000128746032,1.0,0.5611721873283386,299.24298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.702392578125,0.9990000128746032,1.0,0.4144798815250397,298.415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.702392578125,0.9990000128746032,1.0,0.5611721873283386,297.9478454589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.702392578125,0.9990000128746032,1.0,2.661959409713745,291.7023620605469,284.95001220703125,300.26287841796875,291.7134704589844,299.16339111328125,298.8456115722656,291.7022705078125,1.0,1.0,0.1890489310026168,0.1890489310026168,1.0,1.0,-5.689879894256592,0.8349754214286804,4.854904174804688,-0.4422068893909454,1.0,0.6499999761581421,0.0,296.0336608886719,410.0,44247.3984375,0.0,13485.970703125,1.0,283.1499938964844,290.0614929199219,294.71490478515625,297.57440185546875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8657512664794922,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6719.14404296875,0.0,149.58847045898438,1895.4371337890625,0.0,3082.953369140625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18115860,298.5089416503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.6984558105469,0.9990000128746032,1.0,0.5329030156135559,299.0174255371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.6984558105469,0.9990000128746032,1.0,0.5611724853515625,299.2488098144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.6984558105469,0.9990000128746032,1.0,0.4144801199436188,298.4139709472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.6984558105469,0.9990000128746032,1.0,0.5611724853515625,297.9472351074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.6984558105469,0.9990000128746032,1.0,2.66196084022522,291.69842529296875,284.95001220703125,300.246337890625,291.70037841796875,299.1596984863281,298.8456115722656,291.6983337402344,1.0,1.0,0.189138188958168,0.189138188958168,1.0,1.0,-5.689882755279541,0.8353379964828491,4.854544639587402,-0.4418539702892303,1.0,0.6499999761581421,0.0,296.033203125,410.0,44231.98046875,0.0,13485.9765625,1.0,283.1499938964844,290.05908203125,294.7018127441406,297.5601501464844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8660222887992859,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6714.63671875,0.0,149.58847045898438,1895.4371337890625,0.0,3085.49560546875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18115920,298.5089416503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.6984558105469,0.9990000128746032,1.0,0.5329030156135559,299.0174255371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.6984558105469,0.9990000128746032,1.0,0.5611724853515625,299.2488098144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.6984558105469,0.9990000128746032,1.0,0.4144801199436188,298.4139709472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.6984558105469,0.9990000128746032,1.0,0.5611724853515625,297.9472351074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.6984558105469,0.9990000128746032,1.0,2.66196084022522,291.69842529296875,284.95001220703125,300.246337890625,291.70037841796875,299.1596984863281,298.8456115722656,291.6983337402344,1.0,1.0,0.189138188958168,0.189138188958168,1.0,1.0,-5.689882755279541,0.8353379964828491,4.854544639587402,-0.4418539702892303,1.0,0.6499999761581421,0.0,296.033203125,410.0,44231.98046875,0.0,13485.9765625,1.0,283.1499938964844,290.05908203125,294.7018127441406,297.5601501464844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8660222887992859,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6714.63671875,0.0,149.58847045898438,1895.4371337890625,0.0,3085.49560546875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18115980,298.505615234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.6945495605469,0.9990000128746032,1.0,0.532903254032135,299.0136413574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.6945495605469,0.9990000128746032,1.0,0.5611728429794312,299.2546081542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.6945495605469,0.9990000128746032,1.0,0.4144803285598755,298.4126281738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.6945495605469,0.9990000128746032,1.0,0.5611728429794312,297.94659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6945495605469,0.9990000128746032,1.0,2.6619622707366943,291.69451904296875,284.95001220703125,300.23004150390625,291.6874694824219,299.156005859375,298.8455810546875,291.6944580078125,1.0,1.0,0.1892274618148803,0.1892274618148803,1.0,1.0,-5.689886093139648,0.8357046842575073,4.854181289672852,-0.4414965212345123,1.0,0.6499999761581421,0.0,296.03277587890625,410.0,44216.703125,0.0,13485.982421875,1.0,283.1499938964844,290.0566711425781,294.6888732910156,297.5460510253906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8662863969802856,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6710.173828125,0.0,149.58847045898438,1895.4371337890625,0.0,3087.973388671875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18116040,298.505615234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.6945495605469,0.9990000128746032,1.0,0.532903254032135,299.0136413574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.6945495605469,0.9990000128746032,1.0,0.5611728429794312,299.2546081542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.6945495605469,0.9990000128746032,1.0,0.4144803285598755,298.4126281738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.6945495605469,0.9990000128746032,1.0,0.5611728429794312,297.94659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6945495605469,0.9990000128746032,1.0,2.6619622707366943,291.69451904296875,284.95001220703125,300.23004150390625,291.6874694824219,299.156005859375,298.8455810546875,291.6944580078125,1.0,1.0,0.1892274618148803,0.1892274618148803,1.0,1.0,-5.689886093139648,0.8357046842575073,4.854181289672852,-0.4414965212345123,1.0,0.6499999761581421,0.0,296.03277587890625,410.0,44216.703125,0.0,13485.982421875,1.0,283.1499938964844,290.0566711425781,294.6888732910156,297.5460510253906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8662863969802856,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6710.173828125,0.0,149.58847045898438,1895.4371337890625,0.0,3087.973388671875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18116100,298.50396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6925964355469,0.9990000128746032,1.0,0.5329034328460693,299.0117492675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.6925964355469,0.9990000128746032,1.0,0.5611729621887207,299.25750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6925964355469,0.9990000128746032,1.0,0.414480447769165,298.41192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6925964355469,0.9990000128746032,1.0,0.5611729621887207,297.9462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6925964355469,0.9990000128746032,1.0,2.661962985992432,291.6925964355469,284.95001220703125,300.22198486328125,291.6810913085937,299.1542053222656,298.8455810546875,291.6925048828125,1.0,1.0,0.1892720907926559,0.1892720907926559,1.0,1.0,-5.689887523651123,0.8358880877494812,4.853999137878418,-0.4413174092769623,1.0,0.6499999761581421,0.0,296.0325927734375,410.0,44209.12109375,0.0,13485.984375,1.0,283.1499938964844,290.05548095703125,294.68243408203125,297.5390319824219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8664160966873169,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6707.95703125,0.0,149.58847045898438,1895.4371337890625,0.0,3089.18994140625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18116160,298.5022888183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.690673828125,0.9990000128746032,1.0,0.5329034924507141,299.0098571777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.690673828125,0.9990000128746032,1.0,0.5611730813980103,299.2604064941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.690673828125,0.9990000128746032,1.0,0.4144805073738098,298.4112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.690673828125,0.9990000128746032,1.0,0.5611730813980103,297.94598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.690673828125,0.9990000128746032,1.0,2.66196346282959,291.690673828125,284.95001220703125,300.2139587402344,291.6747436523437,299.15240478515625,298.8455810546875,291.6905822753906,1.0,1.0,0.1892935782670974,0.1892935782670974,1.0,1.0,-5.68988847732544,0.8359822630882263,4.853906154632568,-0.4412269294261932,1.0,0.6499999761581421,0.0,296.03240966796875,410.0,44201.59765625,0.0,13485.986328125,1.0,283.1499938964844,290.0543212890625,294.6760559082031,297.5320739746094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8665450811386108,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6705.75634765625,0.0,149.58847045898438,1895.4371337890625,0.0,3090.400146484375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18116220,298.4989624023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.6868896484375,0.9990000128746032,1.0,0.5329036712646484,299.0061340332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.6868896484375,0.9990000128746032,1.0,0.5611732006072998,299.26611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6868896484375,0.9990000128746032,1.0,0.4144806265830993,298.4098815917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.6868896484375,0.9990000128746032,1.0,0.5611732006072998,297.9453430175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.6868896484375,0.9990000128746032,1.0,2.661964178085327,291.6868591308594,284.95001220703125,300.19805908203125,291.6621398925781,299.1488342285156,298.8455810546875,291.686767578125,1.0,1.0,0.1893365383148193,0.1893365383148193,1.0,1.0,-5.689889907836914,0.8361592292785645,4.85373067855835,-0.4410552382469177,1.0,0.6499999761581421,0.0,296.0321350097656,410.0,44186.69921875,0.0,13485.990234375,1.0,283.1499938964844,290.0519714355469,294.6634521484375,297.5183410644531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8668080568313599,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6701.40869140625,0.0,149.58847045898438,1895.4371337890625,0.0,3092.866943359375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18116280,298.4989624023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.6868896484375,0.9990000128746032,1.0,0.5329036712646484,299.0061340332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.6868896484375,0.9990000128746032,1.0,0.5611732006072998,299.26611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6868896484375,0.9990000128746032,1.0,0.4144806265830993,298.4098815917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.6868896484375,0.9990000128746032,1.0,0.5611732006072998,297.9453430175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.6868896484375,0.9990000128746032,1.0,2.661964178085327,291.6868591308594,284.95001220703125,300.19805908203125,291.6621398925781,299.1488342285156,298.8455810546875,291.686767578125,1.0,1.0,0.1893365383148193,0.1893365383148193,1.0,1.0,-5.689889907836914,0.8361592292785645,4.85373067855835,-0.4410552382469177,1.0,0.6499999761581421,0.0,296.0321350097656,410.0,44186.69921875,0.0,13485.990234375,1.0,283.1499938964844,290.0519714355469,294.6634521484375,297.5183410644531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8668080568313599,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6701.40869140625,0.0,149.58847045898438,1895.4371337890625,0.0,3092.866943359375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
