time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18116340,298.49560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.68310546875,0.9990000128746032,1.0,0.532903790473938,299.0024108886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.68310546875,0.9990000128746032,1.0,0.5611733198165894,299.271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.68310546875,0.9990000128746032,1.0,0.4144807159900665,298.4084777832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.68310546875,0.9990000128746032,1.0,0.5611733198165894,297.9447021484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.68310546875,0.9990000128746032,1.0,2.6619646549224854,291.68310546875,284.95001220703125,300.1822814941406,291.6496276855469,299.1452941894531,298.8455505371094,291.6830139160156,1.0,1.0,0.1893795132637024,0.1893795132637024,1.0,1.0,-5.689891338348389,0.8363357782363892,4.853555679321289,-0.4408816993236542,1.0,0.6499999761581421,0.0,296.03204345703125,410.0,44171.921875,0.0,13485.9921875,1.0,283.1499938964844,290.0496520996094,294.6510009765625,297.5047607421875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8670734763145447,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6697.10205078125,0.0,149.58847045898438,1895.4371337890625,0.0,3095.357421875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18116400,298.49560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.68310546875,0.9990000128746032,1.0,0.532903790473938,299.0024108886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.68310546875,0.9990000128746032,1.0,0.5611733198165894,299.271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.68310546875,0.9990000128746032,1.0,0.4144807159900665,298.4084777832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.68310546875,0.9990000128746032,1.0,0.5611733198165894,297.9447021484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.68310546875,0.9990000128746032,1.0,2.6619646549224854,291.68310546875,284.95001220703125,300.1822814941406,291.6496276855469,299.1452941894531,298.8455505371094,291.6830139160156,1.0,1.0,0.1893795132637024,0.1893795132637024,1.0,1.0,-5.689891338348389,0.8363357782363892,4.853555679321289,-0.4408816993236542,1.0,0.6499999761581421,0.0,296.03204345703125,410.0,44171.921875,0.0,13485.9921875,1.0,283.1499938964844,290.0496520996094,294.6510009765625,297.5047607421875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8670734763145447,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6697.10205078125,0.0,149.58847045898438,1895.4371337890625,0.0,3095.357421875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18116460,298.49224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6793518066406,0.9990000128746032,1.0,0.5329039692878723,298.9987487792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.6793518066406,0.9990000128746032,1.0,0.5611735582351685,299.27734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.6793518066406,0.9990000128746032,1.0,0.4144808650016784,298.40704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6793518066406,0.9990000128746032,1.0,0.5611735582351685,297.9440612792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.6793518066406,0.9990000128746032,1.0,2.6619656085968018,291.6793518066406,284.95001220703125,300.1666259765625,291.63720703125,299.1417541503906,298.8455505371094,291.67926025390625,1.0,1.0,0.1894734054803848,0.1894734054803848,1.0,1.0,-5.6898932456970215,0.8367149829864502,4.853178024291992,-0.4405048489570617,1.0,0.6499999761581421,0.0,296.0321350097656,410.0,44157.21875,0.0,13485.99609375,1.0,283.1499938964844,290.04736328125,294.6385498046875,297.4912414550781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.867335319519043,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6692.81298828125,0.0,149.58847045898438,1895.4371337890625,0.0,3097.8134765625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18116520,298.49224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6793518066406,0.9990000128746032,1.0,0.5329039692878723,298.9987487792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.6793518066406,0.9990000128746032,1.0,0.5611735582351685,299.27734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.6793518066406,0.9990000128746032,1.0,0.4144808650016784,298.40704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6793518066406,0.9990000128746032,1.0,0.5611735582351685,297.9440612792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.6793518066406,0.9990000128746032,1.0,2.6619656085968018,291.6793518066406,284.95001220703125,300.1666259765625,291.63720703125,299.1417541503906,298.8455505371094,291.67926025390625,1.0,1.0,0.1894734054803848,0.1894734054803848,1.0,1.0,-5.6898932456970215,0.8367149829864502,4.853178024291992,-0.4405048489570617,1.0,0.6499999761581421,0.0,296.0321350097656,410.0,44157.21875,0.0,13485.99609375,1.0,283.1499938964844,290.04736328125,294.6385498046875,297.4912414550781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.867335319519043,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6692.81298828125,0.0,149.58847045898438,1895.4371337890625,0.0,3097.8134765625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18116580,298.4888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6756286621094,0.9990000128746032,1.0,0.5329040884971619,298.9950866699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.6756286621094,0.9990000128746032,1.0,0.561173677444458,299.2828674316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.6756286621094,0.9990000128746032,1.0,0.4144809544086456,298.4056091308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.6756286621094,0.9990000128746032,1.0,0.561173677444458,297.9433898925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.6756286621094,0.9990000128746032,1.0,2.66196608543396,291.67559814453125,284.95001220703125,300.1510314941406,291.6248779296875,299.13824462890625,298.84552001953125,291.675537109375,1.0,1.0,0.1895672976970672,0.1895672976970672,1.0,1.0,-5.689894199371338,0.8371002674102783,4.852794170379639,-0.4401176571846008,1.0,0.6499999761581421,0.0,296.0325622558594,410.0,44142.5859375,0.0,13485.998046875,1.0,283.1499938964844,290.0450744628906,294.626220703125,297.4778137207031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8675989508628845,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6688.5478515625,0.0,149.58847045898438,1895.4371337890625,0.0,3100.286865234375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18116640,298.4888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6756286621094,0.9990000128746032,1.0,0.5329040884971619,298.9950866699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.6756286621094,0.9990000128746032,1.0,0.561173677444458,299.2828674316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.6756286621094,0.9990000128746032,1.0,0.4144809544086456,298.4056091308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.6756286621094,0.9990000128746032,1.0,0.561173677444458,297.9433898925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.6756286621094,0.9990000128746032,1.0,2.66196608543396,291.67559814453125,284.95001220703125,300.1510314941406,291.6248779296875,299.13824462890625,298.84552001953125,291.675537109375,1.0,1.0,0.1895672976970672,0.1895672976970672,1.0,1.0,-5.689894199371338,0.8371002674102783,4.852794170379639,-0.4401176571846008,1.0,0.6499999761581421,0.0,296.0325622558594,410.0,44142.5859375,0.0,13485.998046875,1.0,283.1499938964844,290.0450744628906,294.626220703125,297.4778137207031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8675989508628845,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6688.5478515625,0.0,149.58847045898438,1895.4371337890625,0.0,3100.286865234375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18116700,298.4872131347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.6737670898437,0.9990000128746032,1.0,0.5329041481018066,298.9932556152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.6737670898437,0.9990000128746032,1.0,0.5611737370491028,299.28564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6737670898437,0.9990000128746032,1.0,0.4144810140132904,298.4048767089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.6737670898437,0.9990000128746032,1.0,0.5611737370491028,297.9430847167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.6737670898437,0.9990000128746032,1.0,2.661966562271118,291.6737365722656,284.95001220703125,300.14324951171875,291.61871337890625,299.136474609375,298.84552001953125,291.6736755371094,1.0,1.0,0.189614251255989,0.189614251255989,1.0,1.0,-5.689895153045654,0.8372930884361267,4.852602005004883,-0.4399247467517853,1.0,0.6499999761581421,0.0,296.0326843261719,410.0,44135.29296875,0.0,13485.9990234375,1.0,283.1499938964844,290.0439453125,294.6200256347656,297.4710998535156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8677291870117188,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6686.41845703125,0.0,149.58847045898438,1895.4371337890625,0.0,3101.50830078125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18116760,298.4855041503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.6719055175781,0.9990000128746032,1.0,0.5329041481018066,298.9914245605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.6719055175781,0.9990000128746032,1.0,0.5611737370491028,299.2884216308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.6719055175781,0.9990000128746032,1.0,0.4144810140132904,298.4041442871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.6719055175781,0.9990000128746032,1.0,0.5611737370491028,297.9427490234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.6719055175781,0.9990000128746032,1.0,2.661966562271118,291.6719055175781,284.95001220703125,300.135498046875,291.6125793457031,299.1347351074219,298.84552001953125,291.6718139648437,1.0,1.0,0.1896393746137619,0.1896393746137619,1.0,1.0,-5.689895153045654,0.8374016880989075,4.8524932861328125,-0.4398137927055359,1.0,0.6499999761581421,0.0,296.032958984375,410.0,44128.02734375,0.0,13485.9990234375,1.0,283.1499938964844,290.04278564453125,294.6138916015625,297.46441650390625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8678606152534485,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6684.2958984375,0.0,149.58847045898438,1895.4371337890625,0.0,3102.7412109375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18116820,298.48211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.668212890625,0.9990000128746032,1.0,0.5329040884971619,298.98779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.668212890625,0.9990000128746032,1.0,0.561173677444458,299.29376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.668212890625,0.9990000128746032,1.0,0.4144809544086456,298.40264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.668212890625,0.9990000128746032,1.0,0.561173677444458,297.94207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.668212890625,0.9990000128746032,1.0,2.661966323852539,291.668212890625,284.95001220703125,300.1199951171875,291.60028076171875,299.1312255859375,298.845458984375,291.6681213378906,1.0,1.0,0.1896896362304687,0.1896896362304687,1.0,1.0,-5.689894676208496,0.8376078605651855,4.852286815643311,-0.4395992159843445,1.0,0.6499999761581421,0.0,296.0337219238281,410.0,44113.4609375,0.0,13485.998046875,1.0,283.1499938964844,290.04052734375,294.6015930175781,297.4510803222656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8681285977363586,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6680.05322265625,0.0,149.58847045898438,1895.4371337890625,0.0,3105.25537109375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18116880,298.48211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.668212890625,0.9990000128746032,1.0,0.5329040884971619,298.98779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.668212890625,0.9990000128746032,1.0,0.561173677444458,299.29376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.668212890625,0.9990000128746032,1.0,0.4144809544086456,298.40264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.668212890625,0.9990000128746032,1.0,0.561173677444458,297.94207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.668212890625,0.9990000128746032,1.0,2.661966323852539,291.668212890625,284.95001220703125,300.1199951171875,291.60028076171875,299.1312255859375,298.845458984375,291.6681213378906,1.0,1.0,0.1896896362304687,0.1896896362304687,1.0,1.0,-5.689894676208496,0.8376078605651855,4.852286815643311,-0.4395992159843445,1.0,0.6499999761581421,0.0,296.0337219238281,410.0,44113.4609375,0.0,13485.998046875,1.0,283.1499938964844,290.04052734375,294.6015930175781,297.4510803222656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8681285977363586,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6680.05322265625,0.0,149.58847045898438,1895.4371337890625,0.0,3105.25537109375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18116940,298.4787292480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.6645202636719,0.9990000128746032,1.0,0.5329040288925171,298.98419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6645202636719,0.9990000128746032,1.0,0.5611736178398132,299.29913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6645202636719,0.9990000128746032,1.0,0.4144808948040008,298.4011535644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.6645202636719,0.9990000128746032,1.0,0.5611736178398132,297.9414367675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.6645202636719,0.9990000128746032,1.0,2.661965847015381,291.6644897460937,284.95001220703125,300.1044616699219,291.5879821777344,299.127685546875,298.84539794921875,291.6644287109375,1.0,1.0,0.1897398978471756,0.1897398978471756,1.0,1.0,-5.68989372253418,0.8378140330314636,4.85207986831665,-0.4393846392631531,1.0,0.6499999761581421,0.0,296.0345153808594,410.0,44098.8984375,0.0,13485.9970703125,1.0,283.1499938964844,290.0382385253906,294.5893249511719,297.4377136230469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8683966994285583,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6675.80859375,0.0,149.58847045898438,1895.4371337890625,0.0,3107.7705078125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18117000,298.4787292480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.6645202636719,0.9990000128746032,1.0,0.5329040288925171,298.98419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6645202636719,0.9990000128746032,1.0,0.5611736178398132,299.29913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6645202636719,0.9990000128746032,1.0,0.4144808948040008,298.4011535644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.6645202636719,0.9990000128746032,1.0,0.5611736178398132,297.9414367675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.6645202636719,0.9990000128746032,1.0,2.661965847015381,291.6644897460937,284.95001220703125,300.1044616699219,291.5879821777344,299.127685546875,298.84539794921875,291.6644287109375,1.0,1.0,0.1897398978471756,0.1897398978471756,1.0,1.0,-5.68989372253418,0.8378140330314636,4.85207986831665,-0.4393846392631531,1.0,0.6499999761581421,0.0,296.0345153808594,410.0,44098.8984375,0.0,13485.9970703125,1.0,283.1499938964844,290.0382385253906,294.5893249511719,297.4377136230469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8683966994285583,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6675.80859375,0.0,149.58847045898438,1895.4371337890625,0.0,3107.7705078125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18117060,298.47528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.66082763671875,0.9990000128746032,1.0,0.5329039096832275,298.9805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.66082763671875,0.9990000128746032,1.0,0.5611734986305237,299.3044128417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.66082763671875,0.9990000128746032,1.0,0.4144808351993561,298.399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.66082763671875,0.9990000128746032,1.0,0.5611734986305237,297.94073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.66082763671875,0.9990000128746032,1.0,2.6619653701782227,291.6607971191406,284.95001220703125,300.0888977050781,291.5756530761719,299.1241455078125,298.8453369140625,291.6607360839844,1.0,1.0,0.1897997260093689,0.1897997260093689,1.0,1.0,-5.689892768859863,0.8380579948425293,4.851834774017334,-0.4391288459300995,1.0,0.6499999761581421,0.0,296.0355529785156,410.0,44084.33203125,0.0,13485.9951171875,1.0,283.1499938964844,290.0359802246094,294.5769958496094,297.42437744140625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8686688542366028,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6671.55712890625,0.0,149.58847045898438,1895.4371337890625,0.0,3110.323486328125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18117120,298.47528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.66082763671875,0.9990000128746032,1.0,0.5329039096832275,298.9805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.66082763671875,0.9990000128746032,1.0,0.5611734986305237,299.3044128417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.66082763671875,0.9990000128746032,1.0,0.4144808351993561,298.399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.66082763671875,0.9990000128746032,1.0,0.5611734986305237,297.94073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.66082763671875,0.9990000128746032,1.0,2.6619653701782227,291.6607971191406,284.95001220703125,300.0888977050781,291.5756530761719,299.1241455078125,298.8453369140625,291.6607360839844,1.0,1.0,0.1897997260093689,0.1897997260093689,1.0,1.0,-5.689892768859863,0.8380579948425293,4.851834774017334,-0.4391288459300995,1.0,0.6499999761581421,0.0,296.0355529785156,410.0,44084.33203125,0.0,13485.9951171875,1.0,283.1499938964844,290.0359802246094,294.5769958496094,297.42437744140625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8686688542366028,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6671.55712890625,0.0,149.58847045898438,1895.4371337890625,0.0,3110.323486328125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18117180,298.47186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6571350097656,0.9990000128746032,1.0,0.532903790473938,298.9770202636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.6571350097656,0.9990000128746032,1.0,0.5611733198165894,299.30963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6571350097656,0.9990000128746032,1.0,0.4144807159900665,298.3981628417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.6571350097656,0.9990000128746032,1.0,0.5611733198165894,297.9400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6571350097656,0.9990000128746032,1.0,2.6619646549224854,291.6571044921875,284.95001220703125,300.0732727050781,291.5632629394531,299.12060546875,298.84527587890625,291.65704345703125,1.0,1.0,0.1898595541715622,0.1898595541715622,1.0,1.0,-5.689891338348389,0.8383031487464905,4.851588249206543,-0.4388700127601623,1.0,0.6499999761581421,0.0,296.0367431640625,410.0,44069.72265625,0.0,13485.9921875,1.0,283.1499938964844,290.03369140625,294.56463623046875,297.41094970703125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8689452409744263,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6667.2900390625,0.0,149.58847045898438,1895.4371337890625,0.0,3112.91650390625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18117240,298.47186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6571350097656,0.9990000128746032,1.0,0.532903790473938,298.9770202636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.6571350097656,0.9990000128746032,1.0,0.5611733198165894,299.30963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6571350097656,0.9990000128746032,1.0,0.4144807159900665,298.3981628417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.6571350097656,0.9990000128746032,1.0,0.5611733198165894,297.9400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6571350097656,0.9990000128746032,1.0,2.6619646549224854,291.6571044921875,284.95001220703125,300.0732727050781,291.5632629394531,299.12060546875,298.84527587890625,291.65704345703125,1.0,1.0,0.1898595541715622,0.1898595541715622,1.0,1.0,-5.689891338348389,0.8383031487464905,4.851588249206543,-0.4388700127601623,1.0,0.6499999761581421,0.0,296.0367431640625,410.0,44069.72265625,0.0,13485.9921875,1.0,283.1499938964844,290.03369140625,294.56463623046875,297.41094970703125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8689452409744263,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6667.2900390625,0.0,149.58847045898438,1895.4371337890625,0.0,3112.91650390625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18117300,298.4701232910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.6552734375,0.9990000128746032,1.0,0.5329036712646484,298.9752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6552734375,0.9990000128746032,1.0,0.5611732602119446,299.31219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6552734375,0.9990000128746032,1.0,0.4144806563854217,298.3974304199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.6552734375,0.9990000128746032,1.0,0.5611732602119446,297.9397277832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.6552734375,0.9990000128746032,1.0,2.6619644165039062,291.6552734375,284.95001220703125,300.0654296875,291.5570678710937,299.1188049316406,298.84521484375,291.6551818847656,1.0,1.0,0.1898894608020782,0.1898894608020782,1.0,1.0,-5.689890384674072,0.8384256958961487,4.851464748382568,-0.4387398064136505,1.0,0.6499999761581421,0.0,296.03741455078125,410.0,44062.38671875,0.0,13485.990234375,1.0,283.1499938964844,290.0325622558594,294.55841064453125,297.4042358398437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8690850734710693,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6665.14599609375,0.0,149.58847045898438,1895.4371337890625,0.0,3114.22802734375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18117360,298.4684143066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.6534118652344,0.9990000128746032,1.0,0.5329036116600037,298.97344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6534118652344,0.9990000128746032,1.0,0.5611732006072998,299.31475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6534118652344,0.9990000128746032,1.0,0.414480596780777,298.3966979980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.6534118652344,0.9990000128746032,1.0,0.5611732006072998,297.9393615722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.6534118652344,0.9990000128746032,1.0,2.661963939666748,291.6534118652344,284.95001220703125,300.0575561523437,291.5508117675781,299.11700439453125,298.8451843261719,291.6533203125,1.0,1.0,0.189925342798233,0.189925342798233,1.0,1.0,-5.689889907836914,0.8385716080665588,4.851318359375,-0.4385860562324524,1.0,0.6499999761581421,0.0,296.0380859375,410.0,44055.03515625,0.0,13485.9892578125,1.0,283.1499938964844,290.0314025878906,294.5521850585937,297.3974609375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8692265152931213,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6662.99755859375,0.0,149.58847045898438,1895.4371337890625,0.0,3115.554931640625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18117420,298.46490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6496887207031,0.9990000128746032,1.0,0.5329034328460693,298.96990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6496887207031,0.9990000128746032,1.0,0.5611730217933655,299.3197326660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.6496887207031,0.9990000128746032,1.0,0.4144804775714874,298.39520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6496887207031,0.9990000128746032,1.0,0.5611730217933655,297.93865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6496887207031,0.9990000128746032,1.0,2.6619632244110107,291.6496887207031,284.95001220703125,300.04168701171875,291.5382385253906,299.11334228515625,298.8450622558594,291.64959716796875,1.0,1.0,0.1899970918893814,0.1899970918893814,1.0,1.0,-5.689888000488281,0.8388652205467224,4.851023197174072,-0.4382759630680084,1.0,0.6499999761581421,0.0,296.03955078125,410.0,44040.21875,0.0,13485.9853515625,1.0,283.1499938964844,290.0290832519531,294.5396423339844,297.3838806152344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8695122003555298,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6658.66796875,0.0,149.58847045898438,1895.4371337890625,0.0,3118.234619140625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18117480,298.46490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6496887207031,0.9990000128746032,1.0,0.5329034328460693,298.96990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6496887207031,0.9990000128746032,1.0,0.5611730217933655,299.3197326660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.6496887207031,0.9990000128746032,1.0,0.4144804775714874,298.39520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6496887207031,0.9990000128746032,1.0,0.5611730217933655,297.93865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6496887207031,0.9990000128746032,1.0,2.6619632244110107,291.6496887207031,284.95001220703125,300.04168701171875,291.5382385253906,299.11334228515625,298.8450622558594,291.64959716796875,1.0,1.0,0.1899970918893814,0.1899970918893814,1.0,1.0,-5.689888000488281,0.8388652205467224,4.851023197174072,-0.4382759630680084,1.0,0.6499999761581421,0.0,296.03955078125,410.0,44040.21875,0.0,13485.9853515625,1.0,283.1499938964844,290.0290832519531,294.5396423339844,297.3838806152344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8695122003555298,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6658.66796875,0.0,149.58847045898438,1895.4371337890625,0.0,3118.234619140625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18117540,298.4613952636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.6459350585937,0.9990000128746032,1.0,0.532903254032135,298.96636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6459350585937,0.9990000128746032,1.0,0.5611728429794312,299.3245849609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.6459350585937,0.9990000128746032,1.0,0.4144803285598755,298.3937072753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.6459350585937,0.9990000128746032,1.0,0.5611728429794312,297.9379272460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.6459350585937,0.9990000128746032,1.0,2.6619622707366943,291.6459350585937,284.95001220703125,300.0256652832031,291.5255432128906,299.109619140625,298.8448791503906,291.6458435058594,1.0,1.0,0.1900688409805297,0.1900688409805297,1.0,1.0,-5.689886569976807,0.8391592502593994,4.850727081298828,-0.4379646182060241,1.0,0.6499999761581421,0.0,296.0410461425781,410.0,44025.19921875,0.0,13485.982421875,1.0,283.1499938964844,290.0267333984375,294.5269470214844,297.3701477050781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8698010444641113,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6654.2841796875,0.0,149.58847045898438,1895.4371337890625,0.0,3120.944091796875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18117600,298.4613952636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.6459350585937,0.9990000128746032,1.0,0.532903254032135,298.96636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6459350585937,0.9990000128746032,1.0,0.5611728429794312,299.3245849609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.6459350585937,0.9990000128746032,1.0,0.4144803285598755,298.3937072753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.6459350585937,0.9990000128746032,1.0,0.5611728429794312,297.9379272460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.6459350585937,0.9990000128746032,1.0,2.6619622707366943,291.6459350585937,284.95001220703125,300.0256652832031,291.5255432128906,299.109619140625,298.8448791503906,291.6458435058594,1.0,1.0,0.1900688409805297,0.1900688409805297,1.0,1.0,-5.689886569976807,0.8391592502593994,4.850727081298828,-0.4379646182060241,1.0,0.6499999761581421,0.0,296.0410461425781,410.0,44025.19921875,0.0,13485.982421875,1.0,283.1499938964844,290.0267333984375,294.5269470214844,297.3701477050781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8698010444641113,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6654.2841796875,0.0,149.58847045898438,1895.4371337890625,0.0,3120.944091796875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18117660,298.4578552246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.64215087890625,0.9990000128746032,1.0,0.5329030156135559,298.9628295898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.64215087890625,0.9990000128746032,1.0,0.5611725449562073,299.3292541503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.64215087890625,0.9990000128746032,1.0,0.4144801497459411,298.3921813964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.64215087890625,0.9990000128746032,1.0,0.5611725449562073,297.9371643066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.64215087890625,0.9990000128746032,1.0,2.661961078643799,291.6421203613281,284.95001220703125,300.00946044921875,291.5127258300781,299.1058044433594,298.8446655273437,291.6420593261719,1.0,1.0,0.1900993734598159,0.1900993734598159,1.0,1.0,-5.689883708953857,0.8392890691757202,4.850594520568848,-0.437816858291626,1.0,0.6499999761581421,0.0,296.04248046875,410.0,44009.9609375,0.0,13485.9765625,1.0,283.1499938964844,290.0243835449219,294.5140991210937,297.3562316894531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8700938820838928,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6649.84228515625,0.0,149.58847045898438,1895.4371337890625,0.0,3123.691162109375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18117720,298.4578552246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.64215087890625,0.9990000128746032,1.0,0.5329030156135559,298.9628295898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.64215087890625,0.9990000128746032,1.0,0.5611725449562073,299.3292541503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.64215087890625,0.9990000128746032,1.0,0.4144801497459411,298.3921813964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.64215087890625,0.9990000128746032,1.0,0.5611725449562073,297.9371643066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.64215087890625,0.9990000128746032,1.0,2.661961078643799,291.6421203613281,284.95001220703125,300.00946044921875,291.5127258300781,299.1058044433594,298.8446655273437,291.6420593261719,1.0,1.0,0.1900993734598159,0.1900993734598159,1.0,1.0,-5.689883708953857,0.8392890691757202,4.850594520568848,-0.437816858291626,1.0,0.6499999761581421,0.0,296.04248046875,410.0,44009.9609375,0.0,13485.9765625,1.0,283.1499938964844,290.0243835449219,294.5140991210937,297.3562316894531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8700938820838928,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6649.84228515625,0.0,149.58847045898438,1895.4371337890625,0.0,3123.691162109375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18117780,298.45428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6383056640625,0.9990000128746032,1.0,0.5329027771949768,298.95928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6383056640625,0.9990000128746032,1.0,0.5611723065376282,299.3337707519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.6383056640625,0.9990000128746032,1.0,0.4144799411296844,298.39068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6383056640625,0.9990000128746032,1.0,0.5611723065376282,297.9364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6383056640625,0.9990000128746032,1.0,2.661959648132324,291.6383056640625,284.95001220703125,299.9930114746094,291.49969482421875,299.1018981933594,298.8443908691406,291.6382141113281,1.0,1.0,0.1901299059391021,0.1901299059391021,1.0,1.0,-5.689881324768066,0.8394139409065247,4.850467205047607,-0.4376742541790008,1.0,0.6499999761581421,0.0,296.0438842773437,410.0,43994.515625,0.0,13485.9716796875,1.0,283.1499938964844,290.02197265625,294.5010986328125,297.3421325683594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8703936338424683,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6645.34619140625,0.0,149.58847045898438,1895.4371337890625,0.0,3126.50341796875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18117840,298.45428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6383056640625,0.9990000128746032,1.0,0.5329027771949768,298.95928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6383056640625,0.9990000128746032,1.0,0.5611723065376282,299.3337707519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.6383056640625,0.9990000128746032,1.0,0.4144799411296844,298.39068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6383056640625,0.9990000128746032,1.0,0.5611723065376282,297.9364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6383056640625,0.9990000128746032,1.0,2.661959648132324,291.6383056640625,284.95001220703125,299.9930114746094,291.49969482421875,299.1018981933594,298.8443908691406,291.6382141113281,1.0,1.0,0.1901299059391021,0.1901299059391021,1.0,1.0,-5.689881324768066,0.8394139409065247,4.850467205047607,-0.4376742541790008,1.0,0.6499999761581421,0.0,296.0438842773437,410.0,43994.515625,0.0,13485.9716796875,1.0,283.1499938964844,290.02197265625,294.5010986328125,297.3421325683594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8703936338424683,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6645.34619140625,0.0,149.58847045898438,1895.4371337890625,0.0,3126.50341796875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18117900,298.4525146484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.6363830566406,0.9990000128746032,1.0,0.5329026579856873,298.95751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6363830566406,0.9990000128746032,1.0,0.5611721873283386,299.3360290527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.6363830566406,0.9990000128746032,1.0,0.4144798517227173,298.38995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6363830566406,0.9990000128746032,1.0,0.5611721873283386,297.9360046386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.6363830566406,0.9990000128746032,1.0,2.661959171295166,291.6363525390625,284.95001220703125,299.9847106933594,291.4931030273437,299.09991455078125,298.8442687988281,291.63629150390625,1.0,1.0,0.1901451796293258,0.1901451796293258,1.0,1.0,-5.689879894256592,0.8394762873649597,4.850403785705566,-0.4376030564308166,1.0,0.6499999761581421,0.0,296.0445861816406,410.0,43986.7578125,0.0,13485.9697265625,1.0,283.1499938964844,290.020751953125,294.4945678710937,297.3350524902344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8705485463142395,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6643.087890625,0.0,149.58847045898438,1895.4371337890625,0.0,3127.95654296875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18117960,298.4507141113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.63446044921875,0.9990000128746032,1.0,0.5329025387763977,298.95574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.63446044921875,0.9990000128746032,1.0,0.5611720681190491,299.3382568359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.63446044921875,0.9990000128746032,1.0,0.4144797623157501,298.3891906738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.63446044921875,0.9990000128746032,1.0,0.5611720681190491,297.93560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.63446044921875,0.9990000128746032,1.0,2.661958694458008,291.6344299316406,284.95001220703125,299.9763488769531,291.4864807128906,299.0979309082031,298.8441162109375,291.63433837890625,1.0,1.0,0.1901772022247314,0.1901772022247314,1.0,1.0,-5.689878940582275,0.8396033048629761,4.85027551651001,-0.4374674558639526,1.0,0.6499999761581421,0.0,296.0453186035156,410.0,43978.921875,0.0,13485.9677734375,1.0,283.1499938964844,290.01953125,294.48797607421875,297.32794189453125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8707063794136047,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6640.8115234375,0.0,149.58847045898438,1895.4371337890625,0.0,3129.436767578125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18118020,298.4470520019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.6304931640625,0.9990000128746032,1.0,0.5329024195671082,298.9521789550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.6304931640625,0.9990000128746032,1.0,0.5611718893051147,299.34246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6304931640625,0.9990000128746032,1.0,0.4144796431064605,298.3876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6304931640625,0.9990000128746032,1.0,0.5611718893051147,297.93475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6304931640625,0.9990000128746032,1.0,2.6619577407836914,291.6304626464844,284.95001220703125,299.9593811035156,291.4730529785156,299.09381103515625,298.8437194824219,291.6304016113281,1.0,1.0,0.1902412325143814,0.1902412325143814,1.0,1.0,-5.689877033233643,0.839865505695343,4.850011825561523,-0.4371888935565948,1.0,0.6499999761581421,0.0,296.0467224121094,410.0,43962.828125,0.0,13485.9638671875,1.0,283.1499938964844,290.0170288085937,294.4744873046875,297.3133544921875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.871016800403595,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6636.142578125,0.0,149.58847045898438,1895.4371337890625,0.0,3132.3486328125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18118080,298.4470520019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.6304931640625,0.9990000128746032,1.0,0.5329024195671082,298.9521789550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.6304931640625,0.9990000128746032,1.0,0.5611718893051147,299.34246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6304931640625,0.9990000128746032,1.0,0.4144796431064605,298.3876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6304931640625,0.9990000128746032,1.0,0.5611718893051147,297.93475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6304931640625,0.9990000128746032,1.0,2.6619577407836914,291.6304626464844,284.95001220703125,299.9593811035156,291.4730529785156,299.09381103515625,298.8437194824219,291.6304016113281,1.0,1.0,0.1902412325143814,0.1902412325143814,1.0,1.0,-5.689877033233643,0.839865505695343,4.850011825561523,-0.4371888935565948,1.0,0.6499999761581421,0.0,296.0467224121094,410.0,43962.828125,0.0,13485.9638671875,1.0,283.1499938964844,290.0170288085937,294.4744873046875,297.3133544921875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.871016800403595,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6636.142578125,0.0,149.58847045898438,1895.4371337890625,0.0,3132.3486328125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18118140,298.4433898925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.62652587890625,0.9990000128746032,1.0,0.5329022407531738,298.9486083984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.62652587890625,0.9990000128746032,1.0,0.5611717104911804,299.3466186523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.62652587890625,0.9990000128746032,1.0,0.4144794940948486,298.3861694335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.62652587890625,0.9990000128746032,1.0,0.5611717104911804,297.9339294433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.62652587890625,0.9990000128746032,1.0,2.661957025527954,291.6264953613281,284.95001220703125,299.9421081542969,291.4593505859375,299.0896301269531,298.84332275390625,291.6264038085937,1.0,1.0,0.1903052628040313,0.1903052628040313,1.0,1.0,-5.689875602722168,0.8401280045509338,4.849747657775879,-0.4369102716445923,1.0,0.6499999761581421,0.0,296.0481262207031,410.0,43946.6484375,0.0,13485.9609375,1.0,283.1499938964844,290.0144958496094,294.4609069824219,297.2986755371094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8713448643684387,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6631.44140625,0.0,149.58847045898438,1895.4371337890625,0.0,3135.426025390625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18118200,298.4433898925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.62652587890625,0.9990000128746032,1.0,0.5329022407531738,298.9486083984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.62652587890625,0.9990000128746032,1.0,0.5611717104911804,299.3466186523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.62652587890625,0.9990000128746032,1.0,0.4144794940948486,298.3861694335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.62652587890625,0.9990000128746032,1.0,0.5611717104911804,297.9339294433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.62652587890625,0.9990000128746032,1.0,2.661957025527954,291.6264953613281,284.95001220703125,299.9421081542969,291.4593505859375,299.0896301269531,298.84332275390625,291.6264038085937,1.0,1.0,0.1903052628040313,0.1903052628040313,1.0,1.0,-5.689875602722168,0.8401280045509338,4.849747657775879,-0.4369102716445923,1.0,0.6499999761581421,0.0,296.0481262207031,410.0,43946.6484375,0.0,13485.9609375,1.0,283.1499938964844,290.0144958496094,294.4609069824219,297.2986755371094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8713448643684387,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6631.44140625,0.0,149.58847045898438,1895.4371337890625,0.0,3135.426025390625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18118260,298.439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6224365234375,0.9990000128746032,1.0,0.5329020619392395,298.94500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6224365234375,0.9990000128746032,1.0,0.5611715316772461,299.3505859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.6224365234375,0.9990000128746032,1.0,0.4144793748855591,298.3846740722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.6224365234375,0.9990000128746032,1.0,0.5611715316772461,297.9330444335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.6224365234375,0.9990000128746032,1.0,2.6619560718536377,291.6224365234375,284.95001220703125,299.9244689941406,291.4454040527344,299.0852966308594,298.84283447265625,291.6223449707031,1.0,1.0,0.1903597265481948,0.1903597265481948,1.0,1.0,-5.689873695373535,0.840352475643158,4.849521160125732,-0.4366709589958191,1.0,0.6499999761581421,0.0,296.04937744140625,410.0,43930.00390625,0.0,13485.9580078125,1.0,283.1499938964844,290.01190185546875,294.4469909667969,297.2836303710937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8716771602630615,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6626.61767578125,0.0,149.58847045898438,1895.4371337890625,0.0,3138.542724609375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
