time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18118320,298.439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6224365234375,0.9990000128746032,1.0,0.5329020619392395,298.94500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6224365234375,0.9990000128746032,1.0,0.5611715316772461,299.3505859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.6224365234375,0.9990000128746032,1.0,0.4144793748855591,298.3846740722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.6224365234375,0.9990000128746032,1.0,0.5611715316772461,297.9330444335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.6224365234375,0.9990000128746032,1.0,2.6619560718536377,291.6224365234375,284.95001220703125,299.9244689941406,291.4454040527344,299.0852966308594,298.84283447265625,291.6223449707031,1.0,1.0,0.1903597265481948,0.1903597265481948,1.0,1.0,-5.689873695373535,0.840352475643158,4.849521160125732,-0.4366709589958191,1.0,0.6499999761581421,0.0,296.04937744140625,410.0,43930.00390625,0.0,13485.9580078125,1.0,283.1499938964844,290.01190185546875,294.4469909667969,297.2836303710937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8716771602630615,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6626.61767578125,0.0,149.58847045898438,1895.4371337890625,0.0,3138.542724609375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18118380,298.4359436035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.6183166503906,0.9990000128746032,1.0,0.5329018831253052,298.94140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6183166503906,0.9990000128746032,1.0,0.5611713528633118,299.3543395996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.6183166503906,0.9990000128746032,1.0,0.4144792556762695,298.3832092285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.6183166503906,0.9990000128746032,1.0,0.5611713528633118,297.9320983886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.6183166503906,0.9990000128746032,1.0,2.6619553565979004,291.6182861328125,284.95001220703125,299.906494140625,291.43115234375,299.0808410644531,298.84228515625,291.6181945800781,1.0,1.0,0.1904141902923584,0.1904141902923584,1.0,1.0,-5.6898722648620605,0.8405758142471313,4.849296569824219,-0.4364337027072906,1.0,0.6499999761581421,0.0,296.05059814453125,410.0,43912.97265625,0.0,13485.955078125,1.0,283.1499938964844,290.00927734375,294.4327392578125,297.26824951171875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.872016429901123,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6621.6865234375,0.0,149.58847045898438,1895.4371337890625,0.0,3141.72509765625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18118440,298.4359436035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.6183166503906,0.9990000128746032,1.0,0.5329018831253052,298.94140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6183166503906,0.9990000128746032,1.0,0.5611713528633118,299.3543395996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.6183166503906,0.9990000128746032,1.0,0.4144792556762695,298.3832092285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.6183166503906,0.9990000128746032,1.0,0.5611713528633118,297.9320983886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.6183166503906,0.9990000128746032,1.0,2.6619553565979004,291.6182861328125,284.95001220703125,299.906494140625,291.43115234375,299.0808410644531,298.84228515625,291.6181945800781,1.0,1.0,0.1904141902923584,0.1904141902923584,1.0,1.0,-5.6898722648620605,0.8405758142471313,4.849296569824219,-0.4364337027072906,1.0,0.6499999761581421,0.0,296.05059814453125,410.0,43912.97265625,0.0,13485.955078125,1.0,283.1499938964844,290.00927734375,294.4327392578125,297.26824951171875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.872016429901123,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6621.6865234375,0.0,149.58847045898438,1895.4371337890625,0.0,3141.72509765625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18118500,298.4340515136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.6162109375,0.9990000128746032,1.0,0.5329018235206604,298.9395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6162109375,0.9990000128746032,1.0,0.561171293258667,299.356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6162109375,0.9990000128746032,1.0,0.4144791960716247,298.3824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6162109375,0.9990000128746032,1.0,0.561171293258667,297.931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6162109375,0.9990000128746032,1.0,2.6619551181793213,291.6162109375,284.95001220703125,299.8973388671875,291.4239196777344,299.0785522460937,298.84197998046875,291.6161193847656,1.0,1.0,0.1904414147138595,0.1904414147138595,1.0,1.0,-5.689871788024902,0.8406874537467957,4.849184036254883,-0.4363153278827667,1.0,0.6499999761581421,0.0,296.0511779785156,410.0,43904.3515625,0.0,13485.953125,1.0,283.1499938964844,290.0079345703125,294.4255676269531,297.2604675292969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8721916079521179,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6619.1923828125,0.0,149.58847045898438,1895.4371337890625,0.0,3143.3681640625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18118560,298.4321594238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.6141052246094,0.9990000128746032,1.0,0.5329017639160156,298.937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6141052246094,0.9990000128746032,1.0,0.5611712336540222,299.3580017089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.6141052246094,0.9990000128746032,1.0,0.4144791662693023,298.3817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6141052246094,0.9990000128746032,1.0,0.5611712336540222,297.93115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.6141052246094,0.9990000128746032,1.0,2.661954641342163,291.61407470703125,284.95001220703125,299.8880920410156,291.4165954589844,299.0762634277344,298.8416748046875,291.6139831542969,1.0,1.0,0.1904624253511428,0.1904624253511428,1.0,1.0,-5.689870834350586,0.8407751321792603,4.849095821380615,-0.4362212419509887,1.0,0.6499999761581421,0.0,296.0516967773437,410.0,43895.6171875,0.0,13485.9521484375,1.0,283.1499938964844,290.0065612792969,294.41827392578125,297.25262451171875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8723702430725098,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6616.6708984375,0.0,149.58847045898438,1895.4371337890625,0.0,3145.043701171875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18118620,298.42828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6097717285156,0.9990000128746032,1.0,0.5329016447067261,298.9340515136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.6097717285156,0.9990000128746032,1.0,0.5611711144447327,299.361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6097717285156,0.9990000128746032,1.0,0.4144790470600128,298.3802490234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.6097717285156,0.9990000128746032,1.0,0.5611711144447327,297.9301452636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.6097717285156,0.9990000128746032,1.0,2.661953926086426,291.6097717285156,284.95001220703125,299.8692932128906,291.40167236328125,299.0714111328125,298.8409423828125,291.60968017578125,1.0,1.0,0.1905044466257095,0.1905044466257095,1.0,1.0,-5.689869403839111,0.8409475088119507,4.848922252655029,-0.4360373020172119,1.0,0.6499999761581421,0.0,296.0527038574219,410.0,43877.5625,0.0,13485.94921875,1.0,283.1499938964844,290.0037536621094,294.4035339355469,297.23663330078125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8727303147315979,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6611.5263671875,0.0,149.58847045898438,1895.4371337890625,0.0,3148.4208984375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18118680,298.42828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6097717285156,0.9990000128746032,1.0,0.5329016447067261,298.9340515136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.6097717285156,0.9990000128746032,1.0,0.5611711144447327,299.361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6097717285156,0.9990000128746032,1.0,0.4144790470600128,298.3802490234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.6097717285156,0.9990000128746032,1.0,0.5611711144447327,297.9301452636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.6097717285156,0.9990000128746032,1.0,2.661953926086426,291.6097717285156,284.95001220703125,299.8692932128906,291.40167236328125,299.0714111328125,298.8409423828125,291.60968017578125,1.0,1.0,0.1905044466257095,0.1905044466257095,1.0,1.0,-5.689869403839111,0.8409475088119507,4.848922252655029,-0.4360373020172119,1.0,0.6499999761581421,0.0,296.0527038574219,410.0,43877.5625,0.0,13485.94921875,1.0,283.1499938964844,290.0037536621094,294.4035339355469,297.23663330078125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8727303147315979,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6611.5263671875,0.0,149.58847045898438,1895.4371337890625,0.0,3148.4208984375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18118740,298.4244079589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.6054077148437,0.9990000128746032,1.0,0.5329015254974365,298.9303283691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.6054077148437,0.9990000128746032,1.0,0.5611709356307983,299.36456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6054077148437,0.9990000128746032,1.0,0.4144789576530456,298.3788146972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.6054077148437,0.9990000128746032,1.0,0.5611709356307983,297.9291076660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.6054077148437,0.9990000128746032,1.0,2.661953449249268,291.6053771972656,284.95001220703125,299.8500061035156,291.38641357421875,299.0664978027344,298.84014892578125,291.60528564453125,1.0,1.0,0.1905464679002761,0.1905464679002761,1.0,1.0,-5.689868450164795,0.8411197662353516,4.848748683929443,-0.435853898525238,1.0,0.6499999761581421,0.0,296.0536499023437,410.0,43859.3046875,0.0,13485.9462890625,1.0,283.1499938964844,290.0009155273437,294.3884582519531,297.2203369140625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8731082081794739,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6606.283203125,0.0,149.58847045898438,1895.4371337890625,0.0,3151.96533203125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18118800,298.4244079589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.6054077148437,0.9990000128746032,1.0,0.5329015254974365,298.9303283691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.6054077148437,0.9990000128746032,1.0,0.5611709356307983,299.36456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6054077148437,0.9990000128746032,1.0,0.4144789576530456,298.3788146972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.6054077148437,0.9990000128746032,1.0,0.5611709356307983,297.9291076660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.6054077148437,0.9990000128746032,1.0,2.661953449249268,291.6053771972656,284.95001220703125,299.8500061035156,291.38641357421875,299.0664978027344,298.84014892578125,291.60528564453125,1.0,1.0,0.1905464679002761,0.1905464679002761,1.0,1.0,-5.689868450164795,0.8411197662353516,4.848748683929443,-0.435853898525238,1.0,0.6499999761581421,0.0,296.0536499023437,410.0,43859.3046875,0.0,13485.9462890625,1.0,283.1499938964844,290.0009155273437,294.3884582519531,297.2203369140625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8731082081794739,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6606.283203125,0.0,149.58847045898438,1895.4371337890625,0.0,3151.96533203125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18118860,298.41802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.60009765625,0.9990000128746032,1.0,0.532901406288147,298.924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.60009765625,0.9990000128746032,1.0,0.5611708760261536,299.365234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.60009765625,0.9990000128746032,1.0,0.4144788980484009,298.3747863769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.60009765625,0.9990000128746032,1.0,0.5611708760261536,297.92535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.60009765625,0.9990000128746032,1.0,2.6619529724121094,291.6000671386719,284.95001220703125,299.8296813964844,291.3724975585937,299.05938720703125,298.8368530273437,291.5999755859375,1.0,1.0,0.1906040906906128,0.1906040906906128,1.0,1.0,-5.689867496490479,0.841354250907898,4.848513126373291,-0.4356090426445007,1.0,0.6499999761581421,0.0,296.0545959472656,410.0,43835.484375,0.0,13485.9453125,1.0,283.1499938964844,289.997314453125,294.3740234375,297.2042541503906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8733496069908142,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6600.85595703125,0.0,149.58847045898438,1895.4371337890625,0.0,3154.2294921875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18118920,298.41802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.60009765625,0.9990000128746032,1.0,0.532901406288147,298.924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.60009765625,0.9990000128746032,1.0,0.5611708760261536,299.365234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.60009765625,0.9990000128746032,1.0,0.4144788980484009,298.3747863769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.60009765625,0.9990000128746032,1.0,0.5611708760261536,297.92535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.60009765625,0.9990000128746032,1.0,2.6619529724121094,291.6000671386719,284.95001220703125,299.8296813964844,291.3724975585937,299.05938720703125,298.8368530273437,291.5999755859375,1.0,1.0,0.1906040906906128,0.1906040906906128,1.0,1.0,-5.689867496490479,0.841354250907898,4.848513126373291,-0.4356090426445007,1.0,0.6499999761581421,0.0,296.0545959472656,410.0,43835.484375,0.0,13485.9453125,1.0,283.1499938964844,289.997314453125,294.3740234375,297.2042541503906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8733496069908142,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6600.85595703125,0.0,149.58847045898438,1895.4371337890625,0.0,3154.2294921875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18118980,298.4097595214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.59405517578125,0.9990000128746032,1.0,0.5329013466835022,298.91583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.59405517578125,0.9990000128746032,1.0,0.561170756816864,299.36383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.59405517578125,0.9990000128746032,1.0,0.4144788384437561,298.3688049316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.59405517578125,0.9990000128746032,1.0,0.561170756816864,297.91943359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.59405517578125,0.9990000128746032,1.0,2.661952495574951,291.5940246582031,284.95001220703125,299.8077697753906,291.36151123046875,299.0503845214844,298.83154296875,291.5939025878906,1.0,1.0,0.1906616985797882,0.1906616985797882,1.0,1.0,-5.689866542816162,0.8415908217430115,4.848275661468506,-0.4353620111942291,1.0,0.6499999761581421,0.0,296.0555419921875,410.0,43807.140625,0.0,13485.943359375,1.0,283.1499938964844,289.99298095703125,294.3619079589844,297.1897888183594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8733428716659546,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6595.67041015625,0.0,149.58847045898438,1895.4371337890625,0.0,3154.166259765625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18119040,298.4097595214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.59405517578125,0.9990000128746032,1.0,0.5329013466835022,298.91583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.59405517578125,0.9990000128746032,1.0,0.561170756816864,299.36383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.59405517578125,0.9990000128746032,1.0,0.4144788384437561,298.3688049316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.59405517578125,0.9990000128746032,1.0,0.561170756816864,297.91943359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.59405517578125,0.9990000128746032,1.0,2.661952495574951,291.5940246582031,284.95001220703125,299.8077697753906,291.36151123046875,299.0503845214844,298.83154296875,291.5939025878906,1.0,1.0,0.1906616985797882,0.1906616985797882,1.0,1.0,-5.689866542816162,0.8415908217430115,4.848275661468506,-0.4353620111942291,1.0,0.6499999761581421,0.0,296.0555419921875,410.0,43807.140625,0.0,13485.943359375,1.0,283.1499938964844,289.99298095703125,294.3619079589844,297.1897888183594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8733428716659546,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6595.67041015625,0.0,149.58847045898438,1895.4371337890625,0.0,3154.166259765625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18119100,298.40509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5908203125,0.9990000128746032,1.0,0.5329012870788574,298.9111633300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.5908203125,0.9990000128746032,1.0,0.561170756816864,299.3625183105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.5908203125,0.9990000128746032,1.0,0.4144787788391113,298.36529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5908203125,0.9990000128746032,1.0,0.561170756816864,297.91583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5908203125,0.9990000128746032,1.0,2.661952257156372,291.5907897949219,284.95001220703125,299.7962646484375,291.3570556640625,299.0452880859375,298.82830810546875,291.59063720703125,1.0,1.0,0.1906905174255371,0.1906905174255371,1.0,1.0,-5.689866065979004,0.8417090773582458,4.848156929016113,-0.4352384209632873,1.0,0.6499999761581421,0.0,296.0560302734375,410.0,43791.640625,0.0,13485.9423828125,1.0,283.1499938964844,289.9906005859375,294.35699462890625,297.1835327148437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8732718229293823,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6593.27099609375,0.0,149.58847045898438,1895.4371337890625,0.0,3153.5,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18119160,298.400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.58746337890625,0.9990000128746032,1.0,0.5329012274742126,298.9061889648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.58746337890625,0.9990000128746032,1.0,0.5611706972122192,299.3608703613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.58746337890625,0.9990000128746032,1.0,0.4144787490367889,298.3614807128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.58746337890625,0.9990000128746032,1.0,0.5611706972122192,297.91192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.58746337890625,0.9990000128746032,1.0,2.661952018737793,291.5874328613281,284.95001220703125,299.78436279296875,291.353271484375,299.03985595703125,298.82476806640625,291.5872802734375,1.0,1.0,0.1907165795564651,0.1907165795564651,1.0,1.0,-5.689865589141846,0.8418167233467102,4.848048686981201,-0.4351254403591156,1.0,0.6499999761581421,0.0,296.0564880371094,410.0,43775.40234375,0.0,13485.94140625,1.0,283.1499938964844,289.98809814453125,294.3528747558594,297.17803955078125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8731698989868164,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6591.0166015625,0.0,149.58847045898438,1895.4371337890625,0.0,3152.5439453125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18119220,298.3896789550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.5805053710937,0.9990000128746032,1.0,0.5329011678695679,298.8956604003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.5805053710937,0.9990000128746032,1.0,0.5611705780029297,299.35662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5805053710937,0.9990000128746032,1.0,0.4144786894321441,298.3532409667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.5805053710937,0.9990000128746032,1.0,0.5611705780029297,297.9034118652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.5805053710937,0.9990000128746032,1.0,2.6619515419006348,291.5804748535156,284.95001220703125,299.75946044921875,291.3475341796875,299.0282287597656,298.81695556640625,291.580322265625,1.0,1.0,0.19076868891716,0.19076868891716,1.0,1.0,-5.689864635467529,0.8420307040214539,4.84783411026001,-0.4349008798599243,1.0,0.6499999761581421,0.0,296.05743408203125,410.0,43741.23046875,0.0,13485.939453125,1.0,283.1499938964844,289.9828186035156,294.3463134765625,297.1686706542969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8728641271591187,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6586.82080078125,0.0,149.58847045898438,1895.4371337890625,0.0,3149.67578125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18119280,298.3896789550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.5805053710937,0.9990000128746032,1.0,0.5329011678695679,298.8956604003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.5805053710937,0.9990000128746032,1.0,0.5611705780029297,299.35662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5805053710937,0.9990000128746032,1.0,0.4144786894321441,298.3532409667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.5805053710937,0.9990000128746032,1.0,0.5611705780029297,297.9034118652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.5805053710937,0.9990000128746032,1.0,2.6619515419006348,291.5804748535156,284.95001220703125,299.75946044921875,291.3475341796875,299.0282287597656,298.81695556640625,291.580322265625,1.0,1.0,0.19076868891716,0.19076868891716,1.0,1.0,-5.689864635467529,0.8420307040214539,4.84783411026001,-0.4349008798599243,1.0,0.6499999761581421,0.0,296.05743408203125,410.0,43741.23046875,0.0,13485.939453125,1.0,283.1499938964844,289.9828186035156,294.3463134765625,297.1686706542969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8728641271591187,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6586.82080078125,0.0,149.58847045898438,1895.4371337890625,0.0,3149.67578125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18119340,298.37841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5730895996094,0.9990000128746032,1.0,0.5329010486602783,298.8843078613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.5730895996094,0.9990000128746032,1.0,0.5611704587936401,299.3503112792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.5730895996094,0.9990000128746032,1.0,0.414478600025177,298.3441162109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.5730895996094,0.9990000128746032,1.0,0.5611704587936401,297.8940124511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.5730895996094,0.9990000128746032,1.0,2.661951065063477,291.57305908203125,284.95001220703125,299.7331237792969,291.34405517578125,299.0152587890625,298.807861328125,291.5729064941406,1.0,1.0,0.1908208131790161,0.1908208131790161,1.0,1.0,-5.689863681793213,0.8422446846961975,4.84761905670166,-0.4346765875816345,1.0,0.6499999761581421,0.0,296.058349609375,410.0,43704.0546875,0.0,13485.9375,1.0,283.1499938964844,289.97705078125,294.3425598144531,297.1620483398437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8724846839904785,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6583.1279296875,0.0,149.58847045898438,1895.4371337890625,0.0,3146.1171875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18119400,298.37841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5730895996094,0.9990000128746032,1.0,0.5329010486602783,298.8843078613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.5730895996094,0.9990000128746032,1.0,0.5611704587936401,299.3503112792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.5730895996094,0.9990000128746032,1.0,0.414478600025177,298.3441162109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.5730895996094,0.9990000128746032,1.0,0.5611704587936401,297.8940124511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.5730895996094,0.9990000128746032,1.0,2.661951065063477,291.57305908203125,284.95001220703125,299.7331237792969,291.34405517578125,299.0152587890625,298.807861328125,291.5729064941406,1.0,1.0,0.1908208131790161,0.1908208131790161,1.0,1.0,-5.689863681793213,0.8422446846961975,4.84761905670166,-0.4346765875816345,1.0,0.6499999761581421,0.0,296.058349609375,410.0,43704.0546875,0.0,13485.9375,1.0,283.1499938964844,289.97705078125,294.3425598144531,297.1620483398437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8724846839904785,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6583.1279296875,0.0,149.58847045898438,1895.4371337890625,0.0,3146.1171875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18119460,298.36669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5654602050781,0.9990000128746032,1.0,0.5329009890556335,298.8724670410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.5654602050781,0.9990000128746032,1.0,0.5611703991889954,299.3431396484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.5654602050781,0.9990000128746032,1.0,0.4144785404205322,298.33453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5654602050781,0.9990000128746032,1.0,0.5611703991889954,297.8840637207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.5654602050781,0.9990000128746032,1.0,2.661950826644897,291.5654296875,284.95001220703125,299.7054138183594,291.3426513671875,299.0014953613281,298.7981262207031,291.5652770996094,1.0,1.0,0.1908715516328811,0.1908715516328811,1.0,1.0,-5.6898627281188965,0.8424532413482666,4.847409725189209,-0.4344579577445984,1.0,0.6499999761581421,0.0,296.05926513671875,410.0,43665.296875,0.0,13485.935546875,1.0,283.1499938964844,289.9710388183594,294.3406677246094,297.15728759765625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8720179200172424,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6579.79638671875,0.0,149.58847045898438,1895.4371337890625,0.0,3141.73876953125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18119520,298.36669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5654602050781,0.9990000128746032,1.0,0.5329009890556335,298.8724670410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.5654602050781,0.9990000128746032,1.0,0.5611703991889954,299.3431396484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.5654602050781,0.9990000128746032,1.0,0.4144785404205322,298.33453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5654602050781,0.9990000128746032,1.0,0.5611703991889954,297.8840637207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.5654602050781,0.9990000128746032,1.0,2.661950826644897,291.5654296875,284.95001220703125,299.7054138183594,291.3426513671875,299.0014953613281,298.7981262207031,291.5652770996094,1.0,1.0,0.1908715516328811,0.1908715516328811,1.0,1.0,-5.6898627281188965,0.8424532413482666,4.847409725189209,-0.4344579577445984,1.0,0.6499999761581421,0.0,296.05926513671875,410.0,43665.296875,0.0,13485.935546875,1.0,283.1499938964844,289.9710388183594,294.3406677246094,297.15728759765625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8720179200172424,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6579.79638671875,0.0,149.58847045898438,1895.4371337890625,0.0,3141.73876953125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18119580,298.35455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.55767822265625,0.9990000128746032,1.0,0.532900869846344,298.8602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.55767822265625,0.9990000128746032,1.0,0.5611702799797058,299.3354187011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.55767822265625,0.9990000128746032,1.0,0.4144784808158874,298.3245544433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.55767822265625,0.9990000128746032,1.0,0.5611702799797058,297.8736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.55767822265625,0.9990000128746032,1.0,2.66195034980774,291.5576477050781,284.95001220703125,299.6763916015625,291.34307861328125,298.98712158203125,298.7879638671875,291.5574951171875,1.0,1.0,0.1909223049879074,0.1909223049879074,1.0,1.0,-5.68986177444458,0.8426616191864014,4.847200393676758,-0.4342396259307861,1.0,0.6499999761581421,0.0,296.0601501464844,410.0,43625.29296875,0.0,13485.9345703125,1.0,283.1499938964844,289.9648132324219,294.3406677246094,297.1544189453125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8714897036552429,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6576.859375,0.0,149.58847045898438,1895.4371337890625,0.0,3136.7841796875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18119640,298.35455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.55767822265625,0.9990000128746032,1.0,0.532900869846344,298.8602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.55767822265625,0.9990000128746032,1.0,0.5611702799797058,299.3354187011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.55767822265625,0.9990000128746032,1.0,0.4144784808158874,298.3245544433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.55767822265625,0.9990000128746032,1.0,0.5611702799797058,297.8736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.55767822265625,0.9990000128746032,1.0,2.66195034980774,291.5576477050781,284.95001220703125,299.6763916015625,291.34307861328125,298.98712158203125,298.7879638671875,291.5574951171875,1.0,1.0,0.1909223049879074,0.1909223049879074,1.0,1.0,-5.68986177444458,0.8426616191864014,4.847200393676758,-0.4342396259307861,1.0,0.6499999761581421,0.0,296.0601501464844,410.0,43625.29296875,0.0,13485.9345703125,1.0,283.1499938964844,289.9648132324219,294.3406677246094,297.1544189453125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8714897036552429,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6576.859375,0.0,149.58847045898438,1895.4371337890625,0.0,3136.7841796875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18119700,298.3483581542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.55377197265625,0.9990000128746032,1.0,0.532900869846344,298.8539428710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.55377197265625,0.9990000128746032,1.0,0.5611702799797058,299.3314208984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.55377197265625,0.9990000128746032,1.0,0.4144784212112427,298.3194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.55377197265625,0.9990000128746032,1.0,0.5611702799797058,297.8683166503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.55377197265625,0.9990000128746032,1.0,2.66195011138916,291.5537109375,284.95001220703125,299.661376953125,291.3439025878906,298.9797058105469,298.7827453613281,291.5535583496094,1.0,1.0,0.1909476667642593,0.1909476667642593,1.0,1.0,-5.689861297607422,0.8427658081054688,4.847095489501953,-0.4341303706169128,1.0,0.6499999761581421,0.0,296.06060791015625,410.0,43604.859375,0.0,13485.93359375,1.0,283.1499938964844,289.96160888671875,294.3414001464844,297.1536865234375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8712118864059448,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6575.54296875,0.0,149.58847045898438,1895.4371337890625,0.0,3134.178466796875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18119760,298.3420715332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.5498046875,0.9990000128746032,1.0,0.5329008102416992,298.8476257324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.5498046875,0.9990000128746032,1.0,0.561170220375061,299.32733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5498046875,0.9990000128746032,1.0,0.4144783914089203,298.3143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5498046875,0.9990000128746032,1.0,0.561170220375061,297.8629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5498046875,0.9990000128746032,1.0,2.661949872970581,291.5497741699219,284.95001220703125,299.64605712890625,291.3451232910156,298.97216796875,298.7774353027344,291.5495910644531,1.0,1.0,0.1909687668085098,0.1909687668085098,1.0,1.0,-5.689860820770264,0.8428534269332886,4.847007751464844,-0.4340375661849975,1.0,0.6499999761581421,0.0,296.0610656738281,410.0,43584.19921875,0.0,13485.9326171875,1.0,283.1499938964844,289.9584045410156,294.3424987792969,297.1533508300781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8709244132041931,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6574.30908203125,0.0,149.58847045898438,1895.4371337890625,0.0,3131.482177734375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18119820,298.329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.54180908203125,0.9990000128746032,1.0,0.5329006910324097,298.8347473144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.54180908203125,0.9990000128746032,1.0,0.5611700415611267,299.3189392089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.54180908203125,0.9990000128746032,1.0,0.4144783020019531,298.30389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.54180908203125,0.9990000128746032,1.0,0.5611700415611267,297.85186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.54180908203125,0.9990000128746032,1.0,2.661949157714844,291.5417785644531,284.95001220703125,299.614501953125,291.3485412597656,298.95672607421875,298.76666259765625,291.5415954589844,1.0,1.0,0.1910109519958496,0.1910109519958496,1.0,1.0,-5.689859867095947,0.8430266380310059,4.846833229064941,-0.4338533580303192,1.0,0.6499999761581421,0.0,296.06201171875,410.0,43542.2265625,0.0,13485.9296875,1.0,283.1499938964844,289.95184326171875,294.3457336425781,297.1537475585937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8703235983848572,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6572.0576171875,0.0,149.58847045898438,1895.4371337890625,0.0,3125.846435546875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18119880,298.329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.54180908203125,0.9990000128746032,1.0,0.5329006910324097,298.8347473144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.54180908203125,0.9990000128746032,1.0,0.5611700415611267,299.3189392089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.54180908203125,0.9990000128746032,1.0,0.4144783020019531,298.30389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.54180908203125,0.9990000128746032,1.0,0.5611700415611267,297.85186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.54180908203125,0.9990000128746032,1.0,2.661949157714844,291.5417785644531,284.95001220703125,299.614501953125,291.3485412597656,298.95672607421875,298.76666259765625,291.5415954589844,1.0,1.0,0.1910109519958496,0.1910109519958496,1.0,1.0,-5.689859867095947,0.8430266380310059,4.846833229064941,-0.4338533580303192,1.0,0.6499999761581421,0.0,296.06201171875,410.0,43542.2265625,0.0,13485.9296875,1.0,283.1499938964844,289.95184326171875,294.3457336425781,297.1537475585937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8703235983848572,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6572.0576171875,0.0,149.58847045898438,1895.4371337890625,0.0,3125.846435546875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18119940,298.3163757324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.53375244140625,0.9990000128746032,1.0,0.5329005122184753,298.8216247558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.53375244140625,0.9990000128746032,1.0,0.5611699223518372,299.3102722167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.53375244140625,0.9990000128746032,1.0,0.4144781827926636,298.29327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.53375244140625,0.9990000128746032,1.0,0.5611699223518372,297.8406066894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.53375244140625,0.9990000128746032,1.0,2.6619484424591064,291.5337219238281,284.95001220703125,299.5817565917969,291.35308837890625,298.9408264160156,298.755615234375,291.5335388183594,1.0,1.0,0.1910531371831894,0.1910531371831894,1.0,1.0,-5.689858436584473,0.8431996703147888,4.846658706665039,-0.4336676299571991,1.0,0.6499999761581421,0.0,296.0630798339844,410.0,43499.4296875,0.0,13485.9267578125,1.0,283.1499938964844,289.9451904296875,294.35015869140625,297.1553649902344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8696963787078857,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6570.05419921875,0.0,149.58847045898438,1895.4371337890625,0.0,3119.96240234375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18120000,298.3163757324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.53375244140625,0.9990000128746032,1.0,0.5329005122184753,298.8216247558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.53375244140625,0.9990000128746032,1.0,0.5611699223518372,299.3102722167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.53375244140625,0.9990000128746032,1.0,0.4144781827926636,298.29327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.53375244140625,0.9990000128746032,1.0,0.5611699223518372,297.8406066894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.53375244140625,0.9990000128746032,1.0,2.6619484424591064,291.5337219238281,284.95001220703125,299.5817565917969,291.35308837890625,298.9408264160156,298.755615234375,291.5335388183594,1.0,1.0,0.1910531371831894,0.1910531371831894,1.0,1.0,-5.689858436584473,0.8431996703147888,4.846658706665039,-0.4336676299571991,1.0,0.6499999761581421,0.0,296.0630798339844,410.0,43499.4296875,0.0,13485.9267578125,1.0,283.1499938964844,289.9451904296875,294.35015869140625,297.1553649902344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8696963787078857,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6570.05419921875,0.0,149.58847045898438,1895.4371337890625,0.0,3119.96240234375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18120060,298.30322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5256042480469,0.9990000128746032,1.0,0.532900333404541,298.8083190917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.5256042480469,0.9990000128746032,1.0,0.5611697435379028,299.3013000488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.5256042480469,0.9990000128746032,1.0,0.4144780337810516,298.2825622558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.5256042480469,0.9990000128746032,1.0,0.5611697435379028,297.82916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5256042480469,0.9990000128746032,1.0,2.66194748878479,291.52557373046875,284.95001220703125,299.5478515625,291.3586120605469,298.92449951171875,298.744384765625,291.525390625,1.0,1.0,0.191097229719162,0.191097229719162,1.0,1.0,-5.68985652923584,0.8433802723884583,4.846476078033447,-0.4334717690944671,1.0,0.6499999761581421,0.0,296.0643310546875,410.0,43455.84765625,0.0,13485.9228515625,1.0,283.1499938964844,289.9383850097656,294.3555603027344,297.157958984375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8690499663352966,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6568.24267578125,0.0,149.58847045898438,1895.4371337890625,0.0,3113.898681640625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18120120,298.30322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5256042480469,0.9990000128746032,1.0,0.532900333404541,298.8083190917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.5256042480469,0.9990000128746032,1.0,0.5611697435379028,299.3013000488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.5256042480469,0.9990000128746032,1.0,0.4144780337810516,298.2825622558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.5256042480469,0.9990000128746032,1.0,0.5611697435379028,297.82916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5256042480469,0.9990000128746032,1.0,2.66194748878479,291.52557373046875,284.95001220703125,299.5478515625,291.3586120605469,298.92449951171875,298.744384765625,291.525390625,1.0,1.0,0.191097229719162,0.191097229719162,1.0,1.0,-5.68985652923584,0.8433802723884583,4.846476078033447,-0.4334717690944671,1.0,0.6499999761581421,0.0,296.0643310546875,410.0,43455.84765625,0.0,13485.9228515625,1.0,283.1499938964844,289.9383850097656,294.3555603027344,297.157958984375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8690499663352966,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6568.24267578125,0.0,149.58847045898438,1895.4371337890625,0.0,3113.898681640625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18120180,298.28985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5173645019531,0.9990000128746032,1.0,0.5329000949859619,298.7947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5173645019531,0.9990000128746032,1.0,0.561169445514679,299.29205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5173645019531,0.9990000128746032,1.0,0.4144778549671173,298.2716979980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.5173645019531,0.9990000128746032,1.0,0.561169445514679,297.8175354003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.5173645019531,0.9990000128746032,1.0,2.6619462966918945,291.517333984375,284.95001220703125,299.5128479003906,291.3648376464844,298.9077453613281,298.73291015625,291.51715087890625,1.0,1.0,0.1911413371562957,0.1911413371562957,1.0,1.0,-5.689853668212891,0.8435609340667725,4.846292972564697,-0.4332720935344696,1.0,0.6499999761581421,0.0,296.0658874511719,410.0,43411.44921875,0.0,13485.91796875,1.0,283.1499938964844,289.93145751953125,294.3616943359375,297.16131591796875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8683936595916748,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6566.56982421875,0.0,149.58847045898438,1895.4371337890625,0.0,3107.74169921875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18120240,298.28985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5173645019531,0.9990000128746032,1.0,0.5329000949859619,298.7947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5173645019531,0.9990000128746032,1.0,0.561169445514679,299.29205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5173645019531,0.9990000128746032,1.0,0.4144778549671173,298.2716979980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.5173645019531,0.9990000128746032,1.0,0.561169445514679,297.8175354003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.5173645019531,0.9990000128746032,1.0,2.6619462966918945,291.517333984375,284.95001220703125,299.5128479003906,291.3648376464844,298.9077453613281,298.73291015625,291.51715087890625,1.0,1.0,0.1911413371562957,0.1911413371562957,1.0,1.0,-5.689853668212891,0.8435609340667725,4.846292972564697,-0.4332720935344696,1.0,0.6499999761581421,0.0,296.0658874511719,410.0,43411.44921875,0.0,13485.91796875,1.0,283.1499938964844,289.93145751953125,294.3616943359375,297.16131591796875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8683936595916748,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6566.56982421875,0.0,149.58847045898438,1895.4371337890625,0.0,3107.74169921875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
