time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18120300,298.2831115722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.5132141113281,0.9990000128746032,1.0,0.5328999757766724,298.7879943847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.5132141113281,0.9990000128746032,1.0,0.5611693263053894,299.2873229980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.5132141113281,0.9990000128746032,1.0,0.4144777357578277,298.2662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5132141113281,0.9990000128746032,1.0,0.5611693263053894,297.8116760253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.5132141113281,0.9990000128746032,1.0,2.661945581436157,291.51318359375,284.95001220703125,299.4949645996094,291.3681640625,298.8992614746094,298.72711181640625,291.51300048828125,1.0,1.0,0.1911633908748626,0.1911633908748626,1.0,1.0,-5.689852237701416,0.8436511754989624,4.846200942993164,-0.4331710934638977,1.0,0.6499999761581421,0.0,296.0667419433594,410.0,43389.01953125,0.0,13485.9150390625,1.0,283.1499938964844,289.9279479980469,294.36492919921875,297.1631774902344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8680598735809326,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6565.75927734375,0.0,149.58847045898438,1895.4371337890625,0.0,3104.6103515625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18120360,298.2763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5090637207031,0.9990000128746032,1.0,0.532899796962738,298.7811584472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.5090637207031,0.9990000128746032,1.0,0.5611691474914551,299.2825927734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.5090637207031,0.9990000128746032,1.0,0.4144776165485382,298.2607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5090637207031,0.9990000128746032,1.0,0.5611691474914551,297.8057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5090637207031,0.9990000128746032,1.0,2.661944627761841,291.509033203125,284.95001220703125,299.476806640625,291.37158203125,298.89068603515625,298.7212829589844,291.50885009765625,1.0,1.0,0.1911777406930923,0.1911777406930923,1.0,1.0,-5.689850330352783,0.8437116146087646,4.846138954162598,-0.4330988228321075,1.0,0.6499999761581421,0.0,296.06768798828125,410.0,43366.44140625,0.0,13485.912109375,1.0,283.1499938964844,289.9244384765625,294.3682861328125,297.1651306152344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8677235245704651,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6564.96484375,0.0,149.58847045898438,1895.4371337890625,0.0,3101.455322265625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18120420,298.2626647949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.5006408691406,0.9990000128746032,1.0,0.5328993201255798,298.767333984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.5006408691406,0.9990000128746032,1.0,0.5611686706542969,299.2728271484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.5006408691406,0.9990000128746032,1.0,0.4144772589206695,298.24969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5006408691406,0.9990000128746032,1.0,0.5611686706542969,297.7938537597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.5006408691406,0.9990000128746032,1.0,2.661942481994629,291.5006103515625,284.95001220703125,299.4397888183594,291.37860107421875,298.8731994628906,298.7094421386719,291.5004272460937,1.0,1.0,0.1912064105272293,0.1912064105272293,1.0,1.0,-5.689846038818359,0.8438283801078796,4.846017837524414,-0.4329535067081451,1.0,0.6499999761581421,0.0,296.06988525390625,410.0,43320.53515625,0.0,13485.9033203125,1.0,283.1499938964844,289.91729736328125,294.37530517578125,297.1694030761719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8670650720596313,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6563.40625,0.0,149.58847045898438,1895.4371337890625,0.0,3095.2783203125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18120480,298.2626647949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.5006408691406,0.9990000128746032,1.0,0.5328993201255798,298.767333984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.5006408691406,0.9990000128746032,1.0,0.5611686706542969,299.2728271484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.5006408691406,0.9990000128746032,1.0,0.4144772589206695,298.24969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5006408691406,0.9990000128746032,1.0,0.5611686706542969,297.7938537597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.5006408691406,0.9990000128746032,1.0,2.661942481994629,291.5006103515625,284.95001220703125,299.4397888183594,291.37860107421875,298.8731994628906,298.7094421386719,291.5004272460937,1.0,1.0,0.1912064105272293,0.1912064105272293,1.0,1.0,-5.689846038818359,0.8438283801078796,4.846017837524414,-0.4329535067081451,1.0,0.6499999761581421,0.0,296.06988525390625,410.0,43320.53515625,0.0,13485.9033203125,1.0,283.1499938964844,289.91729736328125,294.37530517578125,297.1694030761719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8670650720596313,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6563.40625,0.0,149.58847045898438,1895.4371337890625,0.0,3095.2783203125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18120540,298.24884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4920959472656,0.9990000128746032,1.0,0.5328988432884216,298.7533264160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.4920959472656,0.9990000128746032,1.0,0.5611681342124939,299.2627868652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.4920959472656,0.9990000128746032,1.0,0.4144768714904785,298.238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4920959472656,0.9990000128746032,1.0,0.5611681342124939,297.7817687988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.4920959472656,0.9990000128746032,1.0,2.661940097808838,291.4920654296875,284.95001220703125,299.4017944335937,291.3856811523437,298.8553771972656,298.69744873046875,291.49188232421875,1.0,1.0,0.1912350952625274,0.1912350952625274,1.0,1.0,-5.689840793609619,0.843944787979126,4.845895767211914,-0.4328033328056335,1.0,0.6499999761581421,0.0,296.0724792480469,410.0,43273.87109375,0.0,13485.892578125,1.0,283.1499938964844,289.9100036621094,294.3824157714844,297.1737976074219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8664162158966064,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6561.81884765625,0.0,149.58847045898438,1895.4371337890625,0.0,3089.191162109375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18120600,298.24884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4920959472656,0.9990000128746032,1.0,0.5328988432884216,298.7533264160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.4920959472656,0.9990000128746032,1.0,0.5611681342124939,299.2627868652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.4920959472656,0.9990000128746032,1.0,0.4144768714904785,298.238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4920959472656,0.9990000128746032,1.0,0.5611681342124939,297.7817687988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.4920959472656,0.9990000128746032,1.0,2.661940097808838,291.4920654296875,284.95001220703125,299.4017944335937,291.3856811523437,298.8553771972656,298.69744873046875,291.49188232421875,1.0,1.0,0.1912350952625274,0.1912350952625274,1.0,1.0,-5.689840793609619,0.843944787979126,4.845895767211914,-0.4328033328056335,1.0,0.6499999761581421,0.0,296.0724792480469,410.0,43273.87109375,0.0,13485.892578125,1.0,283.1499938964844,289.9100036621094,294.3824157714844,297.1737976074219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8664162158966064,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6561.81884765625,0.0,149.58847045898438,1895.4371337890625,0.0,3089.191162109375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18120660,298.2347717285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.4833679199219,0.9990000128746032,1.0,0.5328982472419739,298.7391052246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.4833679199219,0.9990000128746032,1.0,0.5611674785614014,299.2523193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4833679199219,0.9990000128746032,1.0,0.4144763946533203,298.2271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4833679199219,0.9990000128746032,1.0,0.5611674785614014,297.7695007324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.4833679199219,0.9990000128746032,1.0,2.6619369983673096,291.4833374023437,284.95001220703125,299.3628845214844,291.3926086425781,298.8370666503906,298.68511962890625,291.483154296875,1.0,1.0,0.1912805587053299,0.1912805587053299,1.0,1.0,-5.6898345947265625,0.844127893447876,4.845706462860107,-0.4325800538063049,1.0,0.6499999761581421,0.0,296.0756225585937,410.0,43226.0234375,0.0,13485.880859375,1.0,283.1499938964844,289.9025573730469,294.3892822265625,297.17791748046875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8657766580581665,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6560.0859375,0.0,149.58847045898438,1895.4371337890625,0.0,3083.191650390625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18120720,298.2347717285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.4833679199219,0.9990000128746032,1.0,0.5328982472419739,298.7391052246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.4833679199219,0.9990000128746032,1.0,0.5611674785614014,299.2523193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4833679199219,0.9990000128746032,1.0,0.4144763946533203,298.2271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4833679199219,0.9990000128746032,1.0,0.5611674785614014,297.7695007324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.4833679199219,0.9990000128746032,1.0,2.6619369983673096,291.4833374023437,284.95001220703125,299.3628845214844,291.3926086425781,298.8370666503906,298.68511962890625,291.483154296875,1.0,1.0,0.1912805587053299,0.1912805587053299,1.0,1.0,-5.6898345947265625,0.844127893447876,4.845706462860107,-0.4325800538063049,1.0,0.6499999761581421,0.0,296.0756225585937,410.0,43226.0234375,0.0,13485.880859375,1.0,283.1499938964844,289.9025573730469,294.3892822265625,297.17791748046875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8657766580581665,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6560.0859375,0.0,149.58847045898438,1895.4371337890625,0.0,3083.191650390625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18120780,298.2206115722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.4745483398437,0.9990000128746032,1.0,0.5328975915908813,298.72479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4745483398437,0.9990000128746032,1.0,0.5611668229103088,299.2416687011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.4745483398437,0.9990000128746032,1.0,0.4144758880138397,298.2157287597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.4745483398437,0.9990000128746032,1.0,0.5611668229103088,297.75714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4745483398437,0.9990000128746032,1.0,2.661933898925781,291.4745178222656,284.95001220703125,299.3231201171875,291.3992004394531,298.81854248046875,298.6726989746094,291.4743347167969,1.0,1.0,0.1913260221481323,0.1913260221481323,1.0,1.0,-5.689827919006348,0.8443129658699036,4.84551477432251,-0.4323517978191376,1.0,0.6499999761581421,0.0,296.0789794921875,410.0,43177.66796875,0.0,13485.8681640625,1.0,283.1499938964844,289.89501953125,294.3960266113281,297.1819152832031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8651701211929321,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6558.283203125,0.0,149.58847045898438,1895.4371337890625,0.0,3077.501220703125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18120840,298.2206115722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.4745483398437,0.9990000128746032,1.0,0.5328975915908813,298.72479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4745483398437,0.9990000128746032,1.0,0.5611668229103088,299.2416687011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.4745483398437,0.9990000128746032,1.0,0.4144758880138397,298.2157287597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.4745483398437,0.9990000128746032,1.0,0.5611668229103088,297.75714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4745483398437,0.9990000128746032,1.0,2.661933898925781,291.4745178222656,284.95001220703125,299.3231201171875,291.3992004394531,298.81854248046875,298.6726989746094,291.4743347167969,1.0,1.0,0.1913260221481323,0.1913260221481323,1.0,1.0,-5.689827919006348,0.8443129658699036,4.84551477432251,-0.4323517978191376,1.0,0.6499999761581421,0.0,296.0789794921875,410.0,43177.66796875,0.0,13485.8681640625,1.0,283.1499938964844,289.89501953125,294.3960266113281,297.1819152832031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8651701211929321,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6558.283203125,0.0,149.58847045898438,1895.4371337890625,0.0,3077.501220703125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18120900,298.21343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4700622558594,0.9990000128746032,1.0,0.5328972339630127,298.71759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4700622558594,0.9990000128746032,1.0,0.5611664652824402,299.2361755371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.4700622558594,0.9990000128746032,1.0,0.4144756197929382,298.2099609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4700622558594,0.9990000128746032,1.0,0.5611664652824402,297.7508850097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.4700622558594,0.9990000128746032,1.0,2.6619319915771484,291.47003173828125,284.95001220703125,299.3029479980469,291.4022827148437,298.8091125488281,298.6663818359375,291.4698181152344,1.0,1.0,0.1913487464189529,0.1913487464189529,1.0,1.0,-5.689824104309082,0.8444054126739502,4.845418930053711,-0.4322361052036285,1.0,0.6499999761581421,0.0,296.08074951171875,410.0,43153.0625,0.0,13485.861328125,1.0,283.1499938964844,289.8912048339844,294.399169921875,297.1837158203125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8648751378059387,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6557.2939453125,0.0,149.58847045898438,1895.4371337890625,0.0,3074.734375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18120960,298.2062683105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.46551513671875,0.9990000128746032,1.0,0.532896876335144,298.7103271484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.46551513671875,0.9990000128746032,1.0,0.5611660480499268,299.2306213378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.46551513671875,0.9990000128746032,1.0,0.4144753217697143,298.2041320800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.46551513671875,0.9990000128746032,1.0,0.5611660480499268,297.7445983886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.46551513671875,0.9990000128746032,1.0,2.661930084228516,291.4654846191406,284.95001220703125,299.2825622558594,291.4052429199219,298.7995910644531,298.6600341796875,291.4653015136719,1.0,1.0,0.1913615465164184,0.1913615465164184,1.0,1.0,-5.689820289611816,0.8444594144821167,4.84536075592041,-0.4321580231189728,1.0,0.6499999761581421,0.0,296.0826110839844,410.0,43128.203125,0.0,13485.853515625,1.0,283.1499938964844,289.8873291015625,294.40216064453125,297.1853332519531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8645884990692139,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6556.2451171875,0.0,149.58847045898438,1895.4371337890625,0.0,3072.04541015625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18121020,298.1917419433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.456298828125,0.9990000128746032,1.0,0.532896101474762,298.6956481933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.456298828125,0.9990000128746032,1.0,0.5611652135848999,299.2191467285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.456298828125,0.9990000128746032,1.0,0.4144747257232666,298.1923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.456298828125,0.9990000128746032,1.0,0.5611652135848999,297.7318725585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.456298828125,0.9990000128746032,1.0,2.66192626953125,291.45623779296875,284.95001220703125,299.2412414550781,291.4104919433594,298.7803039550781,298.6470947265625,291.4560546875,1.0,1.0,0.1913871467113495,0.1913871467113495,1.0,1.0,-5.689812183380127,0.8445625305175781,4.845249652862549,-0.432005226612091,1.0,0.6499999761581421,0.0,296.0863647460937,410.0,43077.63671875,0.0,13485.837890625,1.0,283.1499938964844,289.87945556640625,294.4075012207031,297.1879272460937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8640391230583191,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6553.92626953125,0.0,149.58847045898438,1895.4371337890625,0.0,3066.8916015625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18121080,298.1917419433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.456298828125,0.9990000128746032,1.0,0.532896101474762,298.6956481933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.456298828125,0.9990000128746032,1.0,0.5611652135848999,299.2191467285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.456298828125,0.9990000128746032,1.0,0.4144747257232666,298.1923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.456298828125,0.9990000128746032,1.0,0.5611652135848999,297.7318725585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.456298828125,0.9990000128746032,1.0,2.66192626953125,291.45623779296875,284.95001220703125,299.2412414550781,291.4104919433594,298.7803039550781,298.6470947265625,291.4560546875,1.0,1.0,0.1913871467113495,0.1913871467113495,1.0,1.0,-5.689812183380127,0.8445625305175781,4.845249652862549,-0.432005226612091,1.0,0.6499999761581421,0.0,296.0863647460937,410.0,43077.63671875,0.0,13485.837890625,1.0,283.1499938964844,289.87945556640625,294.4075012207031,297.1879272460937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8640391230583191,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6553.92626953125,0.0,149.58847045898438,1895.4371337890625,0.0,3066.8916015625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18121140,298.1770935058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.4468994140625,0.9990000128746032,1.0,0.5328952670097351,298.6808776855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.4468994140625,0.9990000128746032,1.0,0.561164379119873,299.2073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4468994140625,0.9990000128746032,1.0,0.4144740998744964,298.1805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4468994140625,0.9990000128746032,1.0,0.561164379119873,297.71905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4468994140625,0.9990000128746032,1.0,2.6619222164154053,291.44683837890625,284.95001220703125,299.19921875,291.414794921875,298.7607421875,298.63397216796875,291.4466552734375,1.0,1.0,0.1914127320051193,0.1914127320051193,1.0,1.0,-5.6898040771484375,0.8446654081344604,4.845138549804688,-0.4318520426750183,1.0,0.6499999761581421,0.0,296.0902099609375,410.0,43026.296875,0.0,13485.8212890625,1.0,283.1499938964844,289.8714599609375,294.4122009277344,297.1898498535156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8635481595993042,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6551.38330078125,0.0,149.58847045898438,1895.4371337890625,0.0,3062.285888671875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18121200,298.1770935058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.4468994140625,0.9990000128746032,1.0,0.5328952670097351,298.6808776855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.4468994140625,0.9990000128746032,1.0,0.561164379119873,299.2073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4468994140625,0.9990000128746032,1.0,0.4144740998744964,298.1805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4468994140625,0.9990000128746032,1.0,0.561164379119873,297.71905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4468994140625,0.9990000128746032,1.0,2.6619222164154053,291.44683837890625,284.95001220703125,299.19921875,291.414794921875,298.7607421875,298.63397216796875,291.4466552734375,1.0,1.0,0.1914127320051193,0.1914127320051193,1.0,1.0,-5.6898040771484375,0.8446654081344604,4.845138549804688,-0.4318520426750183,1.0,0.6499999761581421,0.0,296.0902099609375,410.0,43026.296875,0.0,13485.8212890625,1.0,283.1499938964844,289.8714599609375,294.4122009277344,297.1898498535156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8635481595993042,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6551.38330078125,0.0,149.58847045898438,1895.4371337890625,0.0,3062.285888671875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18121260,298.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.4371032714844,0.9990000128746032,1.0,0.5328945517539978,298.66583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4371032714844,0.9990000128746032,1.0,0.561163604259491,299.1949768066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.4371032714844,0.9990000128746032,1.0,0.4144735336303711,298.1683959960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.4371032714844,0.9990000128746032,1.0,0.561163604259491,297.7059936523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.4371032714844,0.9990000128746032,1.0,2.6619186401367188,291.4370422363281,284.95001220703125,299.156494140625,291.41796875,298.7406311035156,298.6204833984375,291.4368591308594,1.0,1.0,0.1914604604244232,0.1914604604244232,1.0,1.0,-5.689796447753906,0.8448567986488342,4.844939231872559,-0.4316121935844421,1.0,0.6499999761581421,0.0,296.09393310546875,410.0,42973.1875,0.0,13485.8076171875,1.0,283.1499938964844,289.8631896972656,294.4151611328125,297.1899719238281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8630641102790833,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6548.27197265625,0.0,149.58847045898438,1895.4371337890625,0.0,3057.745361328125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18121320,298.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.4371032714844,0.9990000128746032,1.0,0.5328945517539978,298.66583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4371032714844,0.9990000128746032,1.0,0.561163604259491,299.1949768066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.4371032714844,0.9990000128746032,1.0,0.4144735336303711,298.1683959960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.4371032714844,0.9990000128746032,1.0,0.561163604259491,297.7059936523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.4371032714844,0.9990000128746032,1.0,2.6619186401367188,291.4370422363281,284.95001220703125,299.156494140625,291.41796875,298.7406311035156,298.6204833984375,291.4368591308594,1.0,1.0,0.1914604604244232,0.1914604604244232,1.0,1.0,-5.689796447753906,0.8448567986488342,4.844939231872559,-0.4316121935844421,1.0,0.6499999761581421,0.0,296.09393310546875,410.0,42973.1875,0.0,13485.8076171875,1.0,283.1499938964844,289.8631896972656,294.4151611328125,297.1899719238281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8630641102790833,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6548.27197265625,0.0,149.58847045898438,1895.4371337890625,0.0,3057.745361328125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18121380,298.14715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4271240234375,0.9990000128746032,1.0,0.5328938364982605,298.6506652832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.4271240234375,0.9990000128746032,1.0,0.5611628890037537,299.1822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4271240234375,0.9990000128746032,1.0,0.4144729971885681,298.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4271240234375,0.9990000128746032,1.0,0.5611628890037537,297.6927795410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.4271240234375,0.9990000128746032,1.0,2.661915063858032,291.4270935058594,284.95001220703125,299.1131896972656,291.41973876953125,298.7203063964844,298.6067810058594,291.4268798828125,1.0,1.0,0.1915081888437271,0.1915081888437271,1.0,1.0,-5.689788818359375,0.8450510501861572,4.844738006591797,-0.4313708841800689,1.0,0.6499999761581421,0.0,296.0975952148437,410.0,42919.30859375,0.0,13485.79296875,1.0,283.1499938964844,289.8548278808594,294.4172668457031,297.189208984375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8626583814620972,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6544.89111328125,0.0,149.58847045898438,1895.4371337890625,0.0,3053.939697265625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18121440,298.14715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4271240234375,0.9990000128746032,1.0,0.5328938364982605,298.6506652832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.4271240234375,0.9990000128746032,1.0,0.5611628890037537,299.1822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4271240234375,0.9990000128746032,1.0,0.4144729971885681,298.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4271240234375,0.9990000128746032,1.0,0.5611628890037537,297.6927795410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.4271240234375,0.9990000128746032,1.0,2.661915063858032,291.4270935058594,284.95001220703125,299.1131896972656,291.41973876953125,298.7203063964844,298.6067810058594,291.4268798828125,1.0,1.0,0.1915081888437271,0.1915081888437271,1.0,1.0,-5.689788818359375,0.8450510501861572,4.844738006591797,-0.4313708841800689,1.0,0.6499999761581421,0.0,296.0975952148437,410.0,42919.30859375,0.0,13485.79296875,1.0,283.1499938964844,289.8548278808594,294.4172668457031,297.189208984375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8626583814620972,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6544.89111328125,0.0,149.58847045898438,1895.4371337890625,0.0,3053.939697265625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18121500,298.1395874023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.42205810546875,0.9990000128746032,1.0,0.5328934788703918,298.6430358886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.42205810546875,0.9990000128746032,1.0,0.561162531375885,299.17578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.42205810546875,0.9990000128746032,1.0,0.4144727289676666,298.14996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.42205810546875,0.9990000128746032,1.0,0.561162531375885,297.6861267089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.42205810546875,0.9990000128746032,1.0,2.6619133949279785,291.4220275878906,284.95001220703125,299.09130859375,291.4200744628906,298.7100524902344,298.599853515625,291.4218139648437,1.0,1.0,0.1915320605039596,0.1915320605039596,1.0,1.0,-5.689785480499268,0.8451482653617859,4.844637393951416,-0.4312509596347809,1.0,0.6499999761581421,0.0,296.099365234375,410.0,42892.04296875,0.0,13485.7861328125,1.0,283.1499938964844,289.8505859375,294.4179382324219,297.1884765625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8624904155731201,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6543.08056640625,0.0,149.58847045898438,1895.4371337890625,0.0,3052.364013671875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18121560,298.1319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4168701171875,0.9990000128746032,1.0,0.532893180847168,298.6353454589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.4168701171875,0.9990000128746032,1.0,0.5611621737480164,299.16912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4168701171875,0.9990000128746032,1.0,0.4144724607467651,298.14373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4168701171875,0.9990000128746032,1.0,0.5611621737480164,297.679443359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4168701171875,0.9990000128746032,1.0,2.661911725997925,291.4168395996094,284.95001220703125,299.0692749023437,291.41998291015625,298.6996765136719,298.59283447265625,291.4166259765625,1.0,1.0,0.1915483921766281,0.1915483921766281,1.0,1.0,-5.68978214263916,0.8452163338661194,4.8445658683776855,-0.4311618208885193,1.0,0.6499999761581421,0.0,296.1009826660156,410.0,42864.24609375,0.0,13485.779296875,1.0,283.1499938964844,289.84625244140625,294.4179992675781,297.1871032714844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8623247146606445,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6541.0703125,0.0,149.58847045898438,1895.4371337890625,0.0,3050.8095703125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18121620,298.1166076660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.40631103515625,0.9990000128746032,1.0,0.5328925848007202,298.6198425292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.40631103515625,0.9990000128746032,1.0,0.5611615180969238,299.15557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.40631103515625,0.9990000128746032,1.0,0.4144720137119293,298.1311340332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.40631103515625,0.9990000128746032,1.0,0.5611615180969238,297.6658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.40631103515625,0.9990000128746032,1.0,2.661908864974976,291.40625,284.95001220703125,299.0248718261719,291.4184875488281,298.6787109375,298.5786437988281,291.4060363769531,1.0,1.0,0.191581055521965,0.191581055521965,1.0,1.0,-5.689775943756104,0.8453490734100342,4.84442663192749,-0.4309896528720855,1.0,0.6499999761581421,0.0,296.10400390625,410.0,42807.84765625,0.0,13485.767578125,1.0,283.1499938964844,289.8374938964844,294.4169311523437,297.1831359863281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.862053632736206,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6536.69775390625,0.0,149.58847045898438,1895.4371337890625,0.0,3048.266845703125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18121680,298.1166076660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.40631103515625,0.9990000128746032,1.0,0.5328925848007202,298.6198425292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.40631103515625,0.9990000128746032,1.0,0.5611615180969238,299.15557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.40631103515625,0.9990000128746032,1.0,0.4144720137119293,298.1311340332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.40631103515625,0.9990000128746032,1.0,0.5611615180969238,297.6658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.40631103515625,0.9990000128746032,1.0,2.661908864974976,291.40625,284.95001220703125,299.0248718261719,291.4184875488281,298.6787109375,298.5786437988281,291.4060363769531,1.0,1.0,0.191581055521965,0.191581055521965,1.0,1.0,-5.689775943756104,0.8453490734100342,4.84442663192749,-0.4309896528720855,1.0,0.6499999761581421,0.0,296.10400390625,410.0,42807.84765625,0.0,13485.767578125,1.0,283.1499938964844,289.8374938964844,294.4169311523437,297.1831359863281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.862053632736206,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6536.69775390625,0.0,149.58847045898438,1895.4371337890625,0.0,3048.266845703125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18121740,298.1009216308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3951721191406,0.9990000128746032,1.0,0.532892107963562,298.60406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3951721191406,0.9990000128746032,1.0,0.5611610412597656,299.1407165527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3951721191406,0.9990000128746032,1.0,0.4144716262817383,298.1180725097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3951721191406,0.9990000128746032,1.0,0.5611610412597656,297.65203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3951721191406,0.9990000128746032,1.0,2.661906242370605,291.3951110839844,284.95001220703125,298.9799499511719,291.4150695800781,298.6570739746094,298.5637512207031,291.3948669433594,1.0,1.0,0.1916137188673019,0.1916137188673019,1.0,1.0,-5.689770698547363,0.8454820513725281,4.8442888259887695,-0.4308236837387085,1.0,0.6499999761581421,0.0,296.1065673828125,410.0,42749.03125,0.0,13485.7578125,1.0,283.1499938964844,289.828369140625,294.4133605957031,297.1765441894531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.861801266670227,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6531.5166015625,0.0,149.58847045898438,1895.4371337890625,0.0,3045.899658203125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18121800,298.1009216308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3951721191406,0.9990000128746032,1.0,0.532892107963562,298.60406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3951721191406,0.9990000128746032,1.0,0.5611610412597656,299.1407165527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3951721191406,0.9990000128746032,1.0,0.4144716262817383,298.1180725097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3951721191406,0.9990000128746032,1.0,0.5611610412597656,297.65203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3951721191406,0.9990000128746032,1.0,2.661906242370605,291.3951110839844,284.95001220703125,298.9799499511719,291.4150695800781,298.6570739746094,298.5637512207031,291.3948669433594,1.0,1.0,0.1916137188673019,0.1916137188673019,1.0,1.0,-5.689770698547363,0.8454820513725281,4.8442888259887695,-0.4308236837387085,1.0,0.6499999761581421,0.0,296.1065673828125,410.0,42749.03125,0.0,13485.7578125,1.0,283.1499938964844,289.828369140625,294.4133605957031,297.1765441894531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.861801266670227,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6531.5166015625,0.0,149.58847045898438,1895.4371337890625,0.0,3045.899658203125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18121860,298.0850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3836975097656,0.9990000128746032,1.0,0.5328916311264038,298.5881042480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3836975097656,0.9990000128746032,1.0,0.5611605644226074,299.1250915527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3836975097656,0.9990000128746032,1.0,0.414471298456192,298.1047058105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3836975097656,0.9990000128746032,1.0,0.5611605644226074,297.63800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3836975097656,0.9990000128746032,1.0,2.6619040966033936,291.3836364746094,284.95001220703125,298.93463134765625,291.4095458984375,298.63507080078125,298.5484619140625,291.3833923339844,1.0,1.0,0.1916521191596985,0.1916521191596985,1.0,1.0,-5.68976640701294,0.84563809633255,4.844128131866455,-0.4306382834911346,1.0,0.6499999761581421,0.0,296.1088562011719,410.0,42688.796875,0.0,13485.7490234375,1.0,283.1499938964844,289.8190002441406,294.4082946777344,297.1683349609375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8616548776626587,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6525.8544921875,0.0,149.58847045898438,1895.4371337890625,0.0,3044.5263671875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18121920,298.0850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3836975097656,0.9990000128746032,1.0,0.5328916311264038,298.5881042480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3836975097656,0.9990000128746032,1.0,0.5611605644226074,299.1250915527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3836975097656,0.9990000128746032,1.0,0.414471298456192,298.1047058105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3836975097656,0.9990000128746032,1.0,0.5611605644226074,297.63800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3836975097656,0.9990000128746032,1.0,2.6619040966033936,291.3836364746094,284.95001220703125,298.93463134765625,291.4095458984375,298.63507080078125,298.5484619140625,291.3833923339844,1.0,1.0,0.1916521191596985,0.1916521191596985,1.0,1.0,-5.68976640701294,0.84563809633255,4.844128131866455,-0.4306382834911346,1.0,0.6499999761581421,0.0,296.1088562011719,410.0,42688.796875,0.0,13485.7490234375,1.0,283.1499938964844,289.8190002441406,294.4082946777344,297.1683349609375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8616548776626587,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6525.8544921875,0.0,149.58847045898438,1895.4371337890625,0.0,3044.5263671875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18121980,298.0690002441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3717346191406,0.9990000128746032,1.0,0.5328913331031799,298.5719299316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3717346191406,0.9990000128746032,1.0,0.5611602067947388,299.1087951660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3717346191406,0.9990000128746032,1.0,0.4144710302352905,298.0910339355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3717346191406,0.9990000128746032,1.0,0.5611602067947388,297.6236877441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3717346191406,0.9990000128746032,1.0,2.66190242767334,291.3716735839844,284.95001220703125,298.888916015625,291.4017028808594,298.6126403808594,298.5327453613281,291.3714294433594,1.0,1.0,0.191690519452095,0.191690519452095,1.0,1.0,-5.689762592315674,0.8457951545715332,4.843967437744141,-0.4304575324058532,1.0,0.6499999761581421,0.0,296.1107482910156,410.0,42626.734375,0.0,13485.7421875,1.0,283.1499938964844,289.8093566894531,294.4008483886719,297.15771484375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8615784645080566,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6519.44775390625,0.0,149.58847045898438,1895.4371337890625,0.0,3043.81005859375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18122040,298.0690002441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3717346191406,0.9990000128746032,1.0,0.5328913331031799,298.5719299316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3717346191406,0.9990000128746032,1.0,0.5611602067947388,299.1087951660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3717346191406,0.9990000128746032,1.0,0.4144710302352905,298.0910339355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3717346191406,0.9990000128746032,1.0,0.5611602067947388,297.6236877441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3717346191406,0.9990000128746032,1.0,2.66190242767334,291.3716735839844,284.95001220703125,298.888916015625,291.4017028808594,298.6126403808594,298.5327453613281,291.3714294433594,1.0,1.0,0.191690519452095,0.191690519452095,1.0,1.0,-5.689762592315674,0.8457951545715332,4.843967437744141,-0.4304575324058532,1.0,0.6499999761581421,0.0,296.1107482910156,410.0,42626.734375,0.0,13485.7421875,1.0,283.1499938964844,289.8093566894531,294.4008483886719,297.15771484375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8615784645080566,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6519.44775390625,0.0,149.58847045898438,1895.4371337890625,0.0,3043.81005859375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18122100,298.0608825683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3656311035156,0.9990000128746032,1.0,0.5328911542892456,298.56378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3656311035156,0.9990000128746032,1.0,0.5611600875854492,299.1004943847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3656311035156,0.9990000128746032,1.0,0.414470911026001,298.0841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3656311035156,0.9990000128746032,1.0,0.5611600875854492,297.6164855957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3656311035156,0.9990000128746032,1.0,2.6619017124176025,291.3655700683594,284.95001220703125,298.8659362792969,291.3968811035156,298.601318359375,298.5248107910156,291.3653259277344,1.0,1.0,0.1917097121477127,0.1917097121477127,1.0,1.0,-5.689761161804199,0.8458737730979919,4.8438873291015625,-0.4303684830665588,1.0,0.6499999761581421,0.0,296.111572265625,410.0,42595.27734375,0.0,13485.7392578125,1.0,283.1499938964844,289.8044738769531,294.3964538574219,297.1517333984375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8615888953208923,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6516.046875,0.0,149.58847045898438,1895.4371337890625,0.0,3043.90771484375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18122160,298.0527038574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.359375,0.9990000128746032,1.0,0.532891035079956,298.5555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.359375,0.9990000128746032,1.0,0.5611599683761597,299.0920715332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.359375,0.9990000128746032,1.0,0.4144708216190338,298.0771179199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.359375,0.9990000128746032,1.0,0.5611599683761597,297.60919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.359375,0.9990000128746032,1.0,2.6619012355804443,291.3593139648437,284.95001220703125,298.8428955078125,291.3913879394531,298.58990478515625,298.51678466796875,291.3590393066406,1.0,1.0,0.1917284727096557,0.1917284727096557,1.0,1.0,-5.689760208129883,0.8459507822990417,4.843809127807617,-0.4302830100059509,1.0,0.6499999761581421,0.0,296.1122741699219,410.0,42563.19921875,0.0,13485.7373046875,1.0,283.1499938964844,289.79949951171875,294.39111328125,297.1447448730469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8615995645523071,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6512.35498046875,0.0,149.58847045898438,1895.4371337890625,0.0,3044.0078125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18122220,298.0361633300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.34649658203125,0.9990000128746032,1.0,0.5328909158706665,298.5389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.34649658203125,0.9990000128746032,1.0,0.5611597895622253,299.0749206542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.34649658203125,0.9990000128746032,1.0,0.4144707024097442,298.0629272460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.34649658203125,0.9990000128746032,1.0,0.5611597895622253,297.59442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.34649658203125,0.9990000128746032,1.0,2.661900281906128,291.3464660644531,284.95001220703125,298.79656982421875,291.3784484863281,298.56689453125,298.50048828125,291.34619140625,1.0,1.0,0.1917659938335418,0.1917659938335418,1.0,1.0,-5.68975830078125,0.8461047410964966,4.843653678894043,-0.430115133523941,1.0,0.6499999761581421,0.0,296.1134033203125,410.0,42497.9375,0.0,13485.7333984375,1.0,283.1499938964844,289.78936767578125,294.3785400390625,297.1288452148437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8616929650306702,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6504.41650390625,0.0,149.58847045898438,1895.4371337890625,0.0,3044.8837890625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
