time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18122280,298.0361633300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.34649658203125,0.9990000128746032,1.0,0.5328909158706665,298.5389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.34649658203125,0.9990000128746032,1.0,0.5611597895622253,299.0749206542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.34649658203125,0.9990000128746032,1.0,0.4144707024097442,298.0629272460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.34649658203125,0.9990000128746032,1.0,0.5611597895622253,297.59442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.34649658203125,0.9990000128746032,1.0,2.661900281906128,291.3464660644531,284.95001220703125,298.79656982421875,291.3784484863281,298.56689453125,298.50048828125,291.34619140625,1.0,1.0,0.1917659938335418,0.1917659938335418,1.0,1.0,-5.68975830078125,0.8461047410964966,4.843653678894043,-0.430115133523941,1.0,0.6499999761581421,0.0,296.1134033203125,410.0,42497.9375,0.0,13485.7333984375,1.0,283.1499938964844,289.78936767578125,294.3785400390625,297.1288452148437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8616929650306702,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6504.41650390625,0.0,149.58847045898438,1895.4371337890625,0.0,3044.8837890625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18122340,298.0194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3331604003906,0.9990000128746032,1.0,0.532890796661377,298.5221252441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3331604003906,0.9990000128746032,1.0,0.5611596703529358,299.057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3331604003906,0.9990000128746032,1.0,0.4144706130027771,298.0484924316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3331604003906,0.9990000128746032,1.0,0.5611596703529358,297.5794372558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3331604003906,0.9990000128746032,1.0,2.6618998050689697,291.3330993652344,284.95001220703125,298.75,291.3626403808594,298.5435485839844,298.48388671875,291.33282470703125,1.0,1.0,0.1918035000562667,0.1918035000562667,1.0,1.0,-5.689757347106934,0.8462588787078857,4.843498229980469,-0.4299514293670654,1.0,0.6499999761581421,0.0,296.1142272949219,410.0,42430.9375,0.0,13485.7314453125,1.0,283.1499938964844,289.7789611816406,294.3632202148437,297.11004638671875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8618763089179993,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6495.64794921875,0.0,149.58847045898438,1895.4371337890625,0.0,3046.603515625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18122400,298.0194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3331604003906,0.9990000128746032,1.0,0.532890796661377,298.5221252441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3331604003906,0.9990000128746032,1.0,0.5611596703529358,299.057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3331604003906,0.9990000128746032,1.0,0.4144706130027771,298.0484924316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3331604003906,0.9990000128746032,1.0,0.5611596703529358,297.5794372558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3331604003906,0.9990000128746032,1.0,2.6618998050689697,291.3330993652344,284.95001220703125,298.75,291.3626403808594,298.5435485839844,298.48388671875,291.33282470703125,1.0,1.0,0.1918035000562667,0.1918035000562667,1.0,1.0,-5.689757347106934,0.8462588787078857,4.843498229980469,-0.4299514293670654,1.0,0.6499999761581421,0.0,296.1142272949219,410.0,42430.9375,0.0,13485.7314453125,1.0,283.1499938964844,289.7789611816406,294.3632202148437,297.11004638671875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8618763089179993,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6495.64794921875,0.0,149.58847045898438,1895.4371337890625,0.0,3046.603515625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18122460,298.00244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3192749023437,0.9990000128746032,1.0,0.5328907370567322,298.50506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3192749023437,0.9990000128746032,1.0,0.561159610748291,299.0394287109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3192749023437,0.9990000128746032,1.0,0.4144705832004547,298.0338439941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3192749023437,0.9990000128746032,1.0,0.561159610748291,297.5642395019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3192749023437,0.9990000128746032,1.0,2.66189956665039,291.3192138671875,284.95001220703125,298.7020263671875,291.3441467285156,298.5197448730469,298.467041015625,291.31890869140625,1.0,1.0,0.1918333619832992,0.1918333619832992,1.0,1.0,-5.689756870269775,0.846382737159729,4.843374252319336,-0.4298218190670013,1.0,0.6499999761581421,0.0,296.11474609375,410.0,42361.85546875,0.0,13485.73046875,1.0,283.1499938964844,289.76824951171875,294.3451843261719,297.0884094238281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8621345162391663,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6486.0458984375,0.0,149.58847045898438,1895.4371337890625,0.0,3049.02587890625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18122520,298.00244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3192749023437,0.9990000128746032,1.0,0.5328907370567322,298.50506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3192749023437,0.9990000128746032,1.0,0.561159610748291,299.0394287109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3192749023437,0.9990000128746032,1.0,0.4144705832004547,298.0338439941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3192749023437,0.9990000128746032,1.0,0.561159610748291,297.5642395019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3192749023437,0.9990000128746032,1.0,2.66189956665039,291.3192138671875,284.95001220703125,298.7020263671875,291.3441467285156,298.5197448730469,298.467041015625,291.31890869140625,1.0,1.0,0.1918333619832992,0.1918333619832992,1.0,1.0,-5.689756870269775,0.846382737159729,4.843374252319336,-0.4298218190670013,1.0,0.6499999761581421,0.0,296.11474609375,410.0,42361.85546875,0.0,13485.73046875,1.0,283.1499938964844,289.76824951171875,294.3451843261719,297.0884094238281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8621345162391663,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6486.0458984375,0.0,149.58847045898438,1895.4371337890625,0.0,3049.02587890625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18122580,297.9851989746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3047180175781,0.9990000128746032,1.0,0.5328907370567322,298.48779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3047180175781,0.9990000128746032,1.0,0.561159610748291,299.0210266113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3047180175781,0.9990000128746032,1.0,0.4144705832004547,298.0188903808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3047180175781,0.9990000128746032,1.0,0.561159610748291,297.5487670898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3047180175781,0.9990000128746032,1.0,2.66189956665039,291.3046569824219,284.95001220703125,298.651611328125,291.3233337402344,298.4950866699219,298.4498291015625,291.3043518066406,1.0,1.0,0.1918632239103317,0.1918632239103317,1.0,1.0,-5.689756870269775,0.8465057015419006,4.84325122833252,-0.4296967983245849,1.0,0.6499999761581421,0.0,296.114990234375,410.0,42289.84375,0.0,13485.7314453125,1.0,283.1499938964844,289.757080078125,294.324462890625,297.06378173828125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8624098300933838,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6475.5517578125,0.0,149.58847045898438,1895.4371337890625,0.0,3051.608154296875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18122640,297.9851989746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3047180175781,0.9990000128746032,1.0,0.5328907370567322,298.48779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3047180175781,0.9990000128746032,1.0,0.561159610748291,299.0210266113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3047180175781,0.9990000128746032,1.0,0.4144705832004547,298.0188903808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3047180175781,0.9990000128746032,1.0,0.561159610748291,297.5487670898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3047180175781,0.9990000128746032,1.0,2.66189956665039,291.3046569824219,284.95001220703125,298.651611328125,291.3233337402344,298.4950866699219,298.4498291015625,291.3043518066406,1.0,1.0,0.1918632239103317,0.1918632239103317,1.0,1.0,-5.689756870269775,0.8465057015419006,4.84325122833252,-0.4296967983245849,1.0,0.6499999761581421,0.0,296.114990234375,410.0,42289.84375,0.0,13485.7314453125,1.0,283.1499938964844,289.757080078125,294.324462890625,297.06378173828125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8624098300933838,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6475.5517578125,0.0,149.58847045898438,1895.4371337890625,0.0,3051.608154296875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18122700,297.9765014648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2972412109375,0.9990000128746032,1.0,0.532890796661377,298.4790954589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2972412109375,0.9990000128746032,1.0,0.5611596703529358,299.0116882324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2972412109375,0.9990000128746032,1.0,0.4144706130027771,298.0113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2972412109375,0.9990000128746032,1.0,0.5611596703529358,297.5409851074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2972412109375,0.9990000128746032,1.0,2.6618998050689697,291.29718017578125,284.95001220703125,298.6255187988281,291.3121032714844,298.4825134277344,298.4411315917969,291.296875,1.0,1.0,0.1918781548738479,0.1918781548738479,1.0,1.0,-5.689757347106934,0.8465672731399536,4.843189716339111,-0.4296352565288543,1.0,0.6499999761581421,0.0,296.11505126953125,410.0,42253.00390625,0.0,13485.7314453125,1.0,283.1499938964844,289.7513732910156,294.3133850097656,297.0506591796875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8625693917274475,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6470.0595703125,0.0,149.58847045898438,1895.4371337890625,0.0,3053.1044921875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18122760,297.9677429199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.28961181640625,0.9990000128746032,1.0,0.532890796661377,298.4703063964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.28961181640625,0.9990000128746032,1.0,0.5611596703529358,299.0022277832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.28961181640625,0.9990000128746032,1.0,0.4144706428050995,298.00372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.28961181640625,0.9990000128746032,1.0,0.5611596703529358,297.5331115722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.28961181640625,0.9990000128746032,1.0,2.661900043487549,291.28955078125,284.95001220703125,298.5989074707031,291.30035400390625,298.4697265625,298.4323425292969,291.2892150878906,1.0,1.0,0.1918956935405731,0.1918956935405731,1.0,1.0,-5.689757823944092,0.8466389775276184,4.843118667602539,-0.4295645654201507,1.0,0.6499999761581421,0.0,296.1150207519531,410.0,42215.4140625,0.0,13485.732421875,1.0,283.1499938964844,289.7455139160156,294.3016967773437,297.0368957519531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8627289533615112,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6464.35693359375,0.0,149.58847045898438,1895.4371337890625,0.0,3054.6015625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18122820,297.9500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2739562988281,0.9990000128746032,1.0,0.5328909158706665,298.4526062011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2739562988281,0.9990000128746032,1.0,0.5611597895622253,298.9830627441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2739562988281,0.9990000128746032,1.0,0.4144707322120666,297.9883117675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2739562988281,0.9990000128746032,1.0,0.5611597895622253,297.5172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2739562988281,0.9990000128746032,1.0,2.661900520324707,291.2738647460937,284.95001220703125,298.54412841796875,291.2753295898437,298.4436950683594,298.41461181640625,291.2735290527344,1.0,1.0,0.191930741071701,0.191930741071701,1.0,1.0,-5.689758777618408,0.8467836380004883,4.84297513961792,-0.4294236898422241,1.0,0.6499999761581421,0.0,296.1148376464844,410.0,42138.671875,0.0,13485.734375,1.0,283.1499938964844,289.7336120605469,294.2769775390625,297.0078430175781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8630843758583069,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6452.50341796875,0.0,149.58847045898438,1895.4371337890625,0.0,3057.935302734375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18122880,297.9500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2739562988281,0.9990000128746032,1.0,0.5328909158706665,298.4526062011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2739562988281,0.9990000128746032,1.0,0.5611597895622253,298.9830627441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2739562988281,0.9990000128746032,1.0,0.4144707322120666,297.9883117675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2739562988281,0.9990000128746032,1.0,0.5611597895622253,297.5172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2739562988281,0.9990000128746032,1.0,2.661900520324707,291.2738647460937,284.95001220703125,298.54412841796875,291.2753295898437,298.4436950683594,298.41461181640625,291.2735290527344,1.0,1.0,0.191930741071701,0.191930741071701,1.0,1.0,-5.689758777618408,0.8467836380004883,4.84297513961792,-0.4294236898422241,1.0,0.6499999761581421,0.0,296.1148376464844,410.0,42138.671875,0.0,13485.734375,1.0,283.1499938964844,289.7336120605469,294.2769775390625,297.0078430175781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8630843758583069,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6452.50341796875,0.0,149.58847045898438,1895.4371337890625,0.0,3057.935302734375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18122940,297.9320678710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.257568359375,0.9990000128746032,1.0,0.5328910946846008,298.4346008300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.257568359375,0.9990000128746032,1.0,0.5611599683761597,298.9633483886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.257568359375,0.9990000128746032,1.0,0.4144708514213562,297.9725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.257568359375,0.9990000128746032,1.0,0.5611599683761597,297.5010070800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.257568359375,0.9990000128746032,1.0,2.6619014739990234,291.25750732421875,284.95001220703125,298.48748779296875,291.2484741210937,298.4168701171875,298.3964538574219,291.25714111328125,1.0,1.0,0.1919658035039901,0.1919658035039901,1.0,1.0,-5.689760684967041,0.846928596496582,4.842832088470459,-0.4292860627174377,1.0,0.6499999761581421,0.0,296.1143798828125,410.0,42058.9375,0.0,13485.73828125,1.0,283.1499938964844,289.7212219238281,294.2498779296875,296.97613525390625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8634134531021118,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6439.82421875,0.0,149.58847045898438,1895.4371337890625,0.0,3061.022216796875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18123000,297.9320678710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.257568359375,0.9990000128746032,1.0,0.5328910946846008,298.4346008300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.257568359375,0.9990000128746032,1.0,0.5611599683761597,298.9633483886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.257568359375,0.9990000128746032,1.0,0.4144708514213562,297.9725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.257568359375,0.9990000128746032,1.0,0.5611599683761597,297.5010070800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.257568359375,0.9990000128746032,1.0,2.6619014739990234,291.25750732421875,284.95001220703125,298.48748779296875,291.2484741210937,298.4168701171875,298.3964538574219,291.25714111328125,1.0,1.0,0.1919658035039901,0.1919658035039901,1.0,1.0,-5.689760684967041,0.846928596496582,4.842832088470459,-0.4292860627174377,1.0,0.6499999761581421,0.0,296.1143798828125,410.0,42058.9375,0.0,13485.73828125,1.0,283.1499938964844,289.7212219238281,294.2498779296875,296.97613525390625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8634134531021118,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6439.82421875,0.0,149.58847045898438,1895.4371337890625,0.0,3061.022216796875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18123060,297.91387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.24078369140625,0.9990000128746032,1.0,0.5328912734985352,298.4164428710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.24078369140625,0.9990000128746032,1.0,0.5611602067947388,298.9432983398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.24078369140625,0.9990000128746032,1.0,0.4144710004329681,297.95654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.24078369140625,0.9990000128746032,1.0,0.5611602067947388,297.4846496582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.24078369140625,0.9990000128746032,1.0,2.66190242767334,291.24072265625,284.95001220703125,298.42919921875,291.21990966796875,298.3895568847656,298.3780517578125,291.2403564453125,1.0,1.0,0.1919940263032913,0.1919940263032913,1.0,1.0,-5.689762592315674,0.8470463156700134,4.842716217041016,-0.429177463054657,1.0,0.6499999761581421,0.0,296.1138000488281,410.0,41977.51171875,0.0,13485.7421875,1.0,283.1499938964844,289.7085876464844,294.22149658203125,296.94293212890625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8637899160385132,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6426.69384765625,0.0,149.58847045898438,1895.4371337890625,0.0,3064.5537109375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18123120,297.91387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.24078369140625,0.9990000128746032,1.0,0.5328912734985352,298.4164428710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.24078369140625,0.9990000128746032,1.0,0.5611602067947388,298.9432983398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.24078369140625,0.9990000128746032,1.0,0.4144710004329681,297.95654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.24078369140625,0.9990000128746032,1.0,0.5611602067947388,297.4846496582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.24078369140625,0.9990000128746032,1.0,2.66190242767334,291.24072265625,284.95001220703125,298.42919921875,291.21990966796875,298.3895568847656,298.3780517578125,291.2403564453125,1.0,1.0,0.1919940263032913,0.1919940263032913,1.0,1.0,-5.689762592315674,0.8470463156700134,4.842716217041016,-0.429177463054657,1.0,0.6499999761581421,0.0,296.1138000488281,410.0,41977.51171875,0.0,13485.7421875,1.0,283.1499938964844,289.7085876464844,294.22149658203125,296.94293212890625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8637899160385132,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6426.69384765625,0.0,149.58847045898438,1895.4371337890625,0.0,3064.5537109375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18123180,297.8955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2235412597656,0.9990000128746032,1.0,0.5328915119171143,298.3980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2235412597656,0.9990000128746032,1.0,0.5611604452133179,298.92291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2235412597656,0.9990000128746032,1.0,0.4144711792469024,297.9403381347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2235412597656,0.9990000128746032,1.0,0.5611604452133179,297.4680480957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2235412597656,0.9990000128746032,1.0,2.661903619766236,291.2234802246094,284.95001220703125,298.36944580078125,291.1897888183594,298.3617248535156,298.35943603515625,291.2231140136719,1.0,1.0,0.1920222491025924,0.1920222491025924,1.0,1.0,-5.689764976501465,0.8471632599830627,4.842601776123047,-0.4290719330310821,1.0,0.6499999761581421,0.0,296.113037109375,410.0,41894.140625,0.0,13485.7470703125,1.0,283.1499938964844,289.69561767578125,294.19158935546875,296.9080810546875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8641905188560486,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6413.044921875,0.0,149.58847045898438,1895.4371337890625,0.0,3068.311767578125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18123240,297.8955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2235412597656,0.9990000128746032,1.0,0.5328915119171143,298.3980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2235412597656,0.9990000128746032,1.0,0.5611604452133179,298.92291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2235412597656,0.9990000128746032,1.0,0.4144711792469024,297.9403381347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2235412597656,0.9990000128746032,1.0,0.5611604452133179,297.4680480957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2235412597656,0.9990000128746032,1.0,2.661903619766236,291.2234802246094,284.95001220703125,298.36944580078125,291.1897888183594,298.3617248535156,298.35943603515625,291.2231140136719,1.0,1.0,0.1920222491025924,0.1920222491025924,1.0,1.0,-5.689764976501465,0.8471632599830627,4.842601776123047,-0.4290719330310821,1.0,0.6499999761581421,0.0,296.113037109375,410.0,41894.140625,0.0,13485.7470703125,1.0,283.1499938964844,289.69561767578125,294.19158935546875,296.9080810546875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8641905188560486,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6413.044921875,0.0,149.58847045898438,1895.4371337890625,0.0,3068.311767578125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18123300,297.88623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2147521972656,0.9990000128746032,1.0,0.5328916907310486,298.3888244628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2147521972656,0.9990000128746032,1.0,0.5611605644226074,298.91259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2147521972656,0.9990000128746032,1.0,0.414471298456192,297.93212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2147521972656,0.9990000128746032,1.0,0.5611605644226074,297.4596862792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2147521972656,0.9990000128746032,1.0,2.6619040966033936,291.21466064453125,284.95001220703125,298.33905029296875,291.1741943359375,298.3476257324219,298.3500061035156,291.2142944335937,1.0,1.0,0.192036360502243,0.192036360502243,1.0,1.0,-5.68976640701294,0.8472217321395874,4.842544555664063,-0.4290199875831604,1.0,0.6499999761581421,0.0,296.1125793457031,410.0,41851.671875,0.0,13485.7490234375,1.0,283.1499938964844,289.68902587890625,294.176025390625,296.8899841308594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8643888831138611,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6406.0068359375,0.0,149.58847045898438,1895.4371337890625,0.0,3070.1728515625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18123360,297.8768615722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.205810546875,0.9990000128746032,1.0,0.5328918099403381,298.3794860839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.205810546875,0.9990000128746032,1.0,0.5611607432365417,298.902099609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.205810546875,0.9990000128746032,1.0,0.4144714176654815,297.923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.205810546875,0.9990000128746032,1.0,0.5611607432365417,297.45123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.205810546875,0.9990000128746032,1.0,2.661904811859131,291.2057189941406,284.95001220703125,298.30841064453125,291.1582946777344,298.3333435058594,298.3404846191406,291.2053527832031,1.0,1.0,0.1920531243085861,0.1920531243085861,1.0,1.0,-5.689767837524414,0.8472906351089478,4.842477321624756,-0.4289582073688507,1.0,0.6499999761581421,0.0,296.1120910644531,410.0,41808.70703125,0.0,13485.751953125,1.0,283.1499938964844,289.6823425292969,294.16015625,296.8715209960937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8645889163017273,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6398.85205078125,0.0,149.58847045898438,1895.4371337890625,0.0,3072.049072265625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18123420,297.85797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1875305175781,0.9990000128746032,1.0,0.532892107963562,298.36065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1875305175781,0.9990000128746032,1.0,0.5611610412597656,298.8804626464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1875305175781,0.9990000128746032,1.0,0.4144716560840606,297.9068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1875305175781,0.9990000128746032,1.0,0.5611610412597656,297.4341735839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1875305175781,0.9990000128746032,1.0,2.661906480789185,291.1874694824219,284.95001220703125,298.2463073730469,291.1256103515625,298.3043518066406,298.321044921875,291.18707275390625,1.0,1.0,0.1920866817235946,0.1920866817235946,1.0,1.0,-5.6897711753845215,0.8474297523498535,4.842341423034668,-0.4288347661495209,1.0,0.6499999761581421,0.0,296.1110534667969,410.0,41721.0234375,0.0,13485.7587890625,1.0,283.1499938964844,289.668701171875,294.1274108886719,296.8334045410156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8649803996086121,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6384.16552734375,0.0,149.58847045898438,1895.4371337890625,0.0,3075.721435546875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18123480,297.85797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1875305175781,0.9990000128746032,1.0,0.532892107963562,298.36065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1875305175781,0.9990000128746032,1.0,0.5611610412597656,298.8804626464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1875305175781,0.9990000128746032,1.0,0.4144716560840606,297.9068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1875305175781,0.9990000128746032,1.0,0.5611610412597656,297.4341735839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1875305175781,0.9990000128746032,1.0,2.661906480789185,291.1874694824219,284.95001220703125,298.2463073730469,291.1256103515625,298.3043518066406,298.321044921875,291.18707275390625,1.0,1.0,0.1920866817235946,0.1920866817235946,1.0,1.0,-5.6897711753845215,0.8474297523498535,4.842341423034668,-0.4288347661495209,1.0,0.6499999761581421,0.0,296.1110534667969,410.0,41721.0234375,0.0,13485.7587890625,1.0,283.1499938964844,289.668701171875,294.1274108886719,296.8334045410156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8649803996086121,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6384.16552734375,0.0,149.58847045898438,1895.4371337890625,0.0,3075.721435546875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18123540,297.8388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1688842773437,0.9990000128746032,1.0,0.5328924655914307,298.34161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1688842773437,0.9990000128746032,1.0,0.5611613988876343,298.8582458496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1688842773437,0.9990000128746032,1.0,0.4144718945026397,297.8895874023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1688842773437,0.9990000128746032,1.0,0.5611613988876343,297.4169006347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1688842773437,0.9990000128746032,1.0,2.6619081497192383,291.1687927246094,284.95001220703125,298.1833190917969,291.0918273925781,298.2748718261719,298.3012390136719,291.1683959960937,1.0,1.0,0.1921202391386032,0.1921202391386032,1.0,1.0,-5.689774990081787,0.8475689888000488,4.842206001281738,-0.4287125766277313,1.0,0.6499999761581421,0.0,296.10986328125,410.0,41631.71875,0.0,13485.7646484375,1.0,283.1499938964844,289.6548156738281,294.09375,296.79425048828125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8653863668441772,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6369.134765625,0.0,149.58847045898438,1895.4371337890625,0.0,3079.5302734375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18123600,297.8388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1688842773437,0.9990000128746032,1.0,0.5328924655914307,298.34161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1688842773437,0.9990000128746032,1.0,0.5611613988876343,298.8582458496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1688842773437,0.9990000128746032,1.0,0.4144718945026397,297.8895874023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1688842773437,0.9990000128746032,1.0,0.5611613988876343,297.4169006347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1688842773437,0.9990000128746032,1.0,2.6619081497192383,291.1687927246094,284.95001220703125,298.1833190917969,291.0918273925781,298.2748718261719,298.3012390136719,291.1683959960937,1.0,1.0,0.1921202391386032,0.1921202391386032,1.0,1.0,-5.689774990081787,0.8475689888000488,4.842206001281738,-0.4287125766277313,1.0,0.6499999761581421,0.0,296.10986328125,410.0,41631.71875,0.0,13485.7646484375,1.0,283.1499938964844,289.6548156738281,294.09375,296.79425048828125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8653863668441772,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6369.134765625,0.0,149.58847045898438,1895.4371337890625,0.0,3079.5302734375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18123660,297.81951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497802734375,0.9990000128746032,1.0,0.5328928232192993,298.32232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497802734375,0.9990000128746032,1.0,0.5611617565155029,298.8355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497802734375,0.9990000128746032,1.0,0.4144721925258636,297.8719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497802734375,0.9990000128746032,1.0,0.5611617565155029,297.3993530273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497802734375,0.9990000128746032,1.0,2.661909818649292,291.1496887207031,284.95001220703125,298.11968994140625,291.0571594238281,298.2449951171875,298.2810974121094,291.1492919921875,1.0,1.0,0.1921472996473312,0.1921472996473312,1.0,1.0,-5.689778327941895,0.8476823568344116,4.842096328735352,-0.4286178648471832,1.0,0.6499999761581421,0.0,296.1085510253906,410.0,41540.703125,0.0,13485.7724609375,1.0,283.1499938964844,289.640625,294.0590209960937,296.7538452148437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8657734394073486,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6353.71142578125,0.0,149.58847045898438,1895.4371337890625,0.0,3083.1611328125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18123720,297.81951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497802734375,0.9990000128746032,1.0,0.5328928232192993,298.32232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497802734375,0.9990000128746032,1.0,0.5611617565155029,298.8355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497802734375,0.9990000128746032,1.0,0.4144721925258636,297.8719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497802734375,0.9990000128746032,1.0,0.5611617565155029,297.3993530273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497802734375,0.9990000128746032,1.0,2.661909818649292,291.1496887207031,284.95001220703125,298.11968994140625,291.0571594238281,298.2449951171875,298.2810974121094,291.1492919921875,1.0,1.0,0.1921472996473312,0.1921472996473312,1.0,1.0,-5.689778327941895,0.8476823568344116,4.842096328735352,-0.4286178648471832,1.0,0.6499999761581421,0.0,296.1085510253906,410.0,41540.703125,0.0,13485.7724609375,1.0,283.1499938964844,289.640625,294.0590209960937,296.7538452148437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8657734394073486,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6353.71142578125,0.0,149.58847045898438,1895.4371337890625,0.0,3083.1611328125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18123780,297.79998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1304016113281,0.9990000128746032,1.0,0.532893180847168,298.3028869628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1304016113281,0.9990000128746032,1.0,0.5611621737480164,298.8127136230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1304016113281,0.9990000128746032,1.0,0.4144724607467651,297.85406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1304016113281,0.9990000128746032,1.0,0.5611621737480164,297.3816223144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1304016113281,0.9990000128746032,1.0,2.661911725997925,291.1303100585937,284.95001220703125,298.0556030273437,291.02178955078125,298.2148742675781,298.2607727050781,291.1298828125,1.0,1.0,0.1921743601560592,0.1921743601560592,1.0,1.0,-5.68978214263916,0.8477949500083923,4.841987133026123,-0.4285249710083008,1.0,0.6499999761581421,0.0,296.107177734375,410.0,41448.5859375,0.0,13485.779296875,1.0,283.1499938964844,289.62628173828125,294.02362060546875,296.7126770019531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8661578893661499,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6338.0380859375,0.0,149.58847045898438,1895.4371337890625,0.0,3086.767578125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18123840,297.79998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1304016113281,0.9990000128746032,1.0,0.532893180847168,298.3028869628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1304016113281,0.9990000128746032,1.0,0.5611621737480164,298.8127136230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1304016113281,0.9990000128746032,1.0,0.4144724607467651,297.85406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1304016113281,0.9990000128746032,1.0,0.5611621737480164,297.3816223144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1304016113281,0.9990000128746032,1.0,2.661911725997925,291.1303100585937,284.95001220703125,298.0556030273437,291.02178955078125,298.2148742675781,298.2607727050781,291.1298828125,1.0,1.0,0.1921743601560592,0.1921743601560592,1.0,1.0,-5.68978214263916,0.8477949500083923,4.841987133026123,-0.4285249710083008,1.0,0.6499999761581421,0.0,296.107177734375,410.0,41448.5859375,0.0,13485.779296875,1.0,283.1499938964844,289.62628173828125,294.02362060546875,296.7126770019531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8661578893661499,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6338.0380859375,0.0,149.58847045898438,1895.4371337890625,0.0,3086.767578125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18123900,297.7901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12060546875,0.9990000128746032,1.0,0.5328933596611023,298.2931213378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.12060546875,0.9990000128746032,1.0,0.5611623525619507,298.8012390136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.12060546875,0.9990000128746032,1.0,0.4144726097583771,297.8450927734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.12060546875,0.9990000128746032,1.0,0.5611623525619507,297.37274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12060546875,0.9990000128746032,1.0,2.661912679672241,291.1205444335937,284.95001220703125,298.0234375,291.0038452148437,298.19976806640625,298.2505798339844,291.1201171875,1.0,1.0,0.1921878904104232,0.1921878904104232,1.0,1.0,-5.689784049987793,0.8478512763977051,4.841932773590088,-0.428478866815567,1.0,0.6499999761581421,0.0,296.1064453125,410.0,41402.25,0.0,13485.783203125,1.0,283.1499938964844,289.6190795898437,294.0057373046875,296.6918640136719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8663531541824341,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6330.13525390625,0.0,149.58847045898438,1895.4371337890625,0.0,3088.599365234375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18123960,297.7803039550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1107788085937,0.9990000128746032,1.0,0.5328935384750366,298.2832946777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1107788085937,0.9990000128746032,1.0,0.5611625909805298,298.78973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1107788085937,0.9990000128746032,1.0,0.414472758769989,297.8360900878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1107788085937,0.9990000128746032,1.0,0.5611625909805298,297.3638000488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1107788085937,0.9990000128746032,1.0,2.6619136333465576,291.1106872558594,284.95001220703125,297.9912414550781,290.9858093261719,298.1846008300781,298.2403259277344,291.1102600097656,1.0,1.0,0.1922000646591186,0.1922000646591186,1.0,1.0,-5.689786434173584,0.8479023575782776,4.841884136199951,-0.4284382462501526,1.0,0.6499999761581421,0.0,296.105712890625,410.0,41355.6875,0.0,13485.787109375,1.0,283.1499938964844,289.61181640625,293.9877014160156,296.6708679199219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8665440678596497,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6322.1787109375,0.0,149.58847045898438,1895.4371337890625,0.0,3090.390625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18124020,297.7604064941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0908508300781,0.9990000128746032,1.0,0.53289395570755,298.26348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0908508300781,0.9990000128746032,1.0,0.5611630082130432,298.7666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0908508300781,0.9990000128746032,1.0,0.4144730567932129,297.8178405761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0908508300781,0.9990000128746032,1.0,0.5611630082130432,297.3457336425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0908508300781,0.9990000128746032,1.0,2.6619155406951904,291.0907592773437,284.95001220703125,297.9267883300781,290.9494323730469,298.1541442871094,298.2196960449219,291.09033203125,1.0,1.0,0.1922244131565094,0.1922244131565094,1.0,1.0,-5.68979024887085,0.8480039238929749,4.84178638458252,-0.4283583462238312,1.0,0.6499999761581421,0.0,296.1041564941406,410.0,41261.7109375,0.0,13485.794921875,1.0,283.1499938964844,289.59716796875,293.95123291015625,296.6283569335937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8668922781944275,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6306.0986328125,0.0,149.58847045898438,1895.4371337890625,0.0,3093.6572265625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18124080,297.7604064941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0908508300781,0.9990000128746032,1.0,0.53289395570755,298.26348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0908508300781,0.9990000128746032,1.0,0.5611630082130432,298.7666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0908508300781,0.9990000128746032,1.0,0.4144730567932129,297.8178405761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0908508300781,0.9990000128746032,1.0,0.5611630082130432,297.3457336425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0908508300781,0.9990000128746032,1.0,2.6619155406951904,291.0907592773437,284.95001220703125,297.9267883300781,290.9494323730469,298.1541442871094,298.2196960449219,291.09033203125,1.0,1.0,0.1922244131565094,0.1922244131565094,1.0,1.0,-5.68979024887085,0.8480039238929749,4.84178638458252,-0.4283583462238312,1.0,0.6499999761581421,0.0,296.1041564941406,410.0,41261.7109375,0.0,13485.794921875,1.0,283.1499938964844,289.59716796875,293.95123291015625,296.6283569335937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8668922781944275,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6306.0986328125,0.0,149.58847045898438,1895.4371337890625,0.0,3093.6572265625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18124140,297.7403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0707397460937,0.9990000128746032,1.0,0.5328943729400635,298.2435607910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0707397460937,0.9990000128746032,1.0,0.5611634254455566,298.74334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0707397460937,0.9990000128746032,1.0,0.4144733846187591,297.7994689941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0707397460937,0.9990000128746032,1.0,0.5611634254455566,297.3275451660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0707397460937,0.9990000128746032,1.0,2.6619176864624023,291.0706481933594,284.95001220703125,297.86248779296875,290.9128112792969,298.1236267089844,298.19891357421875,291.0702209472656,1.0,1.0,0.1922487616539001,0.1922487616539001,1.0,1.0,-5.689794540405273,0.8481054306030273,4.841689109802246,-0.4282789230346679,1.0,0.6499999761581421,0.0,296.10260009765625,410.0,41167.15625,0.0,13485.802734375,1.0,283.1499938964844,289.5824279785156,293.9145202636719,296.5855712890625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8672248125076294,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6289.93017578125,0.0,149.58847045898438,1895.4371337890625,0.0,3096.777099609375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18124200,297.7403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0707397460937,0.9990000128746032,1.0,0.5328943729400635,298.2435607910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0707397460937,0.9990000128746032,1.0,0.5611634254455566,298.74334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0707397460937,0.9990000128746032,1.0,0.4144733846187591,297.7994689941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0707397460937,0.9990000128746032,1.0,0.5611634254455566,297.3275451660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0707397460937,0.9990000128746032,1.0,2.6619176864624023,291.0706481933594,284.95001220703125,297.86248779296875,290.9128112792969,298.1236267089844,298.19891357421875,291.0702209472656,1.0,1.0,0.1922487616539001,0.1922487616539001,1.0,1.0,-5.689794540405273,0.8481054306030273,4.841689109802246,-0.4282789230346679,1.0,0.6499999761581421,0.0,296.10260009765625,410.0,41167.15625,0.0,13485.802734375,1.0,283.1499938964844,289.5824279785156,293.9145202636719,296.5855712890625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8672248125076294,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6289.93017578125,0.0,149.58847045898438,1895.4371337890625,0.0,3096.777099609375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
