time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18124260,297.7201538085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0504455566406,0.9990000128746032,1.0,0.5328947305679321,298.22344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0504455566406,0.9990000128746032,1.0,0.5611638426780701,298.72003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0504455566406,0.9990000128746032,1.0,0.414473682641983,297.7809143066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0504455566406,0.9990000128746032,1.0,0.5611638426780701,297.3092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0504455566406,0.9990000128746032,1.0,2.661919593811035,291.05035400390625,284.95001220703125,297.79852294921875,290.8760986328125,298.09307861328125,298.1780090332031,291.0499267578125,1.0,1.0,0.1922695189714431,0.1922695189714431,1.0,1.0,-5.689798831939697,0.8481926918029785,4.841606140136719,-0.4282140433788299,1.0,0.6499999761581421,0.0,296.1009826660156,410.0,41072.13671875,0.0,13485.8115234375,1.0,283.1499938964844,289.5675964355469,293.8777770996094,296.5426330566406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8675372004508972,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6273.71826171875,0.0,149.58847045898438,1895.4371337890625,0.0,3099.70751953125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18124320,297.7201538085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0504455566406,0.9990000128746032,1.0,0.5328947305679321,298.22344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0504455566406,0.9990000128746032,1.0,0.5611638426780701,298.72003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0504455566406,0.9990000128746032,1.0,0.414473682641983,297.7809143066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0504455566406,0.9990000128746032,1.0,0.5611638426780701,297.3092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0504455566406,0.9990000128746032,1.0,2.661919593811035,291.05035400390625,284.95001220703125,297.79852294921875,290.8760986328125,298.09307861328125,298.1780090332031,291.0499267578125,1.0,1.0,0.1922695189714431,0.1922695189714431,1.0,1.0,-5.689798831939697,0.8481926918029785,4.841606140136719,-0.4282140433788299,1.0,0.6499999761581421,0.0,296.1009826660156,410.0,41072.13671875,0.0,13485.8115234375,1.0,283.1499938964844,289.5675964355469,293.8777770996094,296.5426330566406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8675372004508972,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6273.71826171875,0.0,149.58847045898438,1895.4371337890625,0.0,3099.70751953125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18124380,297.6998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.030029296875,0.9990000128746032,1.0,0.5328951478004456,298.2032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.030029296875,0.9990000128746032,1.0,0.5611642599105835,298.69659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.030029296875,0.9990000128746032,1.0,0.4144740104675293,297.76226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.030029296875,0.9990000128746032,1.0,0.5611642599105835,297.2907409667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.030029296875,0.9990000128746032,1.0,2.661921739578247,291.0299377441406,284.95001220703125,297.735107421875,290.8394775390625,298.06256103515625,298.156982421875,291.0295104980469,1.0,1.0,0.1922902762889862,0.1922902762889862,1.0,1.0,-5.689803123474121,0.8482794761657715,4.84152364730835,-0.4281497001647949,1.0,0.6499999761581421,0.0,296.099365234375,410.0,40976.8359375,0.0,13485.8193359375,1.0,283.1499938964844,289.552734375,293.8410949707031,296.4997253417969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8678261041641235,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6257.51025390625,0.0,149.58847045898438,1895.4371337890625,0.0,3102.417724609375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18124440,297.6998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.030029296875,0.9990000128746032,1.0,0.5328951478004456,298.2032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.030029296875,0.9990000128746032,1.0,0.5611642599105835,298.69659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.030029296875,0.9990000128746032,1.0,0.4144740104675293,297.76226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.030029296875,0.9990000128746032,1.0,0.5611642599105835,297.2907409667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.030029296875,0.9990000128746032,1.0,2.661921739578247,291.0299377441406,284.95001220703125,297.735107421875,290.8394775390625,298.06256103515625,298.156982421875,291.0295104980469,1.0,1.0,0.1922902762889862,0.1922902762889862,1.0,1.0,-5.689803123474121,0.8482794761657715,4.84152364730835,-0.4281497001647949,1.0,0.6499999761581421,0.0,296.099365234375,410.0,40976.8359375,0.0,13485.8193359375,1.0,283.1499938964844,289.552734375,293.8410949707031,296.4997253417969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8678261041641235,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6257.51025390625,0.0,149.58847045898438,1895.4371337890625,0.0,3102.417724609375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18124500,297.68963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.019775390625,0.9990000128746032,1.0,0.5328953862190247,298.193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.019775390625,0.9990000128746032,1.0,0.5611644983291626,298.684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.019775390625,0.9990000128746032,1.0,0.4144741594791412,297.7528991699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.019775390625,0.9990000128746032,1.0,0.5611644983291626,297.281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.019775390625,0.9990000128746032,1.0,2.6619226932525635,291.01971435546875,284.95001220703125,297.7036437988281,290.8212585449219,298.0473022460937,298.1464233398437,291.0192565917969,1.0,1.0,0.1923006623983383,0.1923006623983383,1.0,1.0,-5.689805030822754,0.848322868347168,4.841482162475586,-0.4281175434589386,1.0,0.6499999761581421,0.0,296.0985717773437,410.0,40929.09375,0.0,13485.8232421875,1.0,283.1499938964844,289.5452880859375,293.8227844238281,296.478271484375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8679604530334473,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6249.4111328125,0.0,149.58847045898438,1895.4371337890625,0.0,3103.677978515625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18124560,297.6794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0095520019531,0.9990000128746032,1.0,0.532895565032959,298.1829528808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0095520019531,0.9990000128746032,1.0,0.5611646771430969,298.6730041503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0095520019531,0.9990000128746032,1.0,0.4144743382930755,297.74346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0095520019531,0.9990000128746032,1.0,0.5611646771430969,297.272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0095520019531,0.9990000128746032,1.0,2.66192364692688,291.00946044921875,284.95001220703125,297.6723937988281,290.8031005859375,298.0320739746094,298.1358642578125,291.0090026855469,1.0,1.0,0.1923159658908844,0.1923159658908844,1.0,1.0,-5.689807415008545,0.8483853340148926,4.841422080993652,-0.428066223859787,1.0,0.6499999761581421,0.0,296.0977783203125,410.0,40881.40234375,0.0,13485.8271484375,1.0,283.1499938964844,289.537841796875,293.8045654296875,296.4569091796875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8680865168571472,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6241.3349609375,0.0,149.58847045898438,1895.4371337890625,0.0,3104.860595703125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18124620,297.65887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9889831542969,0.9990000128746032,1.0,0.5328959822654724,298.1625061035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.9889831542969,0.9990000128746032,1.0,0.5611650943756104,298.64910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9889831542969,0.9990000128746032,1.0,0.4144746363162994,297.7244567871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.9889831542969,0.9990000128746032,1.0,0.5611650943756104,297.2535705566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.9889831542969,0.9990000128746032,1.0,2.661925792694092,290.9889221191406,284.95001220703125,297.6106262207031,290.76715087890625,298.001708984375,298.114501953125,290.98846435546875,1.0,1.0,0.1923465728759765,0.1923465728759765,1.0,1.0,-5.689811706542969,0.8485126495361328,4.841299057006836,-0.4279608130455017,1.0,0.6499999761581421,0.0,296.09625244140625,410.0,40785.9609375,0.0,13485.8359375,1.0,283.1499938964844,289.52294921875,293.7684936523437,296.4145202636719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8683112263679504,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6225.287109375,0.0,149.58847045898438,1895.4371337890625,0.0,3106.96826171875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18124680,297.65887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9889831542969,0.9990000128746032,1.0,0.5328959822654724,298.1625061035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.9889831542969,0.9990000128746032,1.0,0.5611650943756104,298.64910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9889831542969,0.9990000128746032,1.0,0.4144746363162994,297.7244567871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.9889831542969,0.9990000128746032,1.0,0.5611650943756104,297.2535705566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.9889831542969,0.9990000128746032,1.0,2.661925792694092,290.9889221191406,284.95001220703125,297.6106262207031,290.76715087890625,298.001708984375,298.114501953125,290.98846435546875,1.0,1.0,0.1923465728759765,0.1923465728759765,1.0,1.0,-5.689811706542969,0.8485126495361328,4.841299057006836,-0.4279608130455017,1.0,0.6499999761581421,0.0,296.09625244140625,410.0,40785.9609375,0.0,13485.8359375,1.0,283.1499938964844,289.52294921875,293.7684936523437,296.4145202636719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8683112263679504,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6225.287109375,0.0,149.58847045898438,1895.4371337890625,0.0,3106.96826171875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18124740,297.63824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9684143066406,0.9990000128746032,1.0,0.5328963994979858,298.1420288085937,297.1499938964844,293.1499938964844,0.0,-0.0,290.9684143066406,0.9990000128746032,1.0,0.5611655712127686,298.6250305175781,297.1499938964844,293.1499938964844,0.0,-0.0,290.9684143066406,0.9990000128746032,1.0,0.4144749641418457,297.7052917480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.9684143066406,0.9990000128746032,1.0,0.5611655712127686,297.23486328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9684143066406,0.9990000128746032,1.0,2.6619277000427246,290.96832275390625,284.95001220703125,297.54998779296875,290.73175048828125,297.971435546875,298.09307861328125,290.9678955078125,1.0,1.0,0.1923771947622299,0.1923771947622299,1.0,1.0,-5.689815521240234,0.8486400246620178,4.841175556182861,-0.4278548657894134,1.0,0.6499999761581421,0.0,296.0947265625,410.0,40690.57421875,0.0,13485.84375,1.0,283.1499938964844,289.508056640625,293.7328491210937,296.3724975585937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8684900999069214,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6209.353515625,0.0,149.58847045898438,1895.4371337890625,0.0,3108.646484375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18124800,297.63824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9684143066406,0.9990000128746032,1.0,0.5328963994979858,298.1420288085937,297.1499938964844,293.1499938964844,0.0,-0.0,290.9684143066406,0.9990000128746032,1.0,0.5611655712127686,298.6250305175781,297.1499938964844,293.1499938964844,0.0,-0.0,290.9684143066406,0.9990000128746032,1.0,0.4144749641418457,297.7052917480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.9684143066406,0.9990000128746032,1.0,0.5611655712127686,297.23486328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9684143066406,0.9990000128746032,1.0,2.6619277000427246,290.96832275390625,284.95001220703125,297.54998779296875,290.73175048828125,297.971435546875,298.09307861328125,290.9678955078125,1.0,1.0,0.1923771947622299,0.1923771947622299,1.0,1.0,-5.689815521240234,0.8486400246620178,4.841175556182861,-0.4278548657894134,1.0,0.6499999761581421,0.0,296.0947265625,410.0,40690.57421875,0.0,13485.84375,1.0,283.1499938964844,289.508056640625,293.7328491210937,296.3724975585937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8684900999069214,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6209.353515625,0.0,149.58847045898438,1895.4371337890625,0.0,3108.646484375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18124860,297.61749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9478759765625,0.9990000128746032,1.0,0.5328967571258545,298.12139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9478759765625,0.9990000128746032,1.0,0.5611659288406372,298.6007995605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.9478759765625,0.9990000128746032,1.0,0.4144752323627472,297.6859436035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.9478759765625,0.9990000128746032,1.0,0.5611659288406372,297.21600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9478759765625,0.9990000128746032,1.0,2.6619296073913574,290.9477844238281,284.95001220703125,297.4906921386719,290.6971130371094,297.94146728515625,298.0714416503906,290.9473571777344,1.0,1.0,0.1923927366733551,0.1923927366733551,1.0,1.0,-5.6898193359375,0.8487070798873901,4.8411126136779785,-0.427807867527008,1.0,0.6499999761581421,0.0,296.0932922363281,410.0,40595.67578125,0.0,13485.8505859375,1.0,283.1499938964844,289.49322509765625,293.6982116699219,296.3314514160156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8686401844024658,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6193.72314453125,0.0,149.58847045898438,1895.4371337890625,0.0,3110.0546875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18124920,297.61749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9478759765625,0.9990000128746032,1.0,0.5328967571258545,298.12139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9478759765625,0.9990000128746032,1.0,0.5611659288406372,298.6007995605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.9478759765625,0.9990000128746032,1.0,0.4144752323627472,297.6859436035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.9478759765625,0.9990000128746032,1.0,0.5611659288406372,297.21600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9478759765625,0.9990000128746032,1.0,2.6619296073913574,290.9477844238281,284.95001220703125,297.4906921386719,290.6971130371094,297.94146728515625,298.0714416503906,290.9473571777344,1.0,1.0,0.1923927366733551,0.1923927366733551,1.0,1.0,-5.6898193359375,0.8487070798873901,4.8411126136779785,-0.427807867527008,1.0,0.6499999761581421,0.0,296.0932922363281,410.0,40595.67578125,0.0,13485.8505859375,1.0,283.1499938964844,289.49322509765625,293.6982116699219,296.3314514160156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8686401844024658,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6193.72314453125,0.0,149.58847045898438,1895.4371337890625,0.0,3110.0546875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18124980,297.5966796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9273681640625,0.9990000128746032,1.0,0.5328970551490784,298.1007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9273681640625,0.9990000128746032,1.0,0.5611662864685059,298.57647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9273681640625,0.9990000128746032,1.0,0.4144755005836487,297.66650390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9273681640625,0.9990000128746032,1.0,0.5611662864685059,297.19708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9273681640625,0.9990000128746032,1.0,2.661931276321411,290.9272766113281,284.95001220703125,297.43292236328125,290.66339111328125,297.9116516113281,298.0497741699219,290.9268493652344,1.0,1.0,0.1924082636833191,0.1924082636833191,1.0,1.0,-5.689823150634766,0.8487722277641296,4.841050624847412,-0.4277620017528534,1.0,0.6499999761581421,0.0,296.0918884277344,410.0,40501.125,0.0,13485.857421875,1.0,283.1499938964844,289.4784545898437,293.6641540527344,296.2910461425781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.868730902671814,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6178.2783203125,0.0,149.58847045898438,1895.4371337890625,0.0,3110.9052734375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18125040,297.5966796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9273681640625,0.9990000128746032,1.0,0.5328970551490784,298.1007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9273681640625,0.9990000128746032,1.0,0.5611662864685059,298.57647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9273681640625,0.9990000128746032,1.0,0.4144755005836487,297.66650390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9273681640625,0.9990000128746032,1.0,0.5611662864685059,297.19708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9273681640625,0.9990000128746032,1.0,2.661931276321411,290.9272766113281,284.95001220703125,297.43292236328125,290.66339111328125,297.9116516113281,298.0497741699219,290.9268493652344,1.0,1.0,0.1924082636833191,0.1924082636833191,1.0,1.0,-5.689823150634766,0.8487722277641296,4.841050624847412,-0.4277620017528534,1.0,0.6499999761581421,0.0,296.0918884277344,410.0,40501.125,0.0,13485.857421875,1.0,283.1499938964844,289.4784545898437,293.6641540527344,296.2910461425781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.868730902671814,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6178.2783203125,0.0,149.58847045898438,1895.4371337890625,0.0,3110.9052734375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18125100,297.58624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9171447753906,0.9990000128746032,1.0,0.5328972339630127,298.09033203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9171447753906,0.9990000128746032,1.0,0.5611664652824402,298.5643005371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.9171447753906,0.9990000128746032,1.0,0.4144756197929382,297.65673828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9171447753906,0.9990000128746032,1.0,0.5611664652824402,297.1876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9171447753906,0.9990000128746032,1.0,2.6619319915771484,290.9170837402344,284.95001220703125,297.4046936035156,290.6469116210937,297.8968505859375,298.0389099121094,290.9166259765625,1.0,1.0,0.1924160420894622,0.1924160420894622,1.0,1.0,-5.68982458114624,0.8488047122955322,4.841020107269287,-0.4277386665344238,1.0,0.6499999761581421,0.0,296.0912475585937,410.0,40454.08984375,0.0,13485.861328125,1.0,283.1499938964844,289.4710998535156,293.6474914550781,296.27117919921875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8687524795532227,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6170.66259765625,0.0,149.58847045898438,1895.4371337890625,0.0,3111.108154296875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18125160,297.5758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.906982421875,0.9990000128746032,1.0,0.532897412776947,298.0799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.906982421875,0.9990000128746032,1.0,0.5611666440963745,298.5520935058594,297.1499938964844,293.1499938964844,0.0,-0.0,290.906982421875,0.9990000128746032,1.0,0.4144757688045501,297.6469421386719,297.1499938964844,293.1499938964844,0.0,-0.0,290.906982421875,0.9990000128746032,1.0,0.5611666440963745,297.1781311035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.906982421875,0.9990000128746032,1.0,2.661932945251465,290.9068908691406,284.95001220703125,297.3768920898437,290.6307067871094,297.8822021484375,298.0280456542969,290.9064636230469,1.0,1.0,0.1924275606870651,0.1924275606870651,1.0,1.0,-5.689826488494873,0.8488517999649048,4.840974807739258,-0.4277002215385437,1.0,0.6499999761581421,0.0,296.09063720703125,410.0,40407.37109375,0.0,13485.8642578125,1.0,283.1499938964844,289.4637756347656,293.6311950683594,296.2516784667969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8687666058540344,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6163.1689453125,0.0,149.58847045898438,1895.4371337890625,0.0,3111.240234375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18125220,297.55487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8867492675781,0.9990000128746032,1.0,0.5328977108001709,298.0591735839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.8867492675781,0.9990000128746032,1.0,0.5611669421195984,298.52764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8867492675781,0.9990000128746032,1.0,0.4144759774208069,297.6273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8867492675781,0.9990000128746032,1.0,0.5611669421195984,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.8867492675781,0.9990000128746032,0.999549388885498,2.6619343757629395,290.8866577148437,284.95001220703125,297.32281494140625,290.59930419921875,297.8531188964844,298.0062255859375,290.88623046875,1.0,1.0,0.1924506276845932,0.1924506276845932,1.0,1.0,-5.6898298263549805,0.8489477038383484,4.840881824493408,-0.4276205003261566,1.0,0.6499999761581421,0.0,296.0894775390625,410.0,40314.5546875,0.0,13485.8701171875,1.0,283.1499938964844,289.44927978515625,293.5993957519531,296.2134704589844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8687406182289124,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6148.435546875,0.0,149.58847045898438,1895.4371337890625,0.0,3110.99658203125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18125280,297.55487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8867492675781,0.9990000128746032,1.0,0.5328977108001709,298.0591735839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.8867492675781,0.9990000128746032,1.0,0.5611669421195984,298.52764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8867492675781,0.9990000128746032,1.0,0.4144759774208069,297.6273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8867492675781,0.9990000128746032,1.0,0.5611669421195984,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.8867492675781,0.9990000128746032,0.999549388885498,2.6619343757629395,290.8866577148437,284.95001220703125,297.32281494140625,290.59930419921875,297.8531188964844,298.0062255859375,290.88623046875,1.0,1.0,0.1924506276845932,0.1924506276845932,1.0,1.0,-5.6898298263549805,0.8489477038383484,4.840881824493408,-0.4276205003261566,1.0,0.6499999761581421,0.0,296.0894775390625,410.0,40314.5546875,0.0,13485.8701171875,1.0,283.1499938964844,289.44927978515625,293.5993957519531,296.2134704589844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8687406182289124,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6148.435546875,0.0,149.58847045898438,1895.4371337890625,0.0,3110.99658203125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18125340,297.533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.86669921875,0.9990000128746032,1.0,0.53289794921875,298.038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.86669921875,0.9990000128746032,1.0,0.5611672401428223,298.5031433105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.86669921875,0.9990000128746032,1.0,0.4144761860370636,297.60760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.86669921875,0.9990000128746032,1.0,0.5611672401428223,297.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.86669921875,0.9990000128746032,0.9976576566696168,2.661935806274414,290.8666381835937,284.95001220703125,297.2708435058594,290.5692749023437,297.82452392578125,297.9844055175781,290.8661804199219,1.0,1.0,0.19247367978096,0.19247367978096,1.0,1.0,-5.689832210540772,0.8490435481071472,4.840788841247559,-0.4275387525558471,1.0,0.6499999761581421,0.0,296.0885009765625,410.0,40222.921875,0.0,13485.8759765625,1.0,283.1499938964844,289.4349365234375,293.5690612792969,296.1767883300781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8686575889587402,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6134.173828125,0.0,149.58847045898438,1895.4371337890625,0.0,3110.217529296875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18125400,297.533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.86669921875,0.9990000128746032,1.0,0.53289794921875,298.038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.86669921875,0.9990000128746032,1.0,0.5611672401428223,298.5031433105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.86669921875,0.9990000128746032,1.0,0.4144761860370636,297.60760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.86669921875,0.9990000128746032,1.0,0.5611672401428223,297.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.86669921875,0.9990000128746032,0.9976576566696168,2.661935806274414,290.8666381835937,284.95001220703125,297.2708435058594,290.5692749023437,297.82452392578125,297.9844055175781,290.8661804199219,1.0,1.0,0.19247367978096,0.19247367978096,1.0,1.0,-5.689832210540772,0.8490435481071472,4.840788841247559,-0.4275387525558471,1.0,0.6499999761581421,0.0,296.0885009765625,410.0,40222.921875,0.0,13485.8759765625,1.0,283.1499938964844,289.4349365234375,293.5690612792969,296.1767883300781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8686575889587402,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6134.173828125,0.0,149.58847045898438,1895.4371337890625,0.0,3110.217529296875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18125460,297.51300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8475341796875,0.9990000128746032,1.0,0.5328981876373291,298.0174865722656,297.1499938964844,293.1499938964844,0.0,-0.0,290.8475341796875,0.9990000128746032,1.0,0.5611674785614014,298.4786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8475341796875,0.9990000128746032,1.0,0.4144763648509979,297.5878601074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.8475341796875,0.9990000128746032,1.0,0.5611674785614014,297.1210632324219,297.1499938964844,293.1499938964844,0.0,-0.0,290.8475341796875,0.9990000128746032,0.9954922795295716,2.6619367599487305,290.8474426269531,284.95001220703125,297.22119140625,290.54083251953125,297.79644775390625,297.9625244140625,290.8470458984375,1.0,1.0,0.1924976706504821,0.1924976706504821,1.0,1.0,-5.689835071563721,0.8491429686546326,4.840692043304443,-0.4274511337280273,1.0,0.6499999761581421,0.0,296.08770751953125,410.0,40134.5234375,0.0,13485.8798828125,1.0,283.1499938964844,289.4210205078125,293.5404052734375,296.1419677734375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8685335516929626,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6120.548828125,0.0,149.58847045898438,1895.4371337890625,0.0,3109.05419921875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18125520,297.51300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8475341796875,0.9990000128746032,1.0,0.5328981876373291,298.0174865722656,297.1499938964844,293.1499938964844,0.0,-0.0,290.8475341796875,0.9990000128746032,1.0,0.5611674785614014,298.4786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8475341796875,0.9990000128746032,1.0,0.4144763648509979,297.5878601074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.8475341796875,0.9990000128746032,1.0,0.5611674785614014,297.1210632324219,297.1499938964844,293.1499938964844,0.0,-0.0,290.8475341796875,0.9990000128746032,0.9954922795295716,2.6619367599487305,290.8474426269531,284.95001220703125,297.22119140625,290.54083251953125,297.79644775390625,297.9625244140625,290.8470458984375,1.0,1.0,0.1924976706504821,0.1924976706504821,1.0,1.0,-5.689835071563721,0.8491429686546326,4.840692043304443,-0.4274511337280273,1.0,0.6499999761581421,0.0,296.08770751953125,410.0,40134.5234375,0.0,13485.8798828125,1.0,283.1499938964844,289.4210205078125,293.5404052734375,296.1419677734375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8685335516929626,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6120.548828125,0.0,149.58847045898438,1895.4371337890625,0.0,3109.05419921875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18125580,297.4925537109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.833740234375,0.9990000128746032,1.0,0.5328983664512634,297.9970092773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.833740234375,0.9990000128746032,1.0,0.5611676573753357,298.4544677734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.833740234375,0.9990000128746032,1.0,0.4144765138626098,297.56842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.833740234375,0.9990000128746032,1.0,0.5611676573753357,297.1024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.833740234375,0.9990000128746032,0.9931352734565736,2.661937713623047,290.8337097167969,284.95001220703125,297.1741027832031,290.5140991210937,297.76922607421875,297.9410400390625,290.8334045410156,1.0,1.0,0.192521646618843,0.192521646618843,1.0,1.0,-5.6898369789123535,0.8492424488067627,4.840594291687012,-0.4273608922958374,1.0,0.6499999761581421,0.0,296.08709716796875,410.0,40063.2578125,0.0,13485.8837890625,1.0,283.1499938964844,289.40924072265625,293.5136413574219,296.1095886230469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8683931827545166,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6108.3623046875,0.0,149.58847045898438,1895.4371337890625,0.0,3107.7373046875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18125640,297.4925537109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.833740234375,0.9990000128746032,1.0,0.5328983664512634,297.9970092773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.833740234375,0.9990000128746032,1.0,0.5611676573753357,298.4544677734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.833740234375,0.9990000128746032,1.0,0.4144765138626098,297.56842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.833740234375,0.9990000128746032,1.0,0.5611676573753357,297.1024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.833740234375,0.9990000128746032,0.9931352734565736,2.661937713623047,290.8337097167969,284.95001220703125,297.1741027832031,290.5140991210937,297.76922607421875,297.9410400390625,290.8334045410156,1.0,1.0,0.192521646618843,0.192521646618843,1.0,1.0,-5.6898369789123535,0.8492424488067627,4.840594291687012,-0.4273608922958374,1.0,0.6499999761581421,0.0,296.08709716796875,410.0,40063.2578125,0.0,13485.8837890625,1.0,283.1499938964844,289.40924072265625,293.5136413574219,296.1095886230469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8683931827545166,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6108.3623046875,0.0,149.58847045898438,1895.4371337890625,0.0,3107.7373046875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18125700,297.482421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8266906738281,0.9990000128746032,1.0,0.532898485660553,297.9868469238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.8266906738281,0.9990000128746032,1.0,0.5611677765846252,298.4424743652344,297.1499938964844,293.1499938964844,0.0,-0.0,290.8266906738281,0.9990000128746032,1.0,0.414476603269577,297.55877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8266906738281,0.9990000128746032,1.0,0.5611677765846252,297.0931701660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.8266906738281,0.9990000128746032,0.9918835163116456,2.661938190460205,290.8266296386719,284.95001220703125,297.15155029296875,290.50146484375,297.755859375,297.9303894042969,290.8263244628906,1.0,1.0,0.1925336420536041,0.1925336420536041,1.0,1.0,-5.689837455749512,0.8492920994758606,4.840545654296875,-0.4273149967193603,1.0,0.6499999761581421,0.0,296.0868225097656,410.0,40026.48046875,0.0,13485.8857421875,1.0,283.1499938964844,289.40350341796875,293.5008850097656,296.0941772460937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8683111667633057,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6102.50146484375,0.0,149.58847045898438,1895.4371337890625,0.0,3106.96826171875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18125760,297.47235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8197326660156,0.9990000128746032,1.0,0.5328985452651978,297.97674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8197326660156,0.9990000128746032,1.0,0.56116783618927,298.4305114746094,297.1499938964844,293.1499938964844,0.0,-0.0,290.8197326660156,0.9990000128746032,1.0,0.4144766330718994,297.54913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8197326660156,0.9990000128746032,1.0,0.56116783618927,297.083984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8197326660156,0.9990000128746032,0.9905648231506348,2.661938428878784,290.8196716308594,284.95001220703125,297.1297302246094,290.48931884765625,297.74273681640625,297.9197692871094,290.8193664550781,1.0,1.0,0.1925444602966308,0.1925444602966308,1.0,1.0,-5.689838409423828,0.8493372201919556,4.840501308441162,-0.427272766828537,1.0,0.6499999761581421,0.0,296.086669921875,410.0,39990.390625,0.0,13485.88671875,1.0,283.1499938964844,289.3978576660156,293.4887084960937,296.0793762207031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8682287335395813,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6096.83056640625,0.0,149.58847045898438,1895.4371337890625,0.0,3106.194580078125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18125820,297.4523010253906,297.1499938964844,293.1499938964844,0.0,-0.0,290.8060607910156,0.9990000128746032,1.0,0.5328986048698425,297.9565734863281,297.1499938964844,293.1499938964844,0.0,-0.0,290.8060607910156,0.9990000128746032,1.0,0.5611678957939148,298.4066467285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.8060607910156,0.9990000128746032,1.0,0.4144767224788666,297.5299377441406,297.1499938964844,293.1499938964844,0.0,-0.0,290.8060607910156,0.9990000128746032,1.0,0.5611678957939148,297.0657043457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.8060607910156,0.9990000128746032,0.9877959489822388,2.6619389057159424,290.8059997558594,284.95001220703125,297.0882873535156,290.4665832519531,297.71697998046875,297.8985900878906,290.8056945800781,1.0,1.0,0.1925660818815231,0.1925660818815231,1.0,1.0,-5.6898393630981445,0.8494266867637634,4.840412616729736,-0.4271870255470276,1.0,0.6499999761581421,0.0,296.0864562988281,410.0,39919.51171875,0.0,13485.888671875,1.0,283.1499938964844,289.3867492675781,293.4656066894531,296.0511169433594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8680047392845154,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6085.89990234375,0.0,149.58847045898438,1895.4371337890625,0.0,3104.09326171875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18125880,297.4523010253906,297.1499938964844,293.1499938964844,0.0,-0.0,290.8060607910156,0.9990000128746032,1.0,0.5328986048698425,297.9565734863281,297.1499938964844,293.1499938964844,0.0,-0.0,290.8060607910156,0.9990000128746032,1.0,0.5611678957939148,298.4066467285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.8060607910156,0.9990000128746032,1.0,0.4144767224788666,297.5299377441406,297.1499938964844,293.1499938964844,0.0,-0.0,290.8060607910156,0.9990000128746032,1.0,0.5611678957939148,297.0657043457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.8060607910156,0.9990000128746032,0.9877959489822388,2.6619389057159424,290.8059997558594,284.95001220703125,297.0882873535156,290.4665832519531,297.71697998046875,297.8985900878906,290.8056945800781,1.0,1.0,0.1925660818815231,0.1925660818815231,1.0,1.0,-5.6898393630981445,0.8494266867637634,4.840412616729736,-0.4271870255470276,1.0,0.6499999761581421,0.0,296.0864562988281,410.0,39919.51171875,0.0,13485.888671875,1.0,283.1499938964844,289.3867492675781,293.4656066894531,296.0511169433594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8680047392845154,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6085.89990234375,0.0,149.58847045898438,1895.4371337890625,0.0,3104.09326171875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18125940,297.4349365234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7943420410156,0.9990000128746032,1.0,0.5328986644744873,297.93914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7943420410156,0.9990000128746032,1.0,0.5611679553985596,298.3858337402344,297.1499938964844,293.1499938964844,0.0,-0.0,290.7943420410156,0.9990000128746032,1.0,0.4144767224788666,297.5133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7943420410156,0.9990000128746032,1.0,0.5611679553985596,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7943420410156,0.9990000128746032,0.9851378202438354,2.661939144134521,290.7942810058594,284.95001220703125,297.0535888671875,290.4479675292969,297.69500732421875,297.8802185058594,290.79400634765625,1.0,1.0,0.192585602402687,0.192585602402687,1.0,1.0,-5.689839839935303,0.8495072722434998,4.840332508087158,-0.4271061718463897,1.0,0.6499999761581421,0.0,296.0865173339844,410.0,39859.02734375,0.0,13485.8896484375,1.0,283.1499938964844,289.3772277832031,293.4468688964844,296.0279235839844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.867781937122345,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6076.818359375,0.0,149.58847045898438,1895.4371337890625,0.0,3102.003173828125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18126000,297.4330444335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7930908203125,0.9990000128746032,0.0,0.5328986644744873,297.9372253417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7930908203125,0.9990000128746032,0.0,0.5611679553985596,298.3835754394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7930908203125,0.9990000128746032,0.0,0.4144767224788666,297.511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7930908203125,0.9990000128746032,0.0,0.5611679553985596,297.0482788085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7930908203125,0.9990000128746032,0.0,2.661939144134521,290.79302978515625,294.1499938964844,297.04998779296875,290.4460754394531,297.6925964355469,297.8782043457031,290.7927551269531,0.0,0.0,0.1925877183675766,0.1925877183675766,1.0,1.0,-5.689839839935303,0.849515974521637,4.840323925018311,-0.4270974993705749,0.0,0.6499999761581421,0.0,296.0865173339844,60.0,39852.4609375,0.0,13485.8896484375,0.0,283.1499938964844,289.3761901855469,293.4449157714844,296.0254821777344,293.1499938964844,293.1499938964844,278.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,149.58847045898438,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126060,297.7473449707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1659545898437,0.5460540056228638,0.0,-0.0055999881587922,298.1351318359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2703857421875,0.5460540056228638,0.0,-0.0058970572426915,298.64312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.39306640625,0.5460540056228638,0.0,-0.0043555460870265,297.6902770996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1609802246094,0.5460540056228638,0.0,-0.0058970572426915,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,293.0491027832031,0.5460540056228638,0.0,-0.0279731005430221,293.5858459472656,294.1499938964844,297.0308837890625,290.4356994628906,296.2938537597656,297.7069702148437,289.2674560546875,0.0,0.0,0.1524448841810226,0.1524448841810226,1.0,1.0,-0.0984854772686958,0.0053427186794579,0.0931427627801895,-0.1234214156866073,0.0,0.6499999761581421,0.0,-0.5887552499771118,60.0,2413.505615234375,0.0,-0.0002429057640256,0.0,283.5168762207031,289.4481201171875,293.76690673828125,295.5504455566406,293.1499938964844,293.1499938964844,278.1499938964844,5.180481821298599e-09,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.133050424317883e-11,1.1330531998754443e-11,2.6968473558115305e-17,1.6066453722984875e-10,1.6066432906303163e-10,2.14031911472022e-16,0.0,0.0,-0.0,0.0,0.0,8.51122644525036e-21,4.6297810702597e-19,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126120,298.1138610839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1607360839844,0.0,0.0,0.0012126711662858,298.43511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2606506347656,0.0,0.0,0.0012770012253895,298.9656066894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3786926269531,0.0,0.0,0.0009431887301616,297.9788818359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.15545654296875,0.0,0.0,0.0012770012253895,297.5726928710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.04815673828125,0.0,0.0,0.0060575436800718,293.5424194335937,294.1499938964844,297.0133361816406,290.4256591796875,296.26544189453125,297.6056213378906,288.1116027832031,0.0,0.0,0.1155526340007782,0.1155526340007782,1.0,1.0,-0.0004406730586197,7.662760617677122e-05,0.0003640454669948,-0.0091076390817761,0.0,0.6499999761581421,0.0,-0.0043633175082504,60.0,963.8270874023438,0.0,-1.1390040526748637e-05,0.0,283.5168762207031,289.4481201171875,293.76690673828125,295.5504455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.605118507198077e-22,5.6117888625771385e-22,9.244034789941518e-25,3.620823485592656e-18,3.617671927458829e-18,3.151772804967452e-21,0.0,0.0,-0.0,0.0,0.0,1.2329192816306254e-38,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126180,298.6139221191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0790710449219,0.0,0.0,8.805377001408488e-05,298.8753356933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.17242431640625,0.0,0.0,9.272485476685688e-05,299.4118347167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.28125,0.0,0.0,6.848626071587205e-05,298.409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0752868652344,0.0,0.0,9.272485476685688e-05,298.0709533691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.97479248046875,0.0,0.0,0.000440285395598,293.4078063964844,294.1499938964844,296.9766540527344,290.40313720703125,296.3216552734375,297.4682006835937,287.5692749023437,0.0,0.0,0.0385175421833992,0.0385175421833992,1.0,1.0,-0.0031104020308703,7.873280196690757e-07,0.0031096145976334,-0.0184499453753232,0.0,0.6499999761581421,0.0,-0.0193853676319122,60.0,154.60218811035156,0.0,-6.011898534552529e-08,0.0,283.5168762207031,289.4481201171875,293.76690673828125,295.5504455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.508790495650628e-35,2.6342219991765416e-35,1.7185605440003509e-35,-8.0815150027583e-21,-3.7643660856870655e-21,-4.317148917071234e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
