time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18126240,298.6139221191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0790710449219,0.0,0.0,8.805377001408488e-05,298.8753356933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.17242431640625,0.0,0.0,9.272485476685688e-05,299.4118347167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.28125,0.0,0.0,6.848626071587205e-05,298.409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0752868652344,0.0,0.0,9.272485476685688e-05,298.0709533691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.97479248046875,0.0,0.0,0.000440285395598,293.4078063964844,294.1499938964844,296.9766540527344,290.40313720703125,296.3216552734375,297.4682006835937,287.5692749023437,0.0,0.0,0.0385175421833992,0.0385175421833992,1.0,1.0,-0.0031104020308703,7.873280196690757e-07,0.0031096145976334,-0.0184499453753232,0.0,0.6499999761581421,0.0,-0.0193853676319122,60.0,154.60218811035156,0.0,-6.011898534552529e-08,0.0,283.5168762207031,289.4481201171875,293.76690673828125,295.5504455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.508790495650628e-35,2.6342219991765416e-35,1.7185605440003509e-35,-8.0815150027583e-21,-3.7643660856870655e-21,-4.317148917071234e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126300,298.7843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1244506835937,0.0,0.0,9.539218444842844e-05,299.0328674316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2187194824219,0.0,0.0,0.0001004525620373,299.5678405761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.330810546875,0.0,0.0,7.419392204610631e-05,298.5654602050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.11883544921875,0.0,0.0,0.0001004525620373,298.2558288574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0168151855469,0.0,0.0,0.000476518733194,293.462158203125,294.1499938964844,296.9583435058594,290.3911437988281,296.13726806640625,297.199951171875,287.5561828613281,0.0,0.0,0.0,0.0,1.0,1.0,0.0004297958512324,9.009896828615638e-09,-0.000429804844316,-0.0178231876343488,0.0,0.6499999761581421,0.0,-0.0008738587494008,60.0,67.68289947509766,-0.0,-7.047989925013098e-08,0.0,283.5168762207031,289.4481201171875,293.76690673828125,295.5504455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.456129116552918e-43,-4.820466717277372e-43,-2.928713790438868e-43,-7.69899001368584e-21,-3.840870598825418e-21,-3.858119818757206e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126360,298.9214172363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.12255859375,0.0,0.0,9.49773020693101e-05,299.1617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.21636962890625,0.0,0.0,0.0001000156771624,299.69537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3280334472656,0.0,0.0,7.387124060187489e-05,298.6936950683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1168518066406,0.0,0.0,0.0001000156771624,298.4107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.01531982421875,0.0,0.0,0.0004744320758618,293.45587158203125,294.1499938964844,296.94000244140625,290.3786926269531,296.14337158203125,297.1637878417969,287.57635498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122823296114,7.309528982091251e-09,0.0010122751118615,-0.018201632425189,0.0,0.6499999761581421,0.0,-0.0084360623732209,60.0,30.169321060180664,0.0,-6.986552847365601e-08,0.0,283.5168762207031,289.4481201171875,293.76690673828125,295.5504455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.687129180742368e-21,-3.843242280737972e-21,-3.8438869000043955e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126420,299.132568359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1101989746094,0.0,0.0,9.500267333351076e-05,299.3625793457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.20281982421875,0.0,0.0,0.0001000423944788,299.89459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3130798339844,0.0,0.0,7.389097299892455e-05,298.89385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.10455322265625,0.0,0.0,0.0001000423944788,298.6600952148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0043029785156,0.0,0.0,0.0004745582409668,293.4322814941406,294.1499938964844,296.9033203125,290.3524475097656,296.1573181152344,297.09942626953125,287.6667785644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125482222065,7.331343088168296e-09,0.0010125408880412,-0.0182586871087551,0.0,0.6499999761581421,0.0,-0.008447278290987,60.0,9.530375480651855,0.0,-6.990222800595802e-08,0.0,283.5168762207031,289.4481201171875,293.76690673828125,295.5504455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.686666315028508e-21,-3.843334369204604e-21,-3.843331945823904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126480,299.132568359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1101989746094,0.0,0.0,9.500267333351076e-05,299.3625793457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.20281982421875,0.0,0.0,0.0001000423944788,299.89459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3130798339844,0.0,0.0,7.389097299892455e-05,298.89385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.10455322265625,0.0,0.0,0.0001000423944788,298.6600952148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0043029785156,0.0,0.0,0.0004745582409668,293.4322814941406,294.1499938964844,296.9033203125,290.3524475097656,296.1573181152344,297.09942626953125,287.6667785644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125482222065,7.331343088168296e-09,0.0010125408880412,-0.0182586871087551,0.0,0.6499999761581421,0.0,-0.008447278290987,60.0,9.530375480651855,0.0,-6.990222800595802e-08,0.0,283.5168762207031,289.4481201171875,293.76690673828125,295.5504455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.686666315028508e-21,-3.843334369204604e-21,-3.843331945823904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126540,299.28765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0971374511719,0.0,0.0,9.501486783847211e-05,299.51080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1885986328125,0.0,0.0,0.000100055229268,300.0430603027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2974853515625,0.0,0.0,7.390045357169583e-05,299.0408020019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.091552734375,0.0,0.0,0.000100055229268,298.85504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9925842285156,0.0,0.0,0.000474619155284,293.40789794921875,294.1499938964844,296.8666687011719,290.3245544433594,296.1703796386719,297.0422668457031,287.7686462402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126744164153,7.346121488893686e-09,0.0010126669658347,-0.0182973947376012,0.0,0.6499999761581421,0.0,-0.0084546031430363,60.0,6.753992557525635,0.0,-6.991963630298417e-08,0.0,283.5168762207031,289.4481201171875,293.76690673828125,295.5504455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.686667930615642e-21,-3.843333965307821e-21,-3.843333561411037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126600,299.28765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0971374511719,0.0,0.0,9.501486783847211e-05,299.51080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1885986328125,0.0,0.0,0.000100055229268,300.0430603027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2974853515625,0.0,0.0,7.390045357169583e-05,299.0408020019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.091552734375,0.0,0.0,0.000100055229268,298.85504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9925842285156,0.0,0.0,0.000474619155284,293.40789794921875,294.1499938964844,296.8666687011719,290.3245544433594,296.1703796386719,297.0422668457031,287.7686462402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126744164153,7.346121488893686e-09,0.0010126669658347,-0.0182973947376012,0.0,0.6499999761581421,0.0,-0.0084546031430363,60.0,6.753992557525635,0.0,-6.991963630298417e-08,0.0,283.5168762207031,289.4481201171875,293.76690673828125,295.5504455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.686667930615642e-21,-3.843333965307821e-21,-3.843333561411037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126660,299.406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0834350585937,0.0,0.0,9.502149623585864e-05,299.624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1737365722656,0.0,0.0,0.0001000622141873,300.1577453613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.28125,0.0,0.0,7.390561222564429e-05,299.152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0779113769531,0.0,0.0,0.0001000622141873,299.0063171386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9801940917969,0.0,0.0,0.0004746522463392,293.3828125,294.1499938964844,296.8299865722656,290.2951965332031,296.1824951171875,296.99053955078125,287.8665466308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127412388101,7.353937458987048e-09,0.0010127339046448,-0.0183178670704364,0.0,0.6499999761581421,0.0,-0.0084584783762693,60.0,6.33306360244751,0.0,-6.992886625312168e-08,0.0,283.5168762207031,289.4481201171875,293.76690673828125,295.5504455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.686667122822075e-21,-3.843333561411037e-21,-3.843333561411037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126720,299.406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0834350585937,0.0,0.0,9.502149623585864e-05,299.624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1737365722656,0.0,0.0,0.0001000622141873,300.1577453613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.28125,0.0,0.0,7.390561222564429e-05,299.152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0779113769531,0.0,0.0,0.0001000622141873,299.0063171386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9801940917969,0.0,0.0,0.0004746522463392,293.3828125,294.1499938964844,296.8299865722656,290.2951965332031,296.1824951171875,296.99053955078125,287.8665466308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127412388101,7.353937458987048e-09,0.0010127339046448,-0.0183178670704364,0.0,0.6499999761581421,0.0,-0.0084584783762693,60.0,6.33306360244751,0.0,-6.992886625312168e-08,0.0,283.5168762207031,289.4481201171875,293.76690673828125,295.5504455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.686667122822075e-21,-3.843333561411037e-21,-3.843333561411037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126780,299.49957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.069091796875,0.0,0.0,9.502253669779748e-05,299.7131042480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.15826416015625,0.0,0.0,0.0001000633128569,300.2454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.264404296875,0.0,0.0,7.390641985693946e-05,299.23876953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.06365966796875,0.0,0.0,0.0001000633128569,299.1195983886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9671325683594,0.0,0.0,0.0004746574559248,293.3570251464844,294.1499938964844,296.7933349609375,290.2645263671875,296.1937255859375,296.9428405761719,287.95867919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127485729753,7.354798103875737e-09,0.0010127412388101,-0.018320120871067,0.0,0.6499999761581421,0.0,-0.0084589049220085,60.0,6.205703258514404,0.0,-6.992988943466116e-08,0.0,283.5168762207031,289.4481201171875,293.76690673828125,295.5504455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.686667122822075e-21,-3.843333561411037e-21,-3.843333561411037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126840,299.49957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.069091796875,0.0,0.0,9.502253669779748e-05,299.7131042480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.15826416015625,0.0,0.0,0.0001000633128569,300.2454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.264404296875,0.0,0.0,7.390641985693946e-05,299.23876953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.06365966796875,0.0,0.0,0.0001000633128569,299.1195983886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9671325683594,0.0,0.0,0.0004746574559248,293.3570251464844,294.1499938964844,296.7933349609375,290.2645263671875,296.1937255859375,296.9428405761719,287.95867919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127485729753,7.354798103875737e-09,0.0010127412388101,-0.018320120871067,0.0,0.6499999761581421,0.0,-0.0084589049220085,60.0,6.205703258514404,0.0,-6.992988943466116e-08,0.0,283.5168762207031,289.4481201171875,293.76690673828125,295.5504455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.686667122822075e-21,-3.843333561411037e-21,-3.843333561411037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126900,299.5370483398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0616760253906,0.0,0.0,9.502087050350384e-05,299.74884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1502990722656,0.0,0.0,0.0001000615520752,300.2803039550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2557678222656,0.0,0.0,7.390511746052653e-05,299.27374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0562744140625,0.0,0.0,0.0001000615520752,299.1639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9603881835937,0.0,0.0,0.0004746491031255,293.3438720703125,294.1499938964844,296.7749938964844,290.24871826171875,296.198974609375,296.9202575683594,288.0024108886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012728898786,7.352497721768714e-09,0.0010127215646207,-0.0183140952140092,0.0,0.6499999761581421,0.0,-0.0084577649831771,60.0,6.158157825469971,0.0,-6.99271680559832e-08,0.0,283.5168762207031,289.4481201171875,293.76690673828125,295.5504455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.686667122822075e-21,-3.843333561411037e-21,-3.843333561411037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126960,299.56988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0541381835937,0.0,0.0,9.501789463683964e-05,299.7801818847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1421813964844,0.0,0.0,0.0001000584234134,300.3104553222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2470092773437,0.0,0.0,7.390281098196283e-05,299.3045959472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0487670898437,0.0,0.0,0.0001000584234134,299.20220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9534606933594,0.0,0.0,0.000474634260172,293.33056640625,294.1499938964844,296.75665283203125,290.232666015625,296.2040405273437,296.89825439453125,288.0447692871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126954875886,7.348579078580997e-09,0.0010126881534233,-0.018303832039237,0.0,0.6499999761581421,0.0,-0.0084558222442865,60.0,6.113313674926758,0.0,-6.99225424227734e-08,0.0,283.5168762207031,289.4481201171875,293.76690673828125,295.5504455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.686667122822075e-21,-3.843333561411037e-21,-3.843333561411037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127020,299.6244812011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0386657714844,0.0,0.0,9.500779560767114e-05,299.8323974609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1256103515625,0.0,0.0,0.0001000477786874,300.359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2290954589844,0.0,0.0,7.389495294773951e-05,299.3563842773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0333557128906,0.0,0.0,0.0001000477786874,299.2645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.93927001953125,0.0,0.0,0.00047458379413,293.3035888671875,294.1499938964844,296.7200012207031,290.19976806640625,296.2135009765625,296.8557434082031,288.1255798339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125840781256,7.335558827037403e-09,0.0010125767439603,-0.0182697288691997,0.0,0.6499999761581421,0.0,-0.0084493672475218,60.0,6.027904510498047,0.0,-6.990716627797158e-08,0.0,283.5168762207031,289.4481201171875,293.76690673828125,295.5504455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.686667122822075e-21,-3.843333561411037e-21,-3.843333561411037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127080,299.6244812011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0386657714844,0.0,0.0,9.500779560767114e-05,299.8323974609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1256103515625,0.0,0.0,0.0001000477786874,300.359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2290954589844,0.0,0.0,7.389495294773951e-05,299.3563842773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0333557128906,0.0,0.0,0.0001000477786874,299.2645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.93927001953125,0.0,0.0,0.00047458379413,293.3035888671875,294.1499938964844,296.7200012207031,290.19976806640625,296.2135009765625,296.8557434082031,288.1255798339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125840781256,7.335558827037403e-09,0.0010125767439603,-0.0182697288691997,0.0,0.6499999761581421,0.0,-0.0084493672475218,60.0,6.027904510498047,0.0,-6.990716627797158e-08,0.0,283.5168762207031,289.4481201171875,293.76690673828125,295.5504455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.686667122822075e-21,-3.843333561411037e-21,-3.843333561411037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127140,299.6664123535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0232238769531,0.0,0.0,9.499261796008795e-05,299.8724670410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1091003417969,0.0,0.0,0.0001000318006845,300.3963317871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2113647460937,0.0,0.0,7.388314406853169e-05,299.3968200683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0180053710937,0.0,0.0,0.0001000318006845,299.3112487792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.925048828125,0.0,0.0,0.0004745079786516,293.2770080566406,294.1499938964844,296.6844482421875,290.16705322265625,296.2219543457031,296.8159484863281,288.1994934082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124188847839,7.316237837784456e-09,0.0010124115506187,-0.0182191245257854,0.0,0.6499999761581421,0.0,-0.0084397895261645,60.0,5.948639392852783,0.0,-6.98843507507263e-08,0.0,283.5168762207031,289.4481201171875,293.76690673828125,295.5504455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.686667122822075e-21,-3.843333561411037e-21,-3.843333561411037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127200,299.6675720214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0227355957031,0.0,0.0,9.499205043539404e-05,299.8735656738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.10858154296875,0.0,0.0,0.00010003119678,300.3973083496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2107849121094,0.0,0.0,7.388270023511723e-05,299.39794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0174865722656,0.0,0.0,0.00010003119678,299.3125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9245910644531,0.0,0.0,0.0004745051264762,293.2761535644531,294.1499938964844,296.6833190917969,290.166015625,296.2221984863281,296.814697265625,288.2017517089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124127147719,7.315513528283191e-09,0.0010124053806066,-0.0182172264903783,0.0,0.6499999761581421,0.0,-0.0084394300356507,60.0,5.946191310882568,0.0,-6.98834980994434e-08,0.0,283.5168762207031,289.4481201171875,293.76690673828125,295.5504455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.686667122822075e-21,-3.843333561411037e-21,-3.843333561411037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127260,299.6949157714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0097351074219,0.0,0.0,9.497546125203372e-05,299.899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0947265625,0.0,0.0,0.0001000137344817,300.4205017089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1958923339844,0.0,0.0,7.386979996226728e-05,299.4248352050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0045471191406,0.0,0.0,0.0001000137344817,299.3424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9125671386719,0.0,0.0,0.0004744222678709,293.2540283203125,294.1499938964844,296.6541442871094,290.1386413574219,296.22857666015625,296.782958984375,288.259033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122330859303,7.294509440924912e-09,0.001012225751765,-0.0181622132658958,0.0,0.6499999761581421,0.0,-0.0084290178492665,60.0,5.883439540863037,0.0,-6.985870015796537e-08,0.0,283.5168762207031,289.4481201171875,293.76690673828125,295.5504455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.686667122822075e-21,-3.843333561411037e-21,-3.843333561411037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127320,299.70098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.00634765625,0.0,0.0,9.497060818830504e-05,299.9054260253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.09112548828125,0.0,0.0,0.0001000086194835,300.425537109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1920471191406,0.0,0.0,7.386602374026552e-05,299.4308776855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0011901855469,0.0,0.0,0.0001000086194835,299.3489685058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9094543457031,0.0,0.0,0.0004743980243802,293.248291015625,294.1499938964844,296.64666748046875,290.13153076171875,296.2301330566406,296.7749328613281,288.273193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121805826202,7.288376124847673e-09,0.0010121733648702,-0.0181461498141288,0.0,0.6499999761581421,0.0,-0.0084259770810604,60.0,5.867686748504639,0.0,-6.985145972748796e-08,0.0,283.5168762207031,289.4481201171875,293.76690673828125,295.5504455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.686667122822075e-21,-3.843333561411037e-21,-3.843333561411037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127380,299.72674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.989501953125,0.0,0.0,9.494355617789552e-05,299.929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0732116699219,0.0,0.0,9.99801413854584e-05,300.4464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1728515625,0.0,0.0,7.384498894680291e-05,299.45684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9844055175781,0.0,0.0,9.99801413854584e-05,299.3766784667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.8938293457031,0.0,0.0,0.0004742629243992,293.219970703125,294.1499938964844,296.6099853515625,290.0964660644531,296.2372131347656,296.73614501953125,288.33984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118888458237,7.2542576390333124e-09,0.0010118816280737,-0.0180567856878042,0.0,0.6499999761581421,0.0,-0.0084090633317828,60.0,5.7923126220703125,0.0,-6.981119327065245e-08,0.0,283.5168762207031,289.4481201171875,293.76690673828125,295.5504455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.686667122822075e-21,-3.843333561411037e-21,-3.843333561411037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127440,299.72674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.989501953125,0.0,0.0,9.494355617789552e-05,299.929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0732116699219,0.0,0.0,9.99801413854584e-05,300.4464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1728515625,0.0,0.0,7.384498894680291e-05,299.45684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9844055175781,0.0,0.0,9.99801413854584e-05,299.3766784667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.8938293457031,0.0,0.0,0.0004742629243992,293.219970703125,294.1499938964844,296.6099853515625,290.0964660644531,296.2372131347656,296.73614501953125,288.33984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118888458237,7.2542576390333124e-09,0.0010118816280737,-0.0180567856878042,0.0,0.6499999761581421,0.0,-0.0084090633317828,60.0,5.7923126220703125,0.0,-6.981119327065245e-08,0.0,283.5168762207031,289.4481201171875,293.76690673828125,295.5504455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.686667122822075e-21,-3.843333561411037e-21,-3.843333561411037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127500,299.7373962402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9809265136719,0.0,0.0,9.492786193732172e-05,299.9399719238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0641174316406,0.0,0.0,9.9963610409759e-05,300.4547424316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1631164550781,0.0,0.0,7.383277988992631e-05,299.4677124023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9758605957031,0.0,0.0,9.9963610409759e-05,299.3880310058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.8858337402344,0.0,0.0,0.0004741845186799,293.2056579589844,294.1499938964844,296.5916748046875,290.0787658691406,296.2404479980469,296.717041015625,288.3714294433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117198107764,7.234493004659724e-09,0.0010117125930264,-0.0180050190538167,0.0,0.6499999761581421,0.0,-0.0083992648869752,60.0,5.755756378173828,0.0,-6.978787325806479e-08,0.0,283.5168762207031,289.4481201171875,293.76690673828125,295.5504455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.686667122822075e-21,-3.843333561411037e-21,-3.843333561411037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127560,299.7469177246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9722595214844,0.0,0.0,9.491084347246216e-05,299.94891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0549011230469,0.0,0.0,9.994568972615524e-05,300.4620056152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1532897949219,0.0,0.0,7.381954492302611e-05,299.4775085449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.9672241210937,0.0,0.0,9.994568972615524e-05,299.3981628417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.8777770996094,0.0,0.0,0.0004740995063912,293.1912841796875,294.1499938964844,296.5733337402344,290.0610046386719,296.24346923828125,296.6981201171875,288.4019775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115368058905,7.213084352031274e-09,0.0010115295881405,-0.0179489441215991,0.0,0.6499999761581421,0.0,-0.0083886524662375,60.0,5.719884872436523,0.0,-6.976262056923589e-08,0.0,283.5168762207031,289.4481201171875,293.76690673828125,295.5504455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.686667122822075e-21,-3.843333561411037e-21,-3.843333561411037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127620,299.75555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9633483886719,0.0,0.0,9.489212970947848e-05,299.9569702148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.04547119140625,0.0,0.0,9.992598643293604e-05,300.4684143066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1432189941406,0.0,0.0,7.380499300779775e-05,299.4864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9583435058594,0.0,0.0,9.992598643293604e-05,299.4073181152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.86944580078125,0.0,0.0,0.0004740060248877,293.17657470703125,294.1499938964844,296.5547180175781,290.0428466796875,296.246337890625,296.6790466308594,288.4319763183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010113356402143,7.189557837961047e-09,0.0010113284224644,-0.0178873222321271,0.0,0.6499999761581421,0.0,-0.008376988582313,60.0,5.684114456176758,0.0,-6.97348667699771e-08,0.0,283.5168762207031,289.4481201171875,293.76690673828125,295.5504455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.686667122822075e-21,-3.843333561411037e-21,-3.843333561411037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127680,299.7631530761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9546203613281,0.0,0.0,9.487273928243668e-05,299.9640197753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0362548828125,0.0,0.0,9.990556281991304e-05,300.47393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1333923339844,0.0,0.0,7.378990994766355e-05,299.4943542480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9496459960937,0.0,0.0,9.990556281991304e-05,299.4153747558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.861328125,0.0,0.0,0.00047390916734,293.1622619628906,294.1499938964844,296.5366516113281,290.02520751953125,296.2489929199219,296.6606750488281,288.4601745605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111272567883,7.165197324354722e-09,0.0010111201554536,-0.0178235173225402,0.0,0.6499999761581421,0.0,-0.008364912122488,60.0,5.650033950805664,0.0,-6.970613952717032e-08,0.0,283.5168762207031,289.4481201171875,293.76690673828125,295.5504455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.686667122822075e-21,-3.843333561411037e-21,-3.843333561411037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127740,299.7763977050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9366455078125,0.0,0.0,9.482912719249724e-05,299.9761657714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0172424316406,0.0,0.0,9.98596369754523e-05,300.483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1131896972656,0.0,0.0,7.375598943326622e-05,299.5081787109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9317321777344,0.0,0.0,9.98596369754523e-05,299.42938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8445129394531,0.0,0.0,0.0004736912960652,293.1329650878906,294.1499938964844,296.5,289.98931884765625,296.2537536621094,296.6236572265625,288.5145874023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106590343639,7.110446453850727e-09,0.0010106519330292,-0.0176801122725009,0.0,0.6499999761581421,0.0,-0.008337770588696,60.0,5.5826334953308105,0.0,-6.964160093048123e-08,0.0,283.5168762207031,289.4481201171875,293.76690673828125,295.5504455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.686667122822075e-21,-3.843333561411037e-21,-3.843333561411037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127800,299.7763977050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9366455078125,0.0,0.0,9.482912719249724e-05,299.9761657714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0172424316406,0.0,0.0,9.98596369754523e-05,300.483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1131896972656,0.0,0.0,7.375598943326622e-05,299.5081787109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9317321777344,0.0,0.0,9.98596369754523e-05,299.42938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8445129394531,0.0,0.0,0.0004736912960652,293.1329650878906,294.1499938964844,296.5,289.98931884765625,296.2537536621094,296.6236572265625,288.5145874023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106590343639,7.110446453850727e-09,0.0010106519330292,-0.0176801122725009,0.0,0.6499999761581421,0.0,-0.008337770588696,60.0,5.5826334953308105,0.0,-6.964160093048123e-08,0.0,283.5168762207031,289.4481201171875,293.76690673828125,295.5504455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.686667122822075e-21,-3.843333561411037e-21,-3.843333561411037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127860,299.7873229980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9183349609375,0.0,0.0,9.477938147028908e-05,299.98602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9979248046875,0.0,0.0,9.98072573565878e-05,300.4902648925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0926513671875,0.0,0.0,7.3717295890674e-05,299.51959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9134826660156,0.0,0.0,9.98072573565878e-05,299.44091796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8273620605469,0.0,0.0,0.0004734428366646,293.1033630371094,294.1499938964844,296.4633483886719,289.95343017578125,296.2577514648437,296.5870056152344,288.5653991699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101256193593,7.048067018899928e-09,0.0010101185180246,-0.0175167229026556,0.0,0.6499999761581421,0.0,-0.0083068460226058,60.0,5.517545223236084,0.0,-6.956809528446686e-08,0.0,283.5168762207031,289.4481201171875,293.76690673828125,295.5504455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.686667122822075e-21,-3.843333561411037e-21,-3.843333561411037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127920,299.7873229980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9183349609375,0.0,0.0,9.477938147028908e-05,299.98602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9979248046875,0.0,0.0,9.98072573565878e-05,300.4902648925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0926513671875,0.0,0.0,7.3717295890674e-05,299.51959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9134826660156,0.0,0.0,9.98072573565878e-05,299.44091796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8273620605469,0.0,0.0,0.0004734428366646,293.1033630371094,294.1499938964844,296.4633483886719,289.95343017578125,296.2577514648437,296.5870056152344,288.5653991699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101256193593,7.048067018899928e-09,0.0010101185180246,-0.0175167229026556,0.0,0.6499999761581421,0.0,-0.0083068460226058,60.0,5.517545223236084,0.0,-6.956809528446686e-08,0.0,283.5168762207031,289.4481201171875,293.76690673828125,295.5504455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.686667122822075e-21,-3.843333561411037e-21,-3.843333561411037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127980,299.7966003417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.8997497558594,0.0,0.0,9.47224034462124e-05,299.9941711425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.97833251953125,0.0,0.0,9.974725253414364e-05,300.495849609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0718688964844,0.0,0.0,7.3672978032846e-05,299.5292053222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.8949584960937,0.0,0.0,9.974725253414364e-05,299.4507141113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.8099365234375,0.0,0.0,0.0004731581720989,293.0735778808594,294.1499938964844,296.4266662597656,289.9176940917969,296.2610778808594,296.5506896972656,288.6130676269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095150209963,6.976669908453914e-09,0.001009508036077,-0.0173297133296728,0.0,0.6499999761581421,0.0,-0.0082714511081576,60.0,5.454439163208008,0.0,-6.94840238679717e-08,0.0,283.5168762207031,289.4481201171875,293.76690673828125,295.5504455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.686667122822075e-21,-3.843333561411037e-21,-3.843333561411037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128040,299.7966003417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.8997497558594,0.0,0.0,9.47224034462124e-05,299.9941711425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.97833251953125,0.0,0.0,9.974725253414364e-05,300.495849609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0718688964844,0.0,0.0,7.3672978032846e-05,299.5292053222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.8949584960937,0.0,0.0,9.974725253414364e-05,299.4507141113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.8099365234375,0.0,0.0,0.0004731581720989,293.0735778808594,294.1499938964844,296.4266662597656,289.9176940917969,296.2610778808594,296.5506896972656,288.6130676269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095150209963,6.976669908453914e-09,0.001009508036077,-0.0173297133296728,0.0,0.6499999761581421,0.0,-0.0082714511081576,60.0,5.454439163208008,0.0,-6.94840238679717e-08,0.0,283.5168762207031,289.4481201171875,293.76690673828125,295.5504455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.686667122822075e-21,-3.843333561411037e-21,-3.843333561411037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128100,299.8006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8903503417969,0.0,0.0,9.4690803962294e-05,299.9976501464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.96844482421875,0.0,0.0,9.971397957997397e-05,300.4981384277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0614013671875,0.0,0.0,7.364839984802529e-05,299.53338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8855895996094,0.0,0.0,9.971397957997397e-05,299.4550170898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.80108642578125,0.0,0.0,0.0004730003420263,293.05859375,294.1499938964844,296.4083251953125,289.8999328613281,296.262451171875,296.5326538085937,288.6355895996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091767180711,6.937102448034693e-09,0.0010091697331517,-0.0172260738909244,0.0,0.6499999761581421,0.0,-0.0082518365234136,60.0,5.423678874969482,0.0,-6.943744779164265e-08,0.0,283.5168762207031,289.4481201171875,293.76690673828125,295.5504455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.686667122822075e-21,-3.843333561411037e-21,-3.843333561411037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128160,299.8044128417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.880859375,0.0,0.0,9.465718903811648e-05,300.0008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9584655761719,0.0,0.0,9.967858204618096e-05,300.5001525878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.05084228515625,0.0,0.0,7.362225733231753e-05,299.5372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8761291503906,0.0,0.0,9.967858204618096e-05,299.458984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7921447753906,0.0,0.0,0.0004728324420284,293.0435791015625,294.1499938964844,296.3900146484375,289.8822326660156,296.2636413574219,296.5146789550781,288.6573486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010088168783113,6.8950227749553505e-09,0.0010088100098073,-0.0171158537268638,0.0,0.6499999761581421,0.0,-0.0082309758290648,60.0,5.3933844566345215,0.0,-6.938793717381486e-08,0.0,283.5168762207031,289.4481201171875,293.76690673828125,295.5504455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.686667122822075e-21,-3.843333561411037e-21,-3.843333561411037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128220,299.811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8617248535156,0.0,0.0,9.458351269131526e-05,300.00653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9383544921875,0.0,0.0,9.960099123418333e-05,300.5035705566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0295715332031,0.0,0.0,7.356495189014822e-05,299.5441589355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.8570556640625,0.0,0.0,9.960099123418333e-05,299.4662170410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.77410888671875,0.0,0.0,0.0004724643949884,293.013427734375,294.1499938964844,296.35333251953125,289.8472595214844,296.2655029296875,296.4789428710937,288.6988220214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080283973366,6.802828966812058e-09,0.0010080216452479,-0.0168743655085563,0.0,0.6499999761581421,0.0,-0.0081852711737155,60.0,5.333987236022949,0.0,-6.927951545776524e-08,0.0,283.5168762207031,289.4481201171875,293.76690673828125,295.5504455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.686667122822075e-21,-3.843333561411037e-21,-3.843333561411037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128280,299.811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8617248535156,0.0,0.0,9.458351269131526e-05,300.00653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9383544921875,0.0,0.0,9.960099123418333e-05,300.5035705566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0295715332031,0.0,0.0,7.356495189014822e-05,299.5441589355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.8570556640625,0.0,0.0,9.960099123418333e-05,299.4662170410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.77410888671875,0.0,0.0,0.0004724643949884,293.013427734375,294.1499938964844,296.35333251953125,289.8472595214844,296.2655029296875,296.4789428710937,288.6988220214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080283973366,6.802828966812058e-09,0.0010080216452479,-0.0168743655085563,0.0,0.6499999761581421,0.0,-0.0081852711737155,60.0,5.333987236022949,0.0,-6.927951545776524e-08,0.0,283.5168762207031,289.4481201171875,293.76690673828125,295.5504455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.686667122822075e-21,-3.843333561411037e-21,-3.843333561411037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128340,299.8172912597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.84234619140625,0.0,0.0,9.450082143303008e-05,300.0113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9179992675781,0.0,0.0,9.951391984941438e-05,300.5062561035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0080871582031,0.0,0.0,7.350063970079646e-05,299.5501403808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.83770751953125,0.0,0.0,9.951391984941438e-05,299.4726257324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.7558288574219,0.0,0.0,0.0004720513534266,292.98309326171875,294.1499938964844,296.3166809082031,289.8128662109375,296.2666931152344,296.4434814453125,288.7375793457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001007144106552,6.6994174652279526e-09,0.0010071373544633,-0.0166034922003746,0.0,0.6499999761581421,0.0,-0.0081340055912733,60.0,5.276159763336182,0.0,-6.91580055445229e-08,0.0,283.5168762207031,289.4481201171875,293.76690673828125,295.5504455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.686667122822075e-21,-3.843333561411037e-21,-3.843333561411037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128400,299.8172912597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.84234619140625,0.0,0.0,9.450082143303008e-05,300.0113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9179992675781,0.0,0.0,9.951391984941438e-05,300.5062561035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0080871582031,0.0,0.0,7.350063970079646e-05,299.5501403808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.83770751953125,0.0,0.0,9.951391984941438e-05,299.4726257324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.7558288574219,0.0,0.0,0.0004720513534266,292.98309326171875,294.1499938964844,296.3166809082031,289.8128662109375,296.2666931152344,296.4434814453125,288.7375793457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001007144106552,6.6994174652279526e-09,0.0010071373544633,-0.0166034922003746,0.0,0.6499999761581421,0.0,-0.0081340055912733,60.0,5.276159763336182,0.0,-6.91580055445229e-08,0.0,283.5168762207031,289.4481201171875,293.76690673828125,295.5504455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.686667122822075e-21,-3.843333561411037e-21,-3.843333561411037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128460,299.8226928710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.8227233886719,0.0,0.0,9.440928988624364e-05,300.0154724121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.8974609375,0.0,0.0,9.941752796294168e-05,300.5083312988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.98638916015625,0.0,0.0,7.342944445554167e-05,299.5553894042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.81817626953125,0.0,0.0,9.941752796294168e-05,299.47833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7373046875,0.0,0.0,0.0004715941031463,292.95269775390625,294.1499938964844,296.2799987792969,289.7792053222656,296.2672119140625,296.4082946777344,288.7737731933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061654029414,6.584984113544578e-09,0.0010061588836833,-0.0163037423044443,0.0,0.6499999761581421,0.0,-0.0080772768706083,60.0,5.219772815704346,0.0,-6.90236703349001e-08,0.0,283.5168762207031,289.4481201171875,293.76690673828125,295.5504455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.686667122822075e-21,-3.843333561411037e-21,-3.843333561411037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
