time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18128520,299.8226928710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.8227233886719,0.0,0.0,9.440928988624364e-05,300.0154724121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.8974609375,0.0,0.0,9.941752796294168e-05,300.5083312988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.98638916015625,0.0,0.0,7.342944445554167e-05,299.5553894042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.81817626953125,0.0,0.0,9.941752796294168e-05,299.47833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7373046875,0.0,0.0,0.0004715941031463,292.95269775390625,294.1499938964844,296.2799987792969,289.7792053222656,296.2672119140625,296.4082946777344,288.7737731933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061654029414,6.584984113544578e-09,0.0010061588836833,-0.0163037423044443,0.0,0.6499999761581421,0.0,-0.0080772768706083,60.0,5.219772815704346,0.0,-6.90236703349001e-08,0.0,283.5168762207031,289.4481201171875,293.76690673828125,295.5504455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.686667122822075e-21,-3.843333561411037e-21,-3.843333561411037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128580,299.8275451660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.8029479980469,0.0,0.0,9.430924546904862e-05,300.0190734863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.876708984375,0.0,0.0,9.931217937264591e-05,300.5099182128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9645690917969,0.0,0.0,7.335163536481559e-05,299.5600280761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.7984313964844,0.0,0.0,9.931217937264591e-05,299.4834899902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.71856689453125,0.0,0.0,0.0004710943903774,292.92218017578125,294.1499938964844,296.24334716796875,289.7464294433594,296.2670288085937,296.3733825683594,288.8075866699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050962446257,6.459955237403392e-09,0.0010050897253677,-0.0159762352705001,0.0,0.6499999761581421,0.0,-0.0080152945592999,60.0,5.164717674255371,0.0,-6.887704273594863e-08,0.0,283.5168762207031,289.4481201171875,293.76690673828125,295.5504455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.686667122822075e-21,-3.843333561411037e-21,-3.843333561411037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128640,299.8275451660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.8029479980469,0.0,0.0,9.430924546904862e-05,300.0190734863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.876708984375,0.0,0.0,9.931217937264591e-05,300.5099182128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9645690917969,0.0,0.0,7.335163536481559e-05,299.5600280761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.7984313964844,0.0,0.0,9.931217937264591e-05,299.4834899902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.71856689453125,0.0,0.0,0.0004710943903774,292.92218017578125,294.1499938964844,296.24334716796875,289.7464294433594,296.2670288085937,296.3733825683594,288.8075866699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050962446257,6.459955237403392e-09,0.0010050897253677,-0.0159762352705001,0.0,0.6499999761581421,0.0,-0.0080152945592999,60.0,5.164717674255371,0.0,-6.887704273594863e-08,0.0,283.5168762207031,289.4481201171875,293.76690673828125,295.5504455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.686667122822075e-21,-3.843333561411037e-21,-3.843333561411037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128700,299.8298034667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.79296875,0.0,0.0,9.42560363910161e-05,300.02069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8663024902344,0.0,0.0,9.925614722305907e-05,300.51055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9535827636719,0.0,0.0,7.331024971790612e-05,299.5621643066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.7884826660156,0.0,0.0,9.925614722305907e-05,299.48590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7091369628906,0.0,0.0,0.0004708285850938,292.9068908691406,294.1499938964844,296.2250061035156,289.7304077148437,296.2666931152344,296.3560485839844,288.8236389160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045276721939,6.393470197707529e-09,0.0010045212693512,-0.015802077949047,0.0,0.6499999761581421,0.0,-0.0079823350533843,60.0,5.137688159942627,0.0,-6.87991388303999e-08,0.0,283.5168762207031,289.4481201171875,293.76690673828125,295.5504455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.686667122822075e-21,-3.843333561411037e-21,-3.843333561411037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128760,299.8319702148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.782958984375,0.0,0.0,9.42012047744356e-05,300.0221862792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.8558044433594,0.0,0.0,9.919840522343291e-05,300.5111083984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.94256591796875,0.0,0.0,7.326760533032939e-05,299.5641784667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.77850341796875,0.0,0.0,9.919840522343291e-05,299.4881896972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.6996459960937,0.0,0.0,0.0004705546598415,292.8916015625,294.1499938964844,296.2066650390625,289.71466064453125,296.2662048339844,296.3387756347656,288.8391418457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039418702945,6.32495966712554e-09,0.0010039354674518,-0.0156226148828864,0.0,0.6499999761581421,0.0,-0.0079483715817332,60.0,5.110963821411133,0.0,-6.871891145010522e-08,0.0,283.5168762207031,289.4481201171875,293.76690673828125,295.5504455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.686667122822075e-21,-3.843333561411037e-21,-3.843333561411037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128820,299.8360290527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.7628173828125,0.0,0.0,9.408625192008913e-05,300.0249328613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.83477783203125,0.0,0.0,9.907735511660576e-05,300.511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9204406738281,0.0,0.0,7.317819108720869e-05,299.5679016113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.7584228515625,0.0,0.0,9.907735511660576e-05,299.4925231933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.6805419921875,0.0,0.0,0.0004699804703705,292.8609924316406,294.1499938964844,296.1700134277344,289.6840515136719,296.2647399902344,296.304443359375,288.8687438964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027136886492,6.1813607565852635e-09,0.0010027075186371,-0.0152464499697089,0.0,0.6499999761581421,0.0,-0.0078771831467747,60.0,5.058337688446045,0.0,-6.855088940938003e-08,0.0,283.5168762207031,289.4481201171875,293.76690673828125,295.5504455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.686667122822075e-21,-3.843333561411037e-21,-3.843333561411037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128880,299.8360290527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.7628173828125,0.0,0.0,9.408625192008913e-05,300.0249328613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.83477783203125,0.0,0.0,9.907735511660576e-05,300.511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9204406738281,0.0,0.0,7.317819108720869e-05,299.5679016113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.7584228515625,0.0,0.0,9.907735511660576e-05,299.4925231933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.6805419921875,0.0,0.0,0.0004699804703705,292.8609924316406,294.1499938964844,296.1700134277344,289.6840515136719,296.2647399902344,296.304443359375,288.8687438964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027136886492,6.1813607565852635e-09,0.0010027075186371,-0.0152464499697089,0.0,0.6499999761581421,0.0,-0.0078771831467747,60.0,5.058337688446045,0.0,-6.855088940938003e-08,0.0,283.5168762207031,289.4481201171875,293.76690673828125,295.5504455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.686667122822075e-21,-3.843333561411037e-21,-3.843333561411037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128940,299.8397827148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.7425231933594,0.0,0.0,9.396509267389774e-05,300.0273742675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.8135681152344,0.0,0.0,9.894977119984104e-05,300.5125427246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.8981628417969,0.0,0.0,7.30839601601474e-05,299.5713195800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.7381896972656,0.0,0.0,9.894977119984104e-05,299.4965515136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.6612854003906,0.0,0.0,0.0004693752562161,292.83038330078125,294.1499938964844,296.1333312988281,289.6547546386719,296.2626647949219,296.2703857421875,288.8964538574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014196159318,6.030036026061225e-09,0.001001413562335,-0.0148500418290495,0.0,0.6499999761581421,0.0,-0.0078021651133894,60.0,5.006835460662842,0.0,-6.837405663873143e-08,0.0,283.5168762207031,289.4481201171875,293.76690673828125,295.5504455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.686667122822075e-21,-3.843333561411037e-21,-3.843333561411037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129000,299.8397827148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.7425231933594,0.0,0.0,9.396509267389774e-05,300.0273742675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.8135681152344,0.0,0.0,9.894977119984104e-05,300.5125427246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.8981628417969,0.0,0.0,7.30839601601474e-05,299.5713195800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.7381896972656,0.0,0.0,9.894977119984104e-05,299.4965515136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.6612854003906,0.0,0.0,0.0004693752562161,292.83038330078125,294.1499938964844,296.1333312988281,289.6547546386719,296.2626647949219,296.2703857421875,288.8964538574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014196159318,6.030036026061225e-09,0.001001413562335,-0.0148500418290495,0.0,0.6499999761581421,0.0,-0.0078021651133894,60.0,5.006835460662842,0.0,-6.837405663873143e-08,0.0,283.5168762207031,289.4481201171875,293.76690673828125,295.5504455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.686667122822075e-21,-3.843333561411037e-21,-3.843333561411037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129060,299.84326171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7221069335937,0.0,0.0,9.383894212078304e-05,300.0295104980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.7922668457031,0.0,0.0,9.881692676572128e-05,300.51287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8758239746094,0.0,0.0,7.298584387172014e-05,299.57440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7178039550781,0.0,0.0,9.881692676572128e-05,299.5002746582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.6418762207031,0.0,0.0,0.0004687451291829,292.7997436523437,294.1499938964844,296.0966796875,289.6268920898437,296.2599792480469,296.2366638183594,288.92236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010000723414123,5.8724980434021745e-09,0.0010000665206462,-0.0144373504444956,0.0,0.6499999761581421,0.0,-0.0077240667305886,60.0,4.956425666809082,0.0,-6.819020370585349e-08,0.0,283.5168762207031,289.4481201171875,293.76690673828125,295.5504455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.686667122822075e-21,-3.843333561411037e-21,-3.843333561411037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129120,299.84326171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7221069335937,0.0,0.0,9.383894212078304e-05,300.0295104980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.7922668457031,0.0,0.0,9.881692676572128e-05,300.51287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8758239746094,0.0,0.0,7.298584387172014e-05,299.57440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7178039550781,0.0,0.0,9.881692676572128e-05,299.5002746582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.6418762207031,0.0,0.0,0.0004687451291829,292.7997436523437,294.1499938964844,296.0966796875,289.6268920898437,296.2599792480469,296.2366638183594,288.92236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010000723414123,5.8724980434021745e-09,0.0010000665206462,-0.0144373504444956,0.0,0.6499999761581421,0.0,-0.0077240667305886,60.0,4.956425666809082,0.0,-6.819020370585349e-08,0.0,283.5168762207031,289.4481201171875,293.76690673828125,295.5504455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.686667122822075e-21,-3.843333561411037e-21,-3.843333561411037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129180,299.84649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7015686035156,0.0,0.0,9.370901534566656e-05,300.0313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7708740234375,0.0,0.0,9.868010238278656e-05,300.51300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8533935546875,0.0,0.0,7.288478809641674e-05,299.5772399902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.69732666015625,0.0,0.0,9.868010238278656e-05,299.5037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.622314453125,0.0,0.0,0.0004680960846599,292.7691345214844,294.1499938964844,296.0599975585937,289.6006164550781,296.2566833496094,296.2032165527344,288.9466857910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986847871914,5.7102487183158254e-09,0.0009986790828406,-0.0140123078599572,0.0,0.6499999761581421,0.0,-0.0076436325907707,60.0,4.907083511352539,0.0,-6.800111407301301e-08,0.0,283.5168762207031,289.4481201171875,293.76690673828125,295.5504455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.686667122822075e-21,-3.843333561411037e-21,-3.843333561411037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129240,299.84649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7015686035156,0.0,0.0,9.370901534566656e-05,300.0313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7708740234375,0.0,0.0,9.868010238278656e-05,300.51300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8533935546875,0.0,0.0,7.288478809641674e-05,299.5772399902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.69732666015625,0.0,0.0,9.868010238278656e-05,299.5037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.622314453125,0.0,0.0,0.0004680960846599,292.7691345214844,294.1499938964844,296.0599975585937,289.6006164550781,296.2566833496094,296.2032165527344,288.9466857910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986847871914,5.7102487183158254e-09,0.0009986790828406,-0.0140123078599572,0.0,0.6499999761581421,0.0,-0.0076436325907707,60.0,4.907083511352539,0.0,-6.800111407301301e-08,0.0,283.5168762207031,289.4481201171875,293.76690673828125,295.5504455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.686667122822075e-21,-3.843333561411037e-21,-3.843333561411037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129300,299.8480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6912536621094,0.0,0.0,9.364297875436024e-05,300.0322265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7601318359375,0.0,0.0,9.861056605586782e-05,300.5129699707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.8421325683594,0.0,0.0,7.283342711161822e-05,299.5785522460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.6870422363281,0.0,0.0,9.861056605586782e-05,299.5054626464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.6125183105469,0.0,0.0,0.0004677661927416,292.7538452148437,294.1499938964844,296.0416564941406,289.5881042480469,296.2548217773437,296.1866455078125,288.9582214355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979796595871,5.627793342455334e-09,0.0009979739552363,-0.0137962978333234,0.0,0.6499999761581421,0.0,-0.0076027559116482,60.0,4.882829666137695,0.0,-6.790511264398448e-08,0.0,283.5168762207031,289.4481201171875,293.76690673828125,295.5504455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.686667122822075e-21,-3.843333561411037e-21,-3.843333561411037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129360,299.8494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.680908203125,0.0,0.0,9.357654926134272e-05,300.03302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7493591308594,0.0,0.0,9.854060772340743e-05,300.51287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8308410644531,0.0,0.0,7.27817605365999e-05,299.579833984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6767272949219,0.0,0.0,9.854060772340743e-05,299.5070495605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.6026611328125,0.0,0.0,0.0004674343799706,292.7385559082031,294.1499938964844,296.0233459472656,289.5760498046875,296.2527770996094,296.1701354980469,288.9693908691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972702246159,5.544847692107169e-09,0.0009972647530958,-0.0135790025815367,0.0,0.6499999761581421,0.0,-0.0075616361573338,60.0,4.858836650848389,0.0,-6.78086138350409e-08,0.0,283.5168762207031,289.4481201171875,293.76690673828125,295.5504455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.686667122822075e-21,-3.843333561411037e-21,-3.843333561411037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129420,299.8522644042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.6601867675781,0.0,0.0,9.34428462642245e-05,300.0344543457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.727783203125,0.0,0.0,9.839981066761538e-05,300.5126342773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.8082580566406,0.0,0.0,7.267776527442038e-05,299.58221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.65606689453125,0.0,0.0,9.839981066761538e-05,299.5101318359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5828857421875,0.0,0.0,0.0004667665052693,292.7080078125,294.1499938964844,295.9866638183594,289.5533447265625,296.2483215332031,296.1372985839844,288.9907531738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958426235243,5.377913225856901e-09,0.0009958372684195,-0.0131416711956262,0.0,0.6499999761581421,0.0,-0.0074788792990148,60.0,4.811581134796143,0.0,-6.761460724646895e-08,0.0,283.5168762207031,289.4481201171875,293.76690673828125,295.5504455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.686667122822075e-21,-3.843333561411037e-21,-3.843333561411037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129480,299.8522644042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.6601867675781,0.0,0.0,9.34428462642245e-05,300.0344543457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.727783203125,0.0,0.0,9.839981066761538e-05,300.5126342773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.8082580566406,0.0,0.0,7.267776527442038e-05,299.58221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.65606689453125,0.0,0.0,9.839981066761538e-05,299.5101318359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5828857421875,0.0,0.0,0.0004667665052693,292.7080078125,294.1499938964844,295.9866638183594,289.5533447265625,296.2483215332031,296.1372985839844,288.9907531738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958426235243,5.377913225856901e-09,0.0009958372684195,-0.0131416711956262,0.0,0.6499999761581421,0.0,-0.0074788792990148,60.0,4.811581134796143,0.0,-6.761460724646895e-08,0.0,283.5168762207031,289.4481201171875,293.76690673828125,295.5504455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.686667122822075e-21,-3.843333561411037e-21,-3.843333561411037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129540,299.8548583984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6393737792969,0.0,0.0,9.33090050239116e-05,300.03570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7061462402344,0.0,0.0,9.825887536862864e-05,300.51220703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.78564453125,0.0,0.0,7.257366814883426e-05,299.5844116210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.63531494140625,0.0,0.0,9.825887536862864e-05,299.5130615234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.56304931640625,0.0,0.0,0.000466097932076,292.67755126953125,294.1499938964844,295.95001220703125,289.5326232910156,296.2433166503906,296.10479736328125,289.01080322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944135090336,5.2108104497960994e-09,0.0009944082703441,-0.0127038927748799,0.0,0.6499999761581421,0.0,-0.0073960395529866,60.0,4.765352725982666,0.0,-6.74206859230253e-08,0.0,283.5168762207031,289.4481201171875,293.76690673828125,295.5504455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.686667122822075e-21,-3.843333561411037e-21,-3.843333561411037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129600,299.8548583984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6393737792969,0.0,0.0,9.33090050239116e-05,300.03570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7061462402344,0.0,0.0,9.825887536862864e-05,300.51220703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.78564453125,0.0,0.0,7.257366814883426e-05,299.5844116210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.63531494140625,0.0,0.0,9.825887536862864e-05,299.5130615234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.56304931640625,0.0,0.0,0.000466097932076,292.67755126953125,294.1499938964844,295.95001220703125,289.5326232910156,296.2433166503906,296.10479736328125,289.01080322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944135090336,5.2108104497960994e-09,0.0009944082703441,-0.0127038927748799,0.0,0.6499999761581421,0.0,-0.0073960395529866,60.0,4.765352725982666,0.0,-6.74206859230253e-08,0.0,283.5168762207031,289.4481201171875,293.76690673828125,295.5504455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.686667122822075e-21,-3.843333561411037e-21,-3.843333561411037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129660,299.8572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6184997558594,0.0,0.0,9.316207433585078e-05,300.03680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6844482421875,0.0,0.0,9.810415212996304e-05,300.5116271972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.762939453125,0.0,0.0,7.24593919585459e-05,299.5863952636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.6144714355469,0.0,0.0,9.810415212996304e-05,299.51580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5430908203125,0.0,0.0,0.0004653639916796,292.64715576171875,294.1499938964844,295.913330078125,289.5137023925781,296.2377319335937,296.0726928710937,289.0296325683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928451618179,5.027408267466171e-09,0.0009928401559591,-0.0122234039008617,0.0,0.6499999761581421,0.0,-0.0073051191866397,60.0,4.719779968261719,0.0,-6.720816969618681e-08,0.0,283.5168762207031,289.4481201171875,293.76690673828125,295.5504455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.686667122822075e-21,-3.843333561411037e-21,-3.843333561411037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129720,299.8572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6184997558594,0.0,0.0,9.316207433585078e-05,300.03680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6844482421875,0.0,0.0,9.810415212996304e-05,300.5116271972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.762939453125,0.0,0.0,7.24593919585459e-05,299.5863952636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.6144714355469,0.0,0.0,9.810415212996304e-05,299.51580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5430908203125,0.0,0.0,0.0004653639916796,292.64715576171875,294.1499938964844,295.913330078125,289.5137023925781,296.2377319335937,296.0726928710937,289.0296325683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928451618179,5.027408267466171e-09,0.0009928401559591,-0.0122234039008617,0.0,0.6499999761581421,0.0,-0.0073051191866397,60.0,4.719779968261719,0.0,-6.720816969618681e-08,0.0,283.5168762207031,289.4481201171875,293.76690673828125,295.5504455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.686667122822075e-21,-3.843333561411037e-21,-3.843333561411037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129780,299.8597106933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.5975646972656,0.0,0.0,9.299338853452356e-05,300.0377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6627197265625,0.0,0.0,9.792651690077037e-05,300.5108947753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.740234375,0.0,0.0,7.232819189084694e-05,299.5881652832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.5935974121094,0.0,0.0,9.792651690077037e-05,299.5184020996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.5231018066406,0.0,0.0,0.0004645213775802,292.61688232421875,294.1499938964844,295.8766784667969,289.4961853027344,296.23162841796875,296.0411071777344,289.0473327636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910450316965,4.816897991588576e-09,0.000991040142253,-0.0116718839854002,0.0,0.6499999761581421,0.0,-0.0072007607668638,60.0,4.674278736114502,0.0,-6.696465959521447e-08,0.0,283.5168762207031,289.4481201171875,293.76690673828125,295.5504455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.686667122822075e-21,-3.843333561411037e-21,-3.843333561411037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129840,299.8597106933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.5975646972656,0.0,0.0,9.299338853452356e-05,300.0377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6627197265625,0.0,0.0,9.792651690077037e-05,300.5108947753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.740234375,0.0,0.0,7.232819189084694e-05,299.5881652832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.5935974121094,0.0,0.0,9.792651690077037e-05,299.5184020996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.5231018066406,0.0,0.0,0.0004645213775802,292.61688232421875,294.1499938964844,295.8766784667969,289.4961853027344,296.23162841796875,296.0411071777344,289.0473327636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910450316965,4.816897991588576e-09,0.000991040142253,-0.0116718839854002,0.0,0.6499999761581421,0.0,-0.0072007607668638,60.0,4.674278736114502,0.0,-6.696465959521447e-08,0.0,283.5168762207031,289.4481201171875,293.76690673828125,295.5504455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.686667122822075e-21,-3.843333561411037e-21,-3.843333561411037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129900,299.86090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.58709716796875,0.0,0.0,9.290290472563356e-05,300.03814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6518249511719,0.0,0.0,9.783123095985502e-05,300.510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7288818359375,0.0,0.0,7.225781882880256e-05,299.5889587402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.5831298828125,0.0,0.0,9.783123095985502e-05,299.5196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5130920410156,0.0,0.0,0.0004640693950932,292.6017761230469,294.1499938964844,295.8583374023437,289.4879455566406,296.2283630371094,296.02557373046875,289.0557556152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000990079366602,4.703988309984197e-09,0.0009900745935738,-0.0113760661333799,0.0,0.6499999761581421,0.0,-0.0071447864174842,60.0,4.6515212059021,0.0,-6.683422526521099e-08,0.0,283.5168762207031,289.4481201171875,293.76690673828125,295.5504455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.686667122822075e-21,-3.843333561411037e-21,-3.843333561411037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129960,299.86212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5765991210937,0.0,0.0,9.280974336434156e-05,300.0385131835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.64093017578125,0.0,0.0,9.773312922334298e-05,300.51007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.717529296875,0.0,0.0,7.21853575669229e-05,299.5897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5726928710937,0.0,0.0,9.773312922334298e-05,299.5208740234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5030517578125,0.0,0.0,0.0004636040248442,292.5867004394531,294.1499938964844,295.8399963378906,289.48004150390625,296.2249755859375,296.0101928710937,289.06396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009890851797536,4.587743962503055e-09,0.000989080639556,-0.0110715087503194,0.0,0.6499999761581421,0.0,-0.0070871589705348,60.0,4.628781318664551,0.0,-6.670007479669948e-08,0.0,283.5168762207031,289.4481201171875,293.76690673828125,295.5504455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.686667122822075e-21,-3.843333561411037e-21,-3.843333561411037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130020,299.8645324707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.5556030273437,0.0,0.0,9.261800005333498e-05,300.0391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6191711425781,0.0,0.0,9.753121412359178e-05,300.5091247558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.69482421875,0.0,0.0,7.203622226370499e-05,299.591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5517272949219,0.0,0.0,9.753121412359178e-05,299.52325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.48297119140625,0.0,0.0,0.0004626462177839,292.5566101074219,294.1499938964844,295.8033447265625,289.4652099609375,296.2178955078125,295.97998046875,289.07977294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870391804724,4.348509108353937e-09,0.0009870348731055,-0.0104447090998291,0.0,0.6499999761581421,0.0,-0.0069685596972703,60.0,4.583479404449463,0.0,-6.642441974236135e-08,0.0,283.5168762207031,289.4481201171875,293.76690673828125,295.5504455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.686667122822075e-21,-3.843333561411037e-21,-3.843333561411037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130080,299.8645324707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.5556030273437,0.0,0.0,9.261800005333498e-05,300.0391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6191711425781,0.0,0.0,9.753121412359178e-05,300.5091247558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.69482421875,0.0,0.0,7.203622226370499e-05,299.591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5517272949219,0.0,0.0,9.753121412359178e-05,299.52325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.48297119140625,0.0,0.0,0.0004626462177839,292.5566101074219,294.1499938964844,295.8033447265625,289.4652099609375,296.2178955078125,295.97998046875,289.07977294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870391804724,4.348509108353937e-09,0.0009870348731055,-0.0104447090998291,0.0,0.6499999761581421,0.0,-0.0069685596972703,60.0,4.583479404449463,0.0,-6.642441974236135e-08,0.0,283.5168762207031,289.4481201171875,293.76690673828125,295.5504455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.686667122822075e-21,-3.843333561411037e-21,-3.843333561411037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130140,299.86700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5346069335937,0.0,0.0,9.242496162187308e-05,300.0397033691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.5973815917969,0.0,0.0,9.732793841976672e-05,300.5080871582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.6720886230469,0.0,0.0,7.188608287833631e-05,299.5921936035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.5307922363281,0.0,0.0,9.732793841976672e-05,299.5255432128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.4628601074219,0.0,0.0,0.0004616819496732,292.52667236328125,294.1499938964844,295.76666259765625,289.4516296386719,296.2102966308594,295.9505920410156,289.0946044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849794441834,4.107670648068051e-09,0.0009849753696471,-0.0098136961460113,0.0,0.6499999761581421,0.0,-0.0068491655401885,60.0,4.538712978363037,0.0,-6.614748571109885e-08,0.0,283.5168762207031,289.4481201171875,293.76690673828125,295.5504455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.686667122822075e-21,-3.843333561411037e-21,-3.843333561411037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130200,299.86700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5346069335937,0.0,0.0,9.242496162187308e-05,300.0397033691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.5973815917969,0.0,0.0,9.732793841976672e-05,300.5080871582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.6720886230469,0.0,0.0,7.188608287833631e-05,299.5921936035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.5307922363281,0.0,0.0,9.732793841976672e-05,299.5255432128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.4628601074219,0.0,0.0,0.0004616819496732,292.52667236328125,294.1499938964844,295.76666259765625,289.4516296386719,296.2102966308594,295.9505920410156,289.0946044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849794441834,4.107670648068051e-09,0.0009849753696471,-0.0098136961460113,0.0,0.6499999761581421,0.0,-0.0068491655401885,60.0,4.538712978363037,0.0,-6.614748571109885e-08,0.0,283.5168762207031,289.4481201171875,293.76690673828125,295.5504455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.686667122822075e-21,-3.843333561411037e-21,-3.843333561411037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130260,299.86944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5135803222656,0.0,0.0,9.223615052178502e-05,300.0401306152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.5755920410156,0.0,0.0,9.712910832604392e-05,300.5069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6493835449219,0.0,0.0,7.173922494985163e-05,299.5931701660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.5097961425781,0.0,0.0,9.712910832604392e-05,299.5277099609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4427185058594,0.0,0.0,0.0004607388109434,292.49688720703125,294.1499938964844,295.7300109863281,289.439208984375,296.20220947265625,295.92205810546875,289.1086120605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829648770391,3.872102638524666e-09,0.0009829609189182,-0.0091964807361364,0.0,0.6499999761581421,0.0,-0.0067323837429285,60.0,4.494762420654297,0.0,-6.587717393813365e-08,0.0,283.5168762207031,289.4481201171875,293.76690673828125,295.5504455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.686667122822075e-21,-3.843333561411037e-21,-3.843333561411037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130320,299.86944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5135803222656,0.0,0.0,9.223615052178502e-05,300.0401306152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.5755920410156,0.0,0.0,9.712910832604392e-05,300.5069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6493835449219,0.0,0.0,7.173922494985163e-05,299.5931701660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.5097961425781,0.0,0.0,9.712910832604392e-05,299.5277099609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4427185058594,0.0,0.0,0.0004607388109434,292.49688720703125,294.1499938964844,295.7300109863281,289.439208984375,296.20220947265625,295.92205810546875,289.1086120605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829648770391,3.872102638524666e-09,0.0009829609189182,-0.0091964807361364,0.0,0.6499999761581421,0.0,-0.0067323837429285,60.0,4.494762420654297,0.0,-6.587717393813365e-08,0.0,283.5168762207031,289.4481201171875,293.76690673828125,295.5504455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.686667122822075e-21,-3.843333561411037e-21,-3.843333561411037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130380,299.87188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4925537109375,0.0,0.0,9.205571404891089e-05,300.0404357910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.5538024902344,0.0,0.0,9.693910396890716e-05,300.5057067871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.626708984375,0.0,0.0,7.159888627938926e-05,299.593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.48883056640625,0.0,0.0,9.693910396890716e-05,299.5298156738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.42254638671875,0.0,0.0,0.000459837494418,292.4672546386719,294.1499938964844,295.6933288574219,289.42791748046875,296.193603515625,295.8943786621094,289.1217956542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009810394840314,3.646978719018534e-09,0.0009810358751565,-0.0086066201329231,0.0,0.6499999761581421,0.0,-0.006620779633522,60.0,4.451818466186523,0.0,-6.561936061189044e-08,0.0,283.5168762207031,289.4481201171875,293.76690673828125,295.5504455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.686667122822075e-21,-3.843333561411037e-21,-3.843333561411037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130440,299.87188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4925537109375,0.0,0.0,9.205571404891089e-05,300.0404357910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.5538024902344,0.0,0.0,9.693910396890716e-05,300.5057067871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.626708984375,0.0,0.0,7.159888627938926e-05,299.593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.48883056640625,0.0,0.0,9.693910396890716e-05,299.5298156738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.42254638671875,0.0,0.0,0.000459837494418,292.4672546386719,294.1499938964844,295.6933288574219,289.42791748046875,296.193603515625,295.8943786621094,289.1217956542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009810394840314,3.646978719018534e-09,0.0009810358751565,-0.0086066201329231,0.0,0.6499999761581421,0.0,-0.006620779633522,60.0,4.451818466186523,0.0,-6.561936061189044e-08,0.0,283.5168762207031,289.4481201171875,293.76690673828125,295.5504455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.686667122822075e-21,-3.843333561411037e-21,-3.843333561411037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130500,299.8730773925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.4820556640625,0.0,0.0,9.196971950586884e-05,300.04052734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5429382324219,0.0,0.0,9.68485401244834e-05,300.50506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6153869628906,0.0,0.0,7.153200567699969e-05,299.5943908691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.47833251953125,0.0,0.0,9.68485401244834e-05,299.53082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4124755859375,0.0,0.0,0.0004594079218804,292.4524841308594,294.1499938964844,295.67498779296875,289.42266845703125,296.1891174316406,295.8808288574219,289.12811279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009801217820495,3.5396794384467967e-09,0.0009801182895898,-0.0083254761993885,0.0,0.6499999761581421,0.0,-0.0065675866790115,60.0,4.430787563323975,0.0,-6.549665698685203e-08,0.0,283.5168762207031,289.4481201171875,293.76690673828125,295.5504455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.686667122822075e-21,-3.843333561411037e-21,-3.843333561411037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130560,299.874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4715576171875,0.0,0.0,9.188630792777984e-05,300.0406188964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.53204345703125,0.0,0.0,9.676070476416498e-05,300.50439453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.60406494140625,0.0,0.0,7.146712596295401e-05,299.5947570800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.4678649902344,0.0,0.0,9.676070476416498e-05,299.53179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4023742675781,0.0,0.0,0.0004589912714436,292.4377746582031,294.1499938964844,295.6566772460937,289.41766357421875,296.1845092773437,295.86749267578125,289.1342163085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009792316704988,3.435601358958706e-09,0.0009792281780391,-0.0080527700483798,0.0,0.6499999761581421,0.0,-0.0065159904770553,60.0,4.410035133361816,0.0,-6.537774766002259e-08,0.0,283.5168762207031,289.4481201171875,293.76690673828125,295.5504455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.686667122822075e-21,-3.843333561411037e-21,-3.843333561411037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130620,299.87652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4505310058594,0.0,0.0,9.172815043712036e-05,300.0406799316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.51031494140625,0.0,0.0,9.659415809437633e-05,300.50299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5814514160156,0.0,0.0,7.134411862352863e-05,299.595458984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4468994140625,0.0,0.0,9.659415809437633e-05,299.53369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3822021484375,0.0,0.0,0.0004582012479659,292.408447265625,294.1499938964844,295.6199951171875,289.4084167480469,296.1749572753906,295.8413391113281,289.1459655761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000977543881163,3.238249668413573e-09,0.0009775406215339,-0.0075356629677116,0.0,0.6499999761581421,0.0,-0.0064181541092693,60.0,4.369348526000977,0.0,-6.51525766670602e-08,0.0,283.5168762207031,289.4481201171875,293.76690673828125,295.5504455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.686667122822075e-21,-3.843333561411037e-21,-3.843333561411037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130680,299.87652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4505310058594,0.0,0.0,9.172815043712036e-05,300.0406799316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.51031494140625,0.0,0.0,9.659415809437633e-05,300.50299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5814514160156,0.0,0.0,7.134411862352863e-05,299.595458984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4468994140625,0.0,0.0,9.659415809437633e-05,299.53369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3822021484375,0.0,0.0,0.0004582012479659,292.408447265625,294.1499938964844,295.6199951171875,289.4084167480469,296.1749572753906,295.8413391113281,289.1459655761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000977543881163,3.238249668413573e-09,0.0009775406215339,-0.0075356629677116,0.0,0.6499999761581421,0.0,-0.0064181541092693,60.0,4.369348526000977,0.0,-6.51525766670602e-08,0.0,283.5168762207031,289.4481201171875,293.76690673828125,295.5504455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.686667122822075e-21,-3.843333561411037e-21,-3.843333561411037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130740,299.878662109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4295349121094,0.0,0.0,9.15800192160532e-05,300.0406799316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.48858642578125,0.0,0.0,9.643817611504346e-05,300.5014953613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.5588684082031,0.0,0.0,7.122890383470803e-05,299.5961303710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.4259338378906,0.0,0.0,9.643817611504346e-05,299.5355224609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3620300292969,0.0,0.0,0.0004574613121803,292.3792724609375,294.1499938964844,295.5833435058594,289.40008544921875,296.1649475097656,295.8158874511719,289.1570739746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009759629028849,3.0533984229919042e-09,0.0009759598178789,-0.0070513049140572,0.0,0.6499999761581421,0.0,-0.0063265147618949,60.0,4.329740047454834,0.0,-6.494201443274505e-08,0.0,283.5168762207031,289.4481201171875,293.76690673828125,295.5504455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.686667122822075e-21,-3.843333561411037e-21,-3.843333561411037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
