time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18130800,299.878662109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4295349121094,0.0,0.0,9.15800192160532e-05,300.0406799316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.48858642578125,0.0,0.0,9.643817611504346e-05,300.5014953613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.5588684082031,0.0,0.0,7.122890383470803e-05,299.5961303710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.4259338378906,0.0,0.0,9.643817611504346e-05,299.5355224609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3620300292969,0.0,0.0,0.0004574613121803,292.3792724609375,294.1499938964844,295.5833435058594,289.40008544921875,296.1649475097656,295.8158874511719,289.1570739746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009759629028849,3.0533984229919042e-09,0.0009759598178789,-0.0070513049140572,0.0,0.6499999761581421,0.0,-0.0063265147618949,60.0,4.329740047454834,0.0,-6.494201443274505e-08,0.0,283.5168762207031,289.4481201171875,293.76690673828125,295.5504455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.686667122822075e-21,-3.843333561411037e-21,-3.843333561411037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130860,299.8806457519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.4085388183594,0.0,0.0,9.1439054813236e-05,300.0405578613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.4668884277344,0.0,0.0,9.628972475184128e-05,300.4999084472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.53631591796875,0.0,0.0,7.11192624294199e-05,299.59686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4049987792969,0.0,0.0,9.628972475184128e-05,299.5372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.34185791015625,0.0,0.0,0.0004567571158986,292.35028076171875,294.1499938964844,295.5466613769531,289.39263916015625,296.1544494628906,295.79119873046875,289.1676025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009744582930579,2.8774733706882204e-09,0.0009744554408825,-0.0065903309732675,0.0,0.6499999761581421,0.0,-0.006239301059395,60.0,4.29105806350708,0.0,-6.474193270378238e-08,0.0,283.5168762207031,289.4481201171875,293.76690673828125,295.5504455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.686667122822075e-21,-3.843333561411037e-21,-3.843333561411037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130920,299.8806457519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.4085388183594,0.0,0.0,9.1439054813236e-05,300.0405578613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.4668884277344,0.0,0.0,9.628972475184128e-05,300.4999084472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.53631591796875,0.0,0.0,7.11192624294199e-05,299.59686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4049987792969,0.0,0.0,9.628972475184128e-05,299.5372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.34185791015625,0.0,0.0,0.0004567571158986,292.35028076171875,294.1499938964844,295.5466613769531,289.39263916015625,296.1544494628906,295.79119873046875,289.1676025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009744582930579,2.8774733706882204e-09,0.0009744554408825,-0.0065903309732675,0.0,0.6499999761581421,0.0,-0.006239301059395,60.0,4.29105806350708,0.0,-6.474193270378238e-08,0.0,283.5168762207031,289.4481201171875,293.76690673828125,295.5504455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.686667122822075e-21,-3.843333561411037e-21,-3.843333561411037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130980,299.8824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3876037597656,0.0,0.0,9.130137914326042e-05,300.0403137207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.4452209472656,0.0,0.0,9.614475129637869e-05,300.4982604980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.5138244628906,0.0,0.0,7.101218216121197e-05,299.5975952148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.38409423828125,0.0,0.0,9.614475129637869e-05,299.53887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3217163085937,0.0,0.0,0.0004560694214887,292.32147216796875,294.1499938964844,295.510009765625,289.3860168457031,296.1435241699219,295.76727294921875,289.1775817871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009729889570735,2.7056608065123555e-09,0.0009729862795211,-0.0061401287093758,0.0,0.6499999761581421,0.0,-0.006154126022011,60.0,4.253105640411377,0.0,-6.454683187939736e-08,0.0,283.5168762207031,289.4481201171875,293.76690673828125,295.5504455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.686667122822075e-21,-3.843333561411037e-21,-3.843333561411037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131040,299.8824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3876037597656,0.0,0.0,9.130137914326042e-05,300.0403137207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.4452209472656,0.0,0.0,9.614475129637869e-05,300.4982604980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.5138244628906,0.0,0.0,7.101218216121197e-05,299.5975952148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.38409423828125,0.0,0.0,9.614475129637869e-05,299.53887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3217163085937,0.0,0.0,0.0004560694214887,292.32147216796875,294.1499938964844,295.510009765625,289.3860168457031,296.1435241699219,295.76727294921875,289.1775817871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009729889570735,2.7056608065123555e-09,0.0009729862795211,-0.0061401287093758,0.0,0.6499999761581421,0.0,-0.006154126022011,60.0,4.253105640411377,0.0,-6.454683187939736e-08,0.0,283.5168762207031,289.4481201171875,293.76690673828125,295.5504455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.686667122822075e-21,-3.843333561411037e-21,-3.843333561411037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131100,299.8832702636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.37713623046875,0.0,0.0,9.123278869083153e-05,300.0401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4344177246094,0.0,0.0,9.607251558918506e-05,300.4974060058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.5025939941406,0.0,0.0,7.095883483998477e-05,299.5979919433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.3736267089844,0.0,0.0,9.607251558918506e-05,299.5396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3116455078125,0.0,0.0,0.0004557267820928,292.3070983886719,294.1499938964844,295.4916687011719,289.3829650878906,296.1379089355469,295.755615234375,289.182373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009722568793222,2.620057060198632e-09,0.0009722542599774,-0.0059158192016184,0.0,0.6499999761581421,0.0,-0.0061116889119148,60.0,4.234333038330078,0.0,-6.444973621455574e-08,0.0,283.5168762207031,289.4481201171875,293.76690673828125,295.5504455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.686667122822075e-21,-3.843333561411037e-21,-3.843333561411037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131160,299.884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3666687011719,0.0,0.0,9.116323053603992e-05,300.0400085449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.423583984375,0.0,0.0,9.599926852388307e-05,300.4965209960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.4913635253906,0.0,0.0,7.09047308191657e-05,299.598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3631896972656,0.0,0.0,9.599926852388307e-05,299.5404357910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.30157470703125,0.0,0.0,0.0004553793405648,292.2928161621094,294.1499938964844,295.47332763671875,289.380126953125,296.1322021484375,295.74420166015625,289.18707275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009715145570226,2.533257381642784e-09,0.0009715119958855,-0.0056883748620748,0.0,0.6499999761581421,0.0,-0.0060686580836772,60.0,4.215661525726318,0.0,-6.43513544673624e-08,0.0,283.5168762207031,289.4481201171875,293.76690673828125,295.5504455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.686667122822075e-21,-3.843333561411037e-21,-3.843333561411037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131220,299.8853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.34576416015625,0.0,0.0,9.101976320380344e-05,300.0395812988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.4020080566406,0.0,0.0,9.584819053998216e-05,300.4947204589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.4689636230469,0.0,0.0,7.079314673319459e-05,299.5992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.34234619140625,0.0,0.0,9.584819053998216e-05,299.5419006347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.2814636230469,0.0,0.0,0.0004546626878436,292.26434326171875,294.1499938964844,295.4366760253906,289.3749389648437,296.12042236328125,295.72235107421875,289.1960754394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009699835209175,2.354233474832768e-09,0.0009699811926111,-0.0052192695438861,0.0,0.6499999761581421,0.0,-0.0059799081645905,60.0,4.178526401519775,0.0,-6.414868636284154e-08,0.0,283.5168762207031,289.4481201171875,293.76690673828125,295.5504455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.686667122822075e-21,-3.843333561411037e-21,-3.843333561411037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131280,299.8853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.34576416015625,0.0,0.0,9.101976320380344e-05,300.0395812988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.4020080566406,0.0,0.0,9.584819053998216e-05,300.4947204589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.4689636230469,0.0,0.0,7.079314673319459e-05,299.5992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.34234619140625,0.0,0.0,9.584819053998216e-05,299.5419006347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.2814636230469,0.0,0.0,0.0004546626878436,292.26434326171875,294.1499938964844,295.4366760253906,289.3749389648437,296.12042236328125,295.72235107421875,289.1960754394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009699835209175,2.354233474832768e-09,0.0009699811926111,-0.0052192695438861,0.0,0.6499999761581421,0.0,-0.0059799081645905,60.0,4.178526401519775,0.0,-6.414868636284154e-08,0.0,283.5168762207031,289.4481201171875,293.76690673828125,295.5504455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.686667122822075e-21,-3.843333561411037e-21,-3.843333561411037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131340,299.8865051269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.3249206542969,0.0,0.0,9.087058424483983e-05,300.0390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3804931640625,0.0,0.0,9.569110261509196e-05,300.4928283691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.4466247558594,0.0,0.0,7.067712431307882e-05,299.6001281738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.321533203125,0.0,0.0,9.569110261509196e-05,299.5433044433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.2613830566406,0.0,0.0,0.0004539175133686,292.2360534667969,294.1499938964844,295.3999938964844,289.370361328125,296.1082458496094,295.70184326171875,289.20465087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683918906375,2.168101920219101e-09,0.0009683897369541,-0.0047315354458987,0.0,0.6499999761581421,0.0,-0.0058876359835267,60.0,4.141560077667236,0.0,-6.39383088696377e-08,0.0,283.5168762207031,289.4481201171875,293.76690673828125,295.5504455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.686667122822075e-21,-3.843333561411037e-21,-3.843333561411037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131400,299.8865051269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.3249206542969,0.0,0.0,9.087058424483983e-05,300.0390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3804931640625,0.0,0.0,9.569110261509196e-05,300.4928283691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.4466247558594,0.0,0.0,7.067712431307882e-05,299.6001281738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.321533203125,0.0,0.0,9.569110261509196e-05,299.5433044433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.2613830566406,0.0,0.0,0.0004539175133686,292.2360534667969,294.1499938964844,295.3999938964844,289.370361328125,296.1082458496094,295.70184326171875,289.20465087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683918906375,2.168101920219101e-09,0.0009683897369541,-0.0047315354458987,0.0,0.6499999761581421,0.0,-0.0058876359835267,60.0,4.141560077667236,0.0,-6.39383088696377e-08,0.0,283.5168762207031,289.4481201171875,293.76690673828125,295.5504455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.686667122822075e-21,-3.843333561411037e-21,-3.843333561411037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131460,299.8873596191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3041076660156,0.0,0.0,9.071452950593084e-05,300.0384826660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.3590087890625,0.0,0.0,9.5526767836418e-05,300.4908752441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.42437744140625,0.0,0.0,7.055574678815901e-05,299.6010437011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3007507324219,0.0,0.0,9.5526767836418e-05,299.54461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2413330078125,0.0,0.0,0.0004531379963736,292.2079772949219,294.1499938964844,295.36334228515625,289.3663635253906,296.0956420898437,295.6830444335937,289.2127990722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009667266276665,1.973401220212168e-09,0.000966724648606,-0.0042213443666696,0.0,0.6499999761581421,0.0,-0.0057911132462322,60.0,4.104701519012451,0.0,-6.371860905574067e-08,0.0,283.5168762207031,289.4481201171875,293.76690673828125,295.5504455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.686667122822075e-21,-3.843333561411037e-21,-3.843333561411037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131520,299.8873596191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3041076660156,0.0,0.0,9.071452950593084e-05,300.0384826660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.3590087890625,0.0,0.0,9.5526767836418e-05,300.4908752441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.42437744140625,0.0,0.0,7.055574678815901e-05,299.6010437011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3007507324219,0.0,0.0,9.5526767836418e-05,299.54461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2413330078125,0.0,0.0,0.0004531379963736,292.2079772949219,294.1499938964844,295.36334228515625,289.3663635253906,296.0956420898437,295.6830444335937,289.2127990722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009667266276665,1.973401220212168e-09,0.000966724648606,-0.0042213443666696,0.0,0.6499999761581421,0.0,-0.0057911132462322,60.0,4.104701519012451,0.0,-6.371860905574067e-08,0.0,283.5168762207031,289.4481201171875,293.76690673828125,295.5504455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.686667122822075e-21,-3.843333561411037e-21,-3.843333561411037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131580,299.8879089355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.2833557128906,0.0,0.0,9.055480040842669e-05,300.03778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.33758544921875,0.0,0.0,9.535856224829332e-05,300.4888610839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.4021911621094,0.0,0.0,7.043150981189683e-05,299.6019592285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.280029296875,0.0,0.0,9.535856224829332e-05,299.5458374023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.2213134765625,0.0,0.0,0.0004523400857578,292.1800842285156,294.1499938964844,295.32666015625,289.3629150390625,296.0826416015625,295.66632080078125,289.2205810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009650222491472,1.774121627384772e-09,0.0009650205029174,-0.0036991511005908,0.0,0.6499999761581421,0.0,-0.0056923208758234,60.0,4.067994117736816,0.0,-6.34941415000867e-08,0.0,283.5168762207031,289.4481201171875,293.76690673828125,295.5504455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.686667122822075e-21,-3.843333561411037e-21,-3.843333561411037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131640,299.8879089355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.2833557128906,0.0,0.0,9.055480040842669e-05,300.03778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.33758544921875,0.0,0.0,9.535856224829332e-05,300.4888610839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.4021911621094,0.0,0.0,7.043150981189683e-05,299.6019592285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.280029296875,0.0,0.0,9.535856224829332e-05,299.5458374023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.2213134765625,0.0,0.0,0.0004523400857578,292.1800842285156,294.1499938964844,295.32666015625,289.3629150390625,296.0826416015625,295.66632080078125,289.2205810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009650222491472,1.774121627384772e-09,0.0009650205029174,-0.0036991511005908,0.0,0.6499999761581421,0.0,-0.0056923208758234,60.0,4.067994117736816,0.0,-6.34941415000867e-08,0.0,283.5168762207031,289.4481201171875,293.76690673828125,295.5504455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.686667122822075e-21,-3.843333561411037e-21,-3.843333561411037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131700,299.8880615234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2729797363281,0.0,0.0,9.047385537996888e-05,300.03741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.326904296875,0.0,0.0,9.527332440484317e-05,300.4878234863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.39111328125,0.0,0.0,7.03685509506613e-05,299.6024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2696838378906,0.0,0.0,9.527332440484317e-05,299.5464172363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.2113342285156,0.0,0.0,0.0004519357462413,292.16619873046875,294.1499938964844,295.3083190917969,289.361328125,296.0760192871094,295.6585693359375,289.224365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009641585638746,1.67314351262604e-09,0.0009641569340601,-0.0034345462918281,0.0,0.6499999761581421,0.0,-0.0056422613561153,60.0,4.049686431884766,-0.0,-6.338054703292073e-08,0.0,283.5168762207031,289.4481201171875,293.76690673828125,295.5504455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.686667122822075e-21,-3.843333561411037e-21,-3.843333561411037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131760,299.8880920410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.2626342773437,0.0,0.0,9.039432916324586e-05,300.0370178222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.3162536621094,0.0,0.0,9.518958540866151e-05,300.4867858886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.38006591796875,0.0,0.0,7.030670531094074e-05,299.60284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2593688964844,0.0,0.0,9.518958540866151e-05,299.5469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.20135498046875,0.0,0.0,0.0004515385080594,292.1523742675781,294.1499938964844,295.2900085449219,289.3598937988281,296.0693359375,295.6514587402344,289.2280578613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009633101290091,1.5739348713239563e-09,0.0009633085574023,-0.0031745776068419,0.0,0.6499999761581421,0.0,-0.0055930791422724,60.0,4.031474590301514,-0.0,-6.326904866682527e-08,0.0,283.5168762207031,289.4481201171875,293.76690673828125,295.5504455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.686667122822075e-21,-3.843333561411037e-21,-3.843333561411037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131820,299.8879699707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.24200439453125,0.0,0.0,9.024207247421144e-05,300.0361633300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.29498291015625,0.0,0.0,9.502924513071775e-05,300.484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3580322265625,0.0,0.0,7.018827454885468e-05,299.6036682128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.23876953125,0.0,0.0,9.502924513071775e-05,299.5480651855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.18145751953125,0.0,0.0,0.0004507779376581,292.1249084472656,294.1499938964844,295.2533264160156,289.3572692871094,296.0555725097656,295.63946533203125,289.2351379394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009616854367777,1.383975711810592e-09,0.0009616840397939,-0.0026768024545162,0.0,0.6499999761581421,0.0,-0.0054989075288176,60.0,3.9955391883850098,-0.0,-6.305582189725102e-08,0.0,283.5168762207031,289.4481201171875,293.76690673828125,295.5504455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.686667122822075e-21,-3.843333561411037e-21,-3.843333561411037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131880,299.8879699707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.24200439453125,0.0,0.0,9.024207247421144e-05,300.0361633300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.29498291015625,0.0,0.0,9.502924513071775e-05,300.484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3580322265625,0.0,0.0,7.018827454885468e-05,299.6036682128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.23876953125,0.0,0.0,9.502924513071775e-05,299.5480651855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.18145751953125,0.0,0.0,0.0004507779376581,292.1249084472656,294.1499938964844,295.2533264160156,289.3572692871094,296.0555725097656,295.63946533203125,289.2351379394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009616854367777,1.383975711810592e-09,0.0009616840397939,-0.0026768024545162,0.0,0.6499999761581421,0.0,-0.0054989075288176,60.0,3.9955391883850098,-0.0,-6.305582189725102e-08,0.0,283.5168762207031,289.4481201171875,293.76690673828125,295.5504455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.686667122822075e-21,-3.843333561411037e-21,-3.843333561411037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131940,299.8876342773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.2214050292969,0.0,0.0,9.009735367726536e-05,300.03521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.27374267578125,0.0,0.0,9.48768574744463e-05,300.4823913574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.3360595703125,0.0,0.0,7.007572276052088e-05,299.6044006347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.2182312011719,0.0,0.0,9.48768574744463e-05,299.54901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1615905761719,0.0,0.0,0.0004500550567172,292.0975952148437,294.1499938964844,295.2166748046875,289.35498046875,296.04150390625,295.629638671875,289.24200439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009601407218724,1.2034251373194134e-09,0.0009601395577192,-0.0022036803420633,0.0,0.6499999761581421,0.0,-0.00540939765051,60.0,3.960151195526123,-0.0,-6.285349485324332e-08,0.0,283.5168762207031,289.4481201171875,293.76690673828125,295.5504455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.686667122822075e-21,-3.843333561411037e-21,-3.843333561411037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132000,299.8876342773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.2214050292969,0.0,0.0,9.009735367726536e-05,300.03521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.27374267578125,0.0,0.0,9.48768574744463e-05,300.4823913574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.3360595703125,0.0,0.0,7.007572276052088e-05,299.6044006347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.2182312011719,0.0,0.0,9.48768574744463e-05,299.54901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1615905761719,0.0,0.0,0.0004500550567172,292.0975952148437,294.1499938964844,295.2166748046875,289.35498046875,296.04150390625,295.629638671875,289.24200439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009601407218724,1.2034251373194134e-09,0.0009601395577192,-0.0022036803420633,0.0,0.6499999761581421,0.0,-0.00540939765051,60.0,3.960151195526123,-0.0,-6.285349485324332e-08,0.0,283.5168762207031,289.4481201171875,293.76690673828125,295.5504455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.686667122822075e-21,-3.843333561411037e-21,-3.843333561411037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132060,299.8871765136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2049560546875,0.0,0.0,9.00431550689973e-05,300.0341796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2567749023437,0.0,0.0,9.481977758696304e-05,300.4801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3184814453125,0.0,0.0,7.00335658621043e-05,299.60498046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2017517089844,0.0,0.0,9.481977758696304e-05,299.5499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.14569091796875,0.0,0.0,0.0004497843328863,292.07379150390625,294.1499938964844,295.17999267578125,289.3529968261719,296.0268249511719,295.62176513671875,289.2485656738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007748279604129,9.5065821881235e-10,0.0007748270290903,-0.0017244673799723,0.0,0.6499999761581421,0.0,-0.0043634688481688,60.0,3.672831535339356,-0.0,-6.2777665732483e-08,0.0,283.5168762207031,289.4481201171875,293.76690673828125,295.5504455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.686667122822075e-21,-3.843333561411037e-21,-3.843333561411037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132120,299.8871765136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2049560546875,0.0,0.0,9.00431550689973e-05,300.0341796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2567749023437,0.0,0.0,9.481977758696304e-05,300.4801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3184814453125,0.0,0.0,7.00335658621043e-05,299.60498046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2017517089844,0.0,0.0,9.481977758696304e-05,299.5499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.14569091796875,0.0,0.0,0.0004497843328863,292.07379150390625,294.1499938964844,295.17999267578125,289.3529968261719,296.0268249511719,295.62176513671875,289.2485656738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007748279604129,9.5065821881235e-10,0.0007748270290903,-0.0017244673799723,0.0,0.6499999761581421,0.0,-0.0043634688481688,60.0,3.672831535339356,-0.0,-6.2777665732483e-08,0.0,283.5168762207031,289.4481201171875,293.76690673828125,295.5504455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.686667122822075e-21,-3.843333561411037e-21,-3.843333561411037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132180,299.8865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.22412109375,0.0,0.0,9.005585161503404e-05,300.0331115722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.27587890625,0.0,0.0,9.48331507970579e-05,300.47772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3387451171875,0.0,0.0,7.004343933658674e-05,299.6053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2196960449219,0.0,0.0,9.48331507970579e-05,299.5506896972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.1641845703125,0.0,0.0,0.0004498477501329,292.10418701171875,294.1499938964844,295.1433410644531,289.3512268066406,296.0044250488281,295.6011962890625,289.2553100585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000471423874842,6.62191690370406e-10,0.0004714232054539,-0.001269489293918,0.0,0.6499999761581421,0.0,-0.0027078033890575,60.0,2.498679876327514,-0.0,-6.279507402950912e-08,0.0,283.5168762207031,289.4481201171875,293.76690673828125,295.5504455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.686667122822075e-21,-3.843333561411037e-21,-3.843333561411037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132240,299.8865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.22412109375,0.0,0.0,9.005585161503404e-05,300.0331115722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.27587890625,0.0,0.0,9.48331507970579e-05,300.47772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3387451171875,0.0,0.0,7.004343933658674e-05,299.6053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2196960449219,0.0,0.0,9.48331507970579e-05,299.5506896972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.1641845703125,0.0,0.0,0.0004498477501329,292.10418701171875,294.1499938964844,295.1433410644531,289.3512268066406,296.0044250488281,295.6011962890625,289.2553100585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000471423874842,6.62191690370406e-10,0.0004714232054539,-0.001269489293918,0.0,0.6499999761581421,0.0,-0.0027078033890575,60.0,2.498679876327514,-0.0,-6.279507402950912e-08,0.0,283.5168762207031,289.4481201171875,293.76690673828125,295.5504455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.686667122822075e-21,-3.843333561411037e-21,-3.843333561411037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132300,299.88629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.23663330078125,0.0,0.0,4.58801951026544e-05,300.03253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2884216308594,0.0,0.0,4.831405385630205e-05,300.4765319824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.3519592285156,0.0,0.0,3.568459578673355e-05,299.60546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2315673828125,0.0,0.0,4.831405385630205e-05,299.551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1762390136719,0.0,0.0,0.000229181125178,292.12274169921875,294.1499938964844,295.125,289.35040283203125,295.9650573730469,295.58111572265625,289.25830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004805494681932,6.031355970215201e-10,0.0004805488570127,-0.0011051044566556,0.0,0.6499999761581421,0.0,-0.0027080855797976,60.0,2.3507864475250244,-0.0,-1.6298640659329067e-08,0.0,283.5168762207031,289.4481201171875,293.76690673828125,295.5504455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.686667122822075e-21,-3.843333561411037e-21,-3.843333561411037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132360,299.8859558105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.2358703613281,0.0,0.0,3.8776906876591966e-05,300.0319519042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.2876281738281,0.0,0.0,4.083395106135868e-05,300.475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3511657714844,0.0,0.0,3.01598174701212e-05,299.60552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.23077392578125,0.0,0.0,4.083395106135868e-05,299.5513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1755065917969,0.0,0.0,0.0001936987246153,292.11834716796875,294.1499938964844,295.1066589355469,289.3496398925781,295.9609069824219,295.5795288085937,289.2611999511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000413234316511,5.16852449727878e-10,0.0004132337926421,-0.0009455799590796,0.0,0.6499999761581421,0.0,-0.0023276349529623,60.0,1.956797242164612,-0.0,-1.1642520725274608e-08,0.0,283.5168762207031,289.4481201171875,293.76690673828125,295.5504455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.686667122822075e-21,-3.843333561411037e-21,-3.843333561411037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132420,299.8855895996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.23681640625,0.0,0.0,3.3155196433654055e-05,300.03131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2885437011719,0.0,0.0,3.491401730570942e-05,300.4740600585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3521423339844,0.0,0.0,2.578737439762336e-05,299.6054992675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.23162841796875,0.0,0.0,3.491401730570942e-05,299.5517578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1763916015625,0.0,0.0,0.0001656171079957,292.1165771484375,294.1499938964844,295.08758544921875,289.348876953125,295.9570617675781,295.5790100097656,289.26416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003396262763999,4.282004195665934e-10,0.0003396258689463,-0.0007861202466301,0.0,0.6499999761581421,0.0,-0.001915113418363,60.0,1.667150378227234,-0.0,-8.511453764015187e-09,0.0,283.5168762207031,289.4481201171875,293.76690673828125,295.5504455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.686667122822075e-21,-3.843333561411037e-21,-3.843333561411037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132480,299.8852233886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2377014160156,0.0,0.0,2.775476423266809e-05,300.0307312011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2894287109375,0.0,0.0,2.9227103368612006e-05,300.4728698730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.35308837890625,0.0,0.0,2.1587038645520806e-05,299.6054077148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.2324523925781,0.0,0.0,2.9227103368612006e-05,299.5520324707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.17724609375,0.0,0.0,0.0001386408257531,292.1157531738281,294.1499938964844,295.07000732421875,289.3481750488281,295.9540710449219,295.5791320800781,289.266845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002836762869264,3.578221052791264e-10,0.0002836759376805,-0.0006570444675162,0.0,0.6499999761581421,0.0,-0.0015997175360098,60.0,1.420522928237915,-0.0,-5.964519544932045e-09,0.0,283.5168762207031,289.4481201171875,293.76690673828125,295.5504455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.686667122822075e-21,-3.843333561411037e-21,-3.843333561411037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132540,299.8843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.23736572265625,0.0,0.0,1.7713227862259373e-05,300.0293884277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.2890625,0.0,0.0,1.865288140834309e-05,300.4703063964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.35272216796875,0.0,0.0,1.377695480186958e-05,299.6050109863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.2320861816406,0.0,0.0,1.865288140834309e-05,299.5525817871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.17694091796875,0.0,0.0,8.848126162774861e-05,292.1136779785156,294.1499938964844,295.0333251953125,289.3467712402344,295.9499206542969,295.5806579589844,289.27215576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001887751859612,2.361076612000801e-10,0.0001887749531306,-0.0004319561703596,0.0,0.6499999761581421,0.0,-0.0010633153142407,60.0,0.9753240942955016,-0.0,-2.4293815847897804e-09,0.0,283.5168762207031,289.4481201171875,293.76690673828125,295.5504455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.686667122822075e-21,-3.843333561411037e-21,-3.843333561411037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132600,299.8843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.23736572265625,0.0,0.0,1.7713227862259373e-05,300.0293884277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.2890625,0.0,0.0,1.865288140834309e-05,300.4703063964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.35272216796875,0.0,0.0,1.377695480186958e-05,299.6050109863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.2320861816406,0.0,0.0,1.865288140834309e-05,299.5525817871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.17694091796875,0.0,0.0,8.848126162774861e-05,292.1136779785156,294.1499938964844,295.0333251953125,289.3467712402344,295.9499206542969,295.5806579589844,289.27215576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001887751859612,2.361076612000801e-10,0.0001887749531306,-0.0004319561703596,0.0,0.6499999761581421,0.0,-0.0010633153142407,60.0,0.9753240942955016,-0.0,-2.4293815847897804e-09,0.0,283.5168762207031,289.4481201171875,293.76690673828125,295.5504455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.686667122822075e-21,-3.843333561411037e-21,-3.843333561411037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132660,299.88348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2366027832031,0.0,0.0,1.0652018318069167e-05,300.02801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2882995605469,0.0,0.0,1.121708828577539e-05,300.4677124023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.3519592285156,0.0,0.0,8.28490374260582e-06,299.6043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2313232421875,0.0,0.0,1.121708828577539e-05,299.55303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1762084960937,0.0,0.0,5.3209052566671744e-05,292.1116638183594,294.1499938964844,294.9966735839844,289.3453674316406,295.9490051269531,295.58111572265625,289.2772827148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001135166239691,1.419804274149783e-10,0.0001135164857259,-0.0002597525599412,0.0,0.6499999761581421,0.0,-0.0006394065567292,60.0,0.595723032951355,-0.0,-8.785452365600576e-10,0.0,283.5168762207031,289.4481201171875,293.76690673828125,295.5504455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.686667122822075e-21,-3.843333561411037e-21,-3.843333561411037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132720,299.88348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2366027832031,0.0,0.0,1.0652018318069167e-05,300.02801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2882995605469,0.0,0.0,1.121708828577539e-05,300.4677124023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.3519592285156,0.0,0.0,8.28490374260582e-06,299.6043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2313232421875,0.0,0.0,1.121708828577539e-05,299.55303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1762084960937,0.0,0.0,5.3209052566671744e-05,292.1116638183594,294.1499938964844,294.9966735839844,289.3453674316406,295.9490051269531,295.58111572265625,289.2772827148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001135166239691,1.419804274149783e-10,0.0001135164857259,-0.0002597525599412,0.0,0.6499999761581421,0.0,-0.0006394065567292,60.0,0.595723032951355,-0.0,-8.785452365600576e-10,0.0,283.5168762207031,289.4481201171875,293.76690673828125,295.5504455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.686667122822075e-21,-3.843333561411037e-21,-3.843333561411037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132780,299.8824768066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.2369384765625,0.0,0.0,5.671247890859377e-06,300.02655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.28863525390625,0.0,0.0,5.972096914774738e-06,300.46502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.352294921875,0.0,0.0,4.410970632306999e-06,299.6033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.23162841796875,0.0,0.0,5.972096914774738e-06,299.55340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.176513671875,0.0,0.0,2.8329062843113206e-05,292.11187744140625,294.1499938964844,294.9599914550781,289.34393310546875,295.9481201171875,295.5817565917969,289.2821960449219,0.0,0.0,0.0,0.0,1.0,1.0,-6.043770554242656e-05,7.559212283902994e-11,6.043762914487161e-05,-0.0001382954214932,0.0,0.6499999761581421,0.0,-0.0003404281451366,60.0,0.3527217209339142,-0.0,-2.4903334949755163e-10,0.0,283.5168762207031,289.4481201171875,293.76690673828125,295.5504455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.686667122822075e-21,-3.843333561411037e-21,-3.843333561411037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132840,299.8824768066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.2369384765625,0.0,0.0,5.671247890859377e-06,300.02655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.28863525390625,0.0,0.0,5.972096914774738e-06,300.46502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.352294921875,0.0,0.0,4.410970632306999e-06,299.6033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.23162841796875,0.0,0.0,5.972096914774738e-06,299.55340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.176513671875,0.0,0.0,2.8329062843113206e-05,292.11187744140625,294.1499938964844,294.9599914550781,289.34393310546875,295.9481201171875,295.5817565917969,289.2821960449219,0.0,0.0,0.0,0.0,1.0,1.0,-6.043770554242656e-05,7.559212283902994e-11,6.043762914487161e-05,-0.0001382954214932,0.0,0.6499999761581421,0.0,-0.0003404281451366,60.0,0.3527217209339142,-0.0,-2.4903334949755163e-10,0.0,283.5168762207031,289.4481201171875,293.76690673828125,295.5504455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.686667122822075e-21,-3.843333561411037e-21,-3.843333561411037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132900,299.8819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2369689941406,0.0,0.0,3.838765223918017e-06,300.0257873535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.2886962890625,0.0,0.0,4.042404270876432e-06,300.46368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.35235595703125,0.0,0.0,2.985706032632152e-06,299.6028137207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.231689453125,0.0,0.0,4.042404270876432e-06,299.5535583496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.17657470703125,0.0,0.0,1.9175429770257324e-05,292.1119079589844,294.1499938964844,294.9416809082031,289.3431701660156,295.9479675292969,295.5818786621094,289.2845458984375,0.0,0.0,0.0,0.0,1.0,1.0,-4.090949005330913e-05,5.116723711395821e-11,4.090943912160583e-05,-9.361016418552026e-05,0.0,0.6499999761581421,0.0,-0.0002304312947671,60.0,0.2577776312828064,-0.0,-1.1409938965867283e-10,0.0,283.5168762207031,289.4481201171875,293.76690673828125,295.5504455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.686667122822075e-21,-3.843333561411037e-21,-3.843333561411037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132960,299.88140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.23699951171875,0.0,0.0,2.3738180061627645e-06,300.0249938964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.2886962890625,0.0,0.0,2.4997448235808406e-06,300.4622802734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.35235595703125,0.0,0.0,1.8463028936821504e-06,299.6021423339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.2317199707031,0.0,0.0,2.4997448235808406e-06,299.5536804199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.17657470703125,0.0,0.0,1.18577154353261e-05,292.1119384765625,294.1499938964844,294.92333984375,289.3423767089844,295.9478759765625,295.5819091796875,289.2868347167969,0.0,0.0,0.0,0.0,1.0,1.0,-2.5296869353041984e-05,3.1640086384232546e-11,2.529683661123272e-05,-5.788545968243852e-05,0.0,0.6499999761581421,0.0,-0.0001424900547135,60.0,0.1793201565742492,-0.0,-4.363099465054532e-11,0.0,283.5168762207031,289.4481201171875,293.76690673828125,295.5504455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.686667122822075e-21,-3.843333561411037e-21,-3.843333561411037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133020,299.8802185058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.23699951171875,0.0,0.0,5.386780230764998e-07,300.0233764648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.2887268066406,0.0,0.0,5.672538918588543e-07,300.4595031738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.3523864746094,0.0,0.0,4.189717799363281e-07,299.6005859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2317199707031,0.0,0.0,5.672538918588543e-07,299.55389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.17657470703125,0.0,0.0,2.6908089694188675e-06,292.1119384765625,294.1499938964844,294.8866577148437,289.3406982421875,295.9478759765625,295.5819396972656,289.29119873046875,0.0,0.0,0.0,0.0,1.0,1.0,-5.740866072301287e-06,7.180279808227663e-12,5.740858796343673e-06,-1.3136263987689745e-05,0.0,0.6499999761581421,0.0,-3.233659663237631e-05,60.0,0.0674814507365226,-0.0,-2.246770694838696e-12,0.0,283.5168762207031,289.4481201171875,293.76690673828125,295.5504455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.686667122822075e-21,-3.843333561411037e-21,-3.843333561411037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
