time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18133080,299.8802185058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.23699951171875,0.0,0.0,5.386780230764998e-07,300.0233764648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.2887268066406,0.0,0.0,5.672538918588543e-07,300.4595031738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.3523864746094,0.0,0.0,4.189717799363281e-07,299.6005859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2317199707031,0.0,0.0,5.672538918588543e-07,299.55389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.17657470703125,0.0,0.0,2.6908089694188675e-06,292.1119384765625,294.1499938964844,294.8866577148437,289.3406982421875,295.9478759765625,295.5819396972656,289.29119873046875,0.0,0.0,0.0,0.0,1.0,1.0,-5.740866072301287e-06,7.180279808227663e-12,5.740858796343673e-06,-1.3136263987689745e-05,0.0,0.6499999761581421,0.0,-3.233659663237631e-05,60.0,0.0674814507365226,-0.0,-2.246770694838696e-12,0.0,283.5168762207031,289.4481201171875,293.76690673828125,295.5504455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.686667122822075e-21,-3.843333561411037e-21,-3.843333561411037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133140,299.8789978027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.23699951171875,0.0,0.0,6.482206438285232e-10,300.0216979980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.2887268066406,0.0,0.0,6.826075815702382e-10,300.4566345214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.3523864746094,0.0,0.0,5.041716488740633e-10,299.5987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2317199707031,0.0,0.0,6.826075815702382e-10,299.55401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.17657470703125,0.0,0.0,3.237997203697773e-09,292.1119384765625,294.1499938964844,294.8500061035156,289.3388061523437,295.9478759765625,295.5819396972656,289.2953491210937,0.0,0.0,0.0,0.0,1.0,1.0,-6.938677632462031e-09,8.655311303827976e-15,6.938668750677834e-09,-1.585669195947048e-08,0.0,0.6499999761581421,0.0,-3.9071892388165e-08,60.0,0.0161009319126606,-0.0,-3.2534638901614245e-18,0.0,283.5168762207031,289.4481201171875,293.76690673828125,295.5504455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.686667122822075e-21,-3.843333561411037e-21,-3.843333561411037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133200,299.8789978027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.23699951171875,0.0,0.0,6.482206438285232e-10,300.0216979980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.2887268066406,0.0,0.0,6.826075815702382e-10,300.4566345214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.3523864746094,0.0,0.0,5.041716488740633e-10,299.5987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2317199707031,0.0,0.0,6.826075815702382e-10,299.55401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.17657470703125,0.0,0.0,3.237997203697773e-09,292.1119384765625,294.1499938964844,294.8500061035156,289.3388061523437,295.9478759765625,295.5819396972656,289.2953491210937,0.0,0.0,0.0,0.0,1.0,1.0,-6.938677632462031e-09,8.655311303827976e-15,6.938668750677834e-09,-1.585669195947048e-08,0.0,0.6499999761581421,0.0,-3.9071892388165e-08,60.0,0.0161009319126606,-0.0,-3.2534638901614245e-18,0.0,283.5168762207031,289.4481201171875,293.76690673828125,295.5504455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.686667122822075e-21,-3.843333561411037e-21,-3.843333561411037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133260,299.877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.23699951171875,0.0,0.0,-9.337038087142702e-11,300.0199890136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2887268066406,0.0,0.0,-9.832350211791407e-11,300.4537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3523864746094,0.0,0.0,-7.262140888641966e-11,299.5967102050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2317199707031,0.0,0.0,-9.832350211791407e-11,299.5540466308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.17657470703125,0.0,0.0,-4.66404470600423e-10,292.1119384765625,294.1499938964844,294.8148498535156,289.3385925292969,295.9478759765625,295.5819396972656,289.2992248535156,0.0,0.0,0.0,0.0,1.0,1.0,1.014030193147164e-09,-1.2464331223236997e-15,-1.014028971901837e-09,2.307033453163853e-09,0.0,0.6499999761581421,0.0,5.704350769519806e-09,60.0,0.002793725579977,-0.0,-6.750228714489151e-20,0.0,283.5168762207031,289.4481201171875,293.76690673828125,295.5504455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.686667122822075e-21,-3.843333561411037e-21,-3.843333561411037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133320,299.877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.23699951171875,0.0,0.0,-9.337038087142702e-11,300.0199890136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2887268066406,0.0,0.0,-9.832350211791407e-11,300.4537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3523864746094,0.0,0.0,-7.262140888641966e-11,299.5967102050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2317199707031,0.0,0.0,-9.832350211791407e-11,299.5540466308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.17657470703125,0.0,0.0,-4.66404470600423e-10,292.1119384765625,294.1499938964844,294.8148498535156,289.3385925292969,295.9478759765625,295.5819396972656,289.2992248535156,0.0,0.0,0.0,0.0,1.0,1.0,1.014030193147164e-09,-1.2464331223236997e-15,-1.014028971901837e-09,2.307033453163853e-09,0.0,0.6499999761581421,0.0,5.704350769519806e-09,60.0,0.002793725579977,-0.0,-6.750228714489151e-20,0.0,283.5168762207031,289.4481201171875,293.76690673828125,295.5504455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.686667122822075e-21,-3.843333561411037e-21,-3.843333561411037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133380,299.8764038085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.23699951171875,0.0,0.0,1.7395029860978184e-11,300.0182800292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.2887268066406,0.0,0.0,1.8317803870959715e-11,300.4508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3523864746094,0.0,0.0,1.3529467476902646e-11,299.5945129394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.2317199707031,0.0,0.0,1.8317803870959715e-11,299.5540466308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.17657470703125,0.0,0.0,8.689179237242328e-11,292.1119384765625,294.1499938964844,294.7825927734375,289.3419494628906,295.9478759765625,295.5819396972656,289.3028564453125,0.0,0.0,0.0,0.0,1.0,1.0,-1.9651361093941944e-10,2.2780559363666303e-16,1.9651338889481446e-10,-4.427865296641185e-10,0.0,0.6499999761581421,0.0,-1.1059455573558807e-09,60.0,0.000443792756414,-0.0,-2.3428830621507888e-21,0.0,283.5168762207031,289.4481201171875,293.76690673828125,295.5504455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.686667122822075e-21,-3.843333561411037e-21,-3.843333561411037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133440,299.8764038085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.23699951171875,0.0,0.0,1.7395029860978184e-11,300.0182800292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.2887268066406,0.0,0.0,1.8317803870959715e-11,300.4508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3523864746094,0.0,0.0,1.3529467476902646e-11,299.5945129394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.2317199707031,0.0,0.0,1.8317803870959715e-11,299.5540466308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.17657470703125,0.0,0.0,8.689179237242328e-11,292.1119384765625,294.1499938964844,294.7825927734375,289.3419494628906,295.9478759765625,295.5819396972656,289.3028564453125,0.0,0.0,0.0,0.0,1.0,1.0,-1.9651361093941944e-10,2.2780559363666303e-16,1.9651338889481446e-10,-4.427865296641185e-10,0.0,0.6499999761581421,0.0,-1.1059455573558807e-09,60.0,0.000443792756414,-0.0,-2.3428830621507888e-21,0.0,283.5168762207031,289.4481201171875,293.76690673828125,295.5504455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.686667122822075e-21,-3.843333561411037e-21,-3.843333561411037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133500,299.875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.23699951171875,0.0,0.0,7.674277879843316e-13,300.01739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2887268066406,0.0,0.0,8.081383869387726e-13,300.4493713378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.3523864746094,0.0,0.0,5.968882614733328e-13,299.5933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2317199707031,0.0,0.0,8.081383869387726e-13,299.55401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.17657470703125,0.0,0.0,3.8334613261525866e-12,292.1119384765625,294.1499938964844,294.7674865722656,289.3448791503906,295.9478759765625,295.5819396972656,289.3045654296875,0.0,0.0,0.0,0.0,1.0,1.0,-8.99055049158326e-12,-4.510429764613836e-18,8.990555695753688e-12,-1.954645473256633e-11,0.0,0.6499999761581421,0.0,-4.3655745685100555e-11,60.0,0.0001712655212031,-0.0,-4.560109464673664e-24,0.0,283.5168762207031,289.4481201171875,293.76690673828125,295.5504455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.686667122822075e-21,-3.843333561411037e-21,-3.843333561411037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133560,299.87506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.23699951171875,0.0,0.0,2.55809262661444e-13,300.0165405273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.2887268066406,0.0,0.0,2.693794623129242e-13,300.4479064941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3523864746094,0.0,0.0,1.989627538244443e-13,299.5922241210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.2317199707031,0.0,0.0,2.693794623129242e-13,299.5539855957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.17657470703125,0.0,0.0,1.2778205143310073e-12,292.1119384765625,294.1499938964844,294.7530212402344,289.3486022949219,295.9478759765625,295.5819396972656,289.3062438964844,0.0,0.0,0.0,0.0,1.0,1.0,-1.1353469163075114e-12,-1.372645511474788e-17,1.135360685675102e-12,-3.172559654221474e-12,0.0,0.6499999761581421,0.0,0.0,60.0,4.107126005692408e-05,-0.0,-5.066788513209878e-25,0.0,283.5168762207031,289.4481201171875,293.76690673828125,295.5504455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.686667122822075e-21,-3.843333561411037e-21,-3.843333561411037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133620,299.8742980957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.23699951171875,0.0,0.0,0.0,300.0155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2887268066406,0.0,0.0,0.0,300.4461364746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.3523864746094,0.0,0.0,0.0,299.5908508300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2317199707031,0.0,0.0,0.0,299.553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.17657470703125,0.0,0.0,0.0,292.1119384765625,294.1499938964844,294.73651123046875,289.3541259765625,295.9478759765625,295.5819396972656,289.30816650390625,0.0,0.0,0.0,0.0,1.0,1.0,1.464499962272603e-12,1.5160721776827048e-17,-1.4645151411030177e-12,2.845927269887194e-12,0.0,0.6499999761581421,0.0,1.4551915228366852e-11,60.0,-3.551839472493157e-05,-0.0,-1.556477396382568e-33,0.0,283.5168762207031,289.4481201171875,293.76690673828125,295.5504455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.686667122822075e-21,-3.843333561411037e-21,-3.843333561411037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133680,299.873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.23699951171875,0.0,0.0,0.0,300.01483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2887268066406,0.0,0.0,0.0,300.4449768066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3523864746094,0.0,0.0,0.0,299.5899353027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.2317199707031,0.0,0.0,0.0,299.55389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.17657470703125,0.0,0.0,0.0,292.1119384765625,294.1499938964844,294.7259826660156,289.3583984375,295.9478759765625,295.5819396972656,289.30938720703125,0.0,0.0,0.0,0.0,1.0,1.0,1.464499962272603e-12,1.5160721776827048e-17,-1.4645151411030177e-12,2.845927269887194e-12,0.0,0.6499999761581421,0.0,1.4551915228366852e-11,60.0,-6.658749771304429e-05,-0.0,-0.0,0.0,283.5168762207031,289.4481201171875,293.76690673828125,295.5504455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.686667122822075e-21,-3.843333561411037e-21,-3.843333561411037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133740,299.8724670410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.2369689941406,0.0,0.0,3.879654286720324e-08,300.0131225585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.2886962890625,0.0,0.0,4.085462990133237e-08,300.4420471191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.35235595703125,0.0,0.0,3.0175090870443455e-08,299.58758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.231689453125,0.0,0.0,4.085462990133237e-08,299.5538024902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.17657470703125,0.0,0.0,1.9379680793463202e-07,292.1119079589844,294.1499938964844,294.70123291015625,289.3711242675781,295.9478759765625,295.5819396972656,289.3123474121094,0.0,0.0,0.0,0.0,1.0,1.0,-4.1341945689055137e-07,5.170741222346176e-13,4.134189452997816e-07,-9.460183036935632e-07,0.0,0.6499999761581421,0.0,-2.328670234419405e-06,60.0,-0.0004895426100119,-0.0,-1.1654303451382342e-14,0.0,283.5168762207031,289.4481201171875,293.76690673828125,295.5504455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.686667122822075e-21,-3.843333561411037e-21,-3.843333561411037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133800,299.8724670410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.2369689941406,0.0,0.0,3.879654286720324e-08,300.0131225585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.2886962890625,0.0,0.0,4.085462990133237e-08,300.4420471191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.35235595703125,0.0,0.0,3.0175090870443455e-08,299.58758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.231689453125,0.0,0.0,4.085462990133237e-08,299.5538024902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.17657470703125,0.0,0.0,1.9379680793463202e-07,292.1119079589844,294.1499938964844,294.70123291015625,289.3711242675781,295.9478759765625,295.5819396972656,289.3123474121094,0.0,0.0,0.0,0.0,1.0,1.0,-4.1341945689055137e-07,5.170741222346176e-13,4.134189452997816e-07,-9.460183036935632e-07,0.0,0.6499999761581421,0.0,-2.328670234419405e-06,60.0,-0.0004895426100119,-0.0,-1.1654303451382342e-14,0.0,283.5168762207031,289.4481201171875,293.76690673828125,295.5504455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.686667122822075e-21,-3.843333561411037e-21,-3.843333561411037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133860,299.8711853027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.23687744140625,0.0,0.0,2.54538406352367e-07,300.0114440917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.2886047363281,0.0,0.0,2.6804119102052937e-07,300.43914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3522644042969,0.0,0.0,1.979743018409863e-07,299.5852966308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.2315979003906,0.0,0.0,2.6804119102052937e-07,299.5536804199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1764831542969,0.0,0.0,1.2714723425233387e-06,292.1117858886719,294.1499938964844,294.6785583496094,289.3865661621094,295.94793701171875,295.5819091796875,289.3150939941406,0.0,0.0,0.0,0.0,1.0,1.0,-2.7124510779685806e-06,3.3925941483187168e-12,2.712447667363449e-06,-6.206799753272208e-06,0.0,0.6499999761581421,0.0,-1.527847780380398e-05,60.0,0.0019955453462898,-0.0,-5.016569841823082e-13,0.0,283.5168762207031,289.4481201171875,293.76690673828125,295.5504455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.686667122822075e-21,-3.843333561411037e-21,-3.843333561411037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133920,299.8711853027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.23687744140625,0.0,0.0,2.54538406352367e-07,300.0114440917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.2886047363281,0.0,0.0,2.6804119102052937e-07,300.43914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3522644042969,0.0,0.0,1.979743018409863e-07,299.5852966308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.2315979003906,0.0,0.0,2.6804119102052937e-07,299.5536804199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1764831542969,0.0,0.0,1.2714723425233387e-06,292.1117858886719,294.1499938964844,294.6785583496094,289.3865661621094,295.94793701171875,295.5819091796875,289.3150939941406,0.0,0.0,0.0,0.0,1.0,1.0,-2.7124510779685806e-06,3.3925941483187168e-12,2.712447667363449e-06,-6.206799753272208e-06,0.0,0.6499999761581421,0.0,-1.527847780380398e-05,60.0,0.0019955453462898,-0.0,-5.016569841823082e-13,0.0,283.5168762207031,289.4481201171875,293.76690673828125,295.5504455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.686667122822075e-21,-3.843333561411037e-21,-3.843333561411037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133980,299.86993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2367858886719,0.0,0.0,1.5479977264476474e-06,300.00982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2884826660156,0.0,0.0,1.6301161167575628e-06,300.436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3521423339844,0.0,0.0,1.20399818115402e-06,299.5829772949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2314758300781,0.0,0.0,1.6301161167575628e-06,299.55352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1763610839844,0.0,0.0,7.732571248197928e-06,292.1116027832031,294.1499938964844,294.6578369140625,289.4045715332031,295.947998046875,295.5819091796875,289.3176574707031,0.0,0.0,0.0,0.0,1.0,1.0,-1.6496062016813084e-05,2.063251826334156e-11,1.6496042007929645e-05,-3.774728247663006e-05,0.0,0.6499999761581421,0.0,-9.291766036767513e-05,60.0,0.0332431942224502,-0.0,-1.8554142597326795e-11,0.0,283.5168762207031,289.4481201171875,293.76690673828125,295.5504455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.686667122822075e-21,-3.843333561411037e-21,-3.843333561411037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134040,299.86993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2367858886719,0.0,0.0,1.5479977264476474e-06,300.00982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2884826660156,0.0,0.0,1.6301161167575628e-06,300.436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3521423339844,0.0,0.0,1.20399818115402e-06,299.5829772949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2314758300781,0.0,0.0,1.6301161167575628e-06,299.55352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1763610839844,0.0,0.0,7.732571248197928e-06,292.1116027832031,294.1499938964844,294.6578369140625,289.4045715332031,295.947998046875,295.5819091796875,289.3176574707031,0.0,0.0,0.0,0.0,1.0,1.0,-1.6496062016813084e-05,2.063251826334156e-11,1.6496042007929645e-05,-3.774728247663006e-05,0.0,0.6499999761581421,0.0,-9.291766036767513e-05,60.0,0.0332431942224502,-0.0,-1.8554142597326795e-11,0.0,283.5168762207031,289.4481201171875,293.76690673828125,295.5504455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.686667122822075e-21,-3.843333561411037e-21,-3.843333561411037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134100,299.86932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2368469238281,0.0,0.0,2.9787186122121057e-06,300.009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2885437011719,0.0,0.0,3.136734221698134e-06,300.4348449707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.3522033691406,0.0,0.0,2.3167813196778297e-06,299.58184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2315368652344,0.0,0.0,3.136734221698134e-06,299.553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1764221191406,0.0,0.0,1.487932058807928e-05,292.1116638183594,294.1499938964844,294.6481018066406,289.4144287109375,295.94781494140625,295.5820007324219,289.31884765625,0.0,0.0,0.0,0.0,1.0,1.0,-3.174774974468164e-05,3.970729994806632e-11,3.1747709726914763e-05,-7.264359010150656e-05,0.0,0.6499999761581421,0.0,-0.00017882528482,60.0,0.0778040587902069,-0.0,-6.870039953588146e-11,0.0,283.5168762207031,289.4481201171875,293.76690673828125,295.5504455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.686667122822075e-21,-3.843333561411037e-21,-3.843333561411037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134160,299.8687438964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.2369079589844,0.0,0.0,4.46746707893908e-06,300.0082397460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.2886047363281,0.0,0.0,4.704457751358859e-06,300.43341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3522644042969,0.0,0.0,3.474696541161393e-06,299.5806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2315979003906,0.0,0.0,4.704457751358859e-06,299.5533752441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.1764831542969,0.0,0.0,2.231592770840507e-05,292.1117248535156,294.1499938964844,294.6387939453125,289.4248962402344,295.9476013183594,295.5821533203125,289.3200378417969,0.0,0.0,0.0,0.0,1.0,1.0,-4.761616946780123e-05,5.955393816980957e-11,4.761610762216151e-05,-0.0001089522120309,0.0,0.6499999761581421,0.0,-0.0002682070480659,60.0,0.1242427378892898,-0.0,-1.5453360813211248e-10,0.0,283.5168762207031,289.4481201171875,293.76690673828125,295.5504455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.686667122822075e-21,-3.843333561411037e-21,-3.843333561411037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134220,299.86749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2373962402344,0.0,0.0,9.025717190525027e-06,300.0067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2890930175781,0.0,0.0,9.504515219305176e-06,300.4306030273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.352783203125,0.0,0.0,7.020002158242278e-06,299.5783996582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.2320861816406,0.0,0.0,9.504515219305176e-06,299.5531921386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.1769714355469,0.0,0.0,4.5085336751071736e-05,292.1119384765625,294.1499938964844,294.6212463378906,289.4473571777344,295.9459533691406,295.58270263671875,289.322265625,0.0,0.0,0.0,0.0,1.0,1.0,-9.618251351639628e-05,1.2030056117939836e-10,9.618239710107446e-05,-0.0002200899762101,0.0,0.6499999761581421,0.0,-0.0005417688516899,60.0,0.2705568373203277,-0.0,-6.30759278141823e-10,0.0,283.5168762207031,289.4481201171875,293.76690673828125,295.5504455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.686667122822075e-21,-3.843333561411037e-21,-3.843333561411037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134280,299.86749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2373962402344,0.0,0.0,9.025717190525027e-06,300.0067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2890930175781,0.0,0.0,9.504515219305176e-06,300.4306030273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.352783203125,0.0,0.0,7.020002158242278e-06,299.5783996582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.2320861816406,0.0,0.0,9.504515219305176e-06,299.5531921386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.1769714355469,0.0,0.0,4.5085336751071736e-05,292.1119384765625,294.1499938964844,294.6212463378906,289.4473571777344,295.9459533691406,295.58270263671875,289.322265625,0.0,0.0,0.0,0.0,1.0,1.0,-9.618251351639628e-05,1.2030056117939836e-10,9.618239710107446e-05,-0.0002200899762101,0.0,0.6499999761581421,0.0,-0.0005417688516899,60.0,0.2705568373203277,-0.0,-6.30759278141823e-10,0.0,283.5168762207031,289.4481201171875,293.76690673828125,295.5504455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.686667122822075e-21,-3.843333561411037e-21,-3.843333561411037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134340,299.8662109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.23834228515625,0.0,0.0,1.5079308468557429e-05,300.0052185058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.2900390625,0.0,0.0,1.5879237253102474e-05,300.4277648925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.3537902832031,0.0,0.0,1.1728350727935322e-05,299.5760803222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.23297119140625,0.0,0.0,1.5879237253102474e-05,299.552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1778869628906,0.0,0.0,7.532428571721539e-05,292.11181640625,294.1499938964844,294.60504150390625,289.4717712402344,295.942138671875,295.5829772949219,289.3243713378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001606930600246,2.0098724073935867e-10,0.0001606928562978,-0.0003677061467897,0.0,0.6499999761581421,0.0,-0.0009051386150531,60.0,0.4747324585914612,-0.0,-1.7606091029520599e-09,0.0,283.5168762207031,289.4481201171875,293.76690673828125,295.5504455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.686667122822075e-21,-3.843333561411037e-21,-3.843333561411037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134400,299.8662109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.23834228515625,0.0,0.0,1.5079308468557429e-05,300.0052185058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.2900390625,0.0,0.0,1.5879237253102474e-05,300.4277648925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.3537902832031,0.0,0.0,1.1728350727935322e-05,299.5760803222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.23297119140625,0.0,0.0,1.5879237253102474e-05,299.552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1778869628906,0.0,0.0,7.532428571721539e-05,292.11181640625,294.1499938964844,294.60504150390625,289.4717712402344,295.942138671875,295.5829772949219,289.3243713378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001606930600246,2.0098724073935867e-10,0.0001606928562978,-0.0003677061467897,0.0,0.6499999761581421,0.0,-0.0009051386150531,60.0,0.4747324585914612,-0.0,-1.7606091029520599e-09,0.0,283.5168762207031,289.4481201171875,293.76690673828125,295.5504455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.686667122822075e-21,-3.843333561411037e-21,-3.843333561411037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134460,299.8647766113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.2395935058594,0.0,0.0,2.290046359121333e-05,300.0037536621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2912902832031,0.0,0.0,2.4115290216286667e-05,300.42498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3551025390625,0.0,0.0,1.7811471479944885e-05,299.5737609863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.2341003417969,0.0,0.0,2.4115290216286667e-05,299.5527648925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.1790771484375,0.0,0.0,0.0001143925837823,292.1108703613281,294.1499938964844,294.58990478515625,289.4979248046875,295.9359436035156,295.5821228027344,289.32635498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002440396638121,3.0523317207098444e-10,0.0002440393582219,-0.0005584239843301,0.0,0.6499999761581421,0.0,-0.0013746069744229,60.0,0.73801589012146,-0.0,-4.060583869147649e-09,0.0,283.5168762207031,289.4481201171875,293.76690673828125,295.5504455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.686667122822075e-21,-3.843333561411037e-21,-3.843333561411037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134520,299.8647766113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.2395935058594,0.0,0.0,2.290046359121333e-05,300.0037536621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2912902832031,0.0,0.0,2.4115290216286667e-05,300.42498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3551025390625,0.0,0.0,1.7811471479944885e-05,299.5737609863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.2341003417969,0.0,0.0,2.4115290216286667e-05,299.5527648925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.1790771484375,0.0,0.0,0.0001143925837823,292.1108703613281,294.1499938964844,294.58990478515625,289.4979248046875,295.9359436035156,295.5821228027344,289.32635498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002440396638121,3.0523317207098444e-10,0.0002440393582219,-0.0005584239843301,0.0,0.6499999761581421,0.0,-0.0013746069744229,60.0,0.73801589012146,-0.0,-4.060583869147649e-09,0.0,283.5168762207031,289.4481201171875,293.76690673828125,295.5504455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.686667122822075e-21,-3.843333561411037e-21,-3.843333561411037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134580,299.8638000488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.2352294921875,0.0,0.0,2.101895734085701e-05,300.0028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2867736816406,0.0,0.0,2.213397419836837e-05,300.42315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3504333496094,0.0,0.0,1.634807813388761e-05,299.5722961425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.229736328125,0.0,0.0,2.213397419836837e-05,299.5526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.17486572265625,0.0,0.0,0.000104994069261,292.1049499511719,294.1499938964844,294.58056640625,289.5157775878906,295.9308166503906,295.58056640625,289.3276062011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003590699343476,4.1545092366312975e-10,0.000359069526894,-0.0007331580272875,0.0,0.6499999761581421,0.0,-0.0020018997602164,60.0,1.010625958442688,-0.0,-3.420754568494999e-09,0.0,283.5168762207031,289.4481201171875,293.76690673828125,295.5504455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.686667122822075e-21,-3.843333561411037e-21,-3.843333561411037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134640,299.8631896972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.252685546875,0.0,0.0,-4.074056778335944e-05,300.0023193359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3043518066406,0.0,0.0,-4.2901778215309605e-05,300.4221496582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.3688659667969,0.0,0.0,-3.168710827594623e-05,299.57147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.24639892578125,0.0,0.0,-4.2901778215309605e-05,299.55242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1917724609375,0.0,0.0,-0.000203507617698,292.1301574707031,294.1499938964844,294.5757141113281,289.5256042480469,295.89361572265625,295.5512084960937,289.3289489746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008632380631752,7.5644052133228e-10,0.0008632373064756,-0.00112545711454,0.0,0.6499999761581421,0.0,-0.004664157051593,60.0,1.7141411304473877,-0.0,-1.2851476327568893e-08,0.0,283.5168762207031,289.4481201171875,293.76690673828125,295.5504455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.686667122822075e-21,-3.843333561411037e-21,-3.843333561411037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134700,299.8620300292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4762878417969,0.0,0.0,9.366041922476144e-05,300.0014953613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.5304260253906,0.0,0.0,9.862893784884363e-05,300.4206237792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.6053771972656,0.0,0.0,7.284699677256867e-05,299.57012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.46148681640625,0.0,0.0,9.862893784884363e-05,299.5516662597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.4080505371094,0.0,0.0,0.0004678533005062,292.4469909667969,294.1499938964844,294.56890869140625,289.5399780273437,295.3728942871094,295.3529357910156,289.34576416015625,0.0,0.0,0.0,0.0,1.0,1.0,0.0097416015341877,-5.118008239435312e-09,-0.0097415968775749,0.003713256213814,0.0,0.6499999761581421,0.0,0.051301509141922,60.0,12.612822532653809,-0.0,-6.792129880750508e-08,0.0,283.5168762207031,289.4481201171875,293.76690673828125,295.5504455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.686667122822075e-21,-3.843333561411037e-21,-3.843333561411037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134760,299.8610534667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4750061035156,0.0,0.0,3.193506563547999e-05,300.000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.52899169921875,0.0,0.0,3.3629163226578385e-05,300.41912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6038818359375,0.0,0.0,2.483838397893124e-05,299.5691223144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.4600524902344,0.0,0.0,3.3629163226578385e-05,299.5516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.40692138671875,0.0,0.0,0.0001595223002368,292.4444274902344,294.1499938964844,294.5622253417969,289.5546264648437,295.3628234863281,295.3518371582031,289.3419189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000797257234808,8.833213605008439e-10,0.0007972563616931,-0.0015250089345499,0.0,0.6499999761581421,0.0,-0.0044209291227161,60.0,7.993527889251709,-0.0,-7.896399978335467e-09,0.0,283.5168762207031,289.4481201171875,293.76690673828125,295.5504455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.686667122822075e-21,-3.843333561411037e-21,-3.843333561411037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134820,299.85955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5337829589844,0.0,0.0,9.124940697802232e-05,299.9997253417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.58837890625,0.0,0.0,9.609001426724716e-05,300.4171447753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.6659851074219,0.0,0.0,7.097175694070756e-05,299.5678405761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.5165405273437,0.0,0.0,9.609001426724716e-05,299.5513000488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.4638366699219,0.0,0.0,0.0004558097862172,292.5269775390625,294.1499938964844,294.5533752441406,289.5750427246094,295.1847229003906,295.2462463378906,289.3422546386719,0.0,0.0,0.0,0.0,1.0,1.0,0.0024314208421856,-7.72098218693173e-10,-0.002431419910863,-0.0004015673475805,0.0,0.6499999761581421,0.0,0.0125334113836288,60.0,6.497522830963135,-0.0,-6.446916245295142e-08,0.0,283.5168762207031,289.4481201171875,293.76690673828125,295.5504455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.686667122822075e-21,-3.843333561411037e-21,-3.843333561411037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134880,299.8587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.56561279296875,0.0,0.0,9.128774399869144e-05,299.999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6204833984375,0.0,0.0,9.613038855604827e-05,300.4162292480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.6995544433594,0.0,0.0,7.10015810909681e-05,299.5672912597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.5470886230469,0.0,0.0,9.613038855604827e-05,299.5511169433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.49462890625,0.0,0.0,0.0004560012894216,292.57147216796875,294.1499938964844,294.5492553710937,289.5848083496094,295.0969543457031,295.1912536621094,289.34326171875,0.0,0.0,0.0,0.0,1.0,1.0,0.0021950618829578,-4.881080539753662e-10,-0.0021950611844658,-0.0009118214948102,0.0,0.6499999761581421,0.0,0.0112165566533803,60.0,6.919580936431885,-0.0,-6.45232134388607e-08,0.0,283.5168762207031,289.4481201171875,293.76690673828125,295.5504455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.686667122822075e-21,-3.843333561411037e-21,-3.843333561411037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134940,299.85614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.54296875,0.0,0.0,9.030188084580004e-05,299.997802734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5971984863281,0.0,0.0,9.509223309578374e-05,300.413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6751708984375,0.0,0.0,7.023479702183977e-05,299.5661315917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.5248718261719,0.0,0.0,9.509223309578374e-05,299.55084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.47296142578125,0.0,0.0,0.0004510766884777,292.5393981933594,294.1499938964844,294.53662109375,289.61590576171875,295.063232421875,295.177734375,289.3404235839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031738784164,1.4971974771071928e-09,0.0010031723650172,-0.0029329732060432,0.0,0.6499999761581421,0.0,-0.0057587153278291,60.0,4.638353824615479,-0.0,-6.313692324511068e-08,0.0,283.5168762207031,289.4481201171875,293.76690673828125,295.5504455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.686667122822075e-21,-3.843333561411037e-21,-3.843333561411037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135000,299.85614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.54296875,0.0,0.0,9.030188084580004e-05,299.997802734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5971984863281,0.0,0.0,9.509223309578374e-05,300.413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6751708984375,0.0,0.0,7.023479702183977e-05,299.5661315917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.5248718261719,0.0,0.0,9.509223309578374e-05,299.55084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.47296142578125,0.0,0.0,0.0004510766884777,292.5393981933594,294.1499938964844,294.53662109375,289.61590576171875,295.063232421875,295.177734375,289.3404235839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031738784164,1.4971974771071928e-09,0.0010031723650172,-0.0029329732060432,0.0,0.6499999761581421,0.0,-0.0057587153278291,60.0,4.638353824615479,-0.0,-6.313692324511068e-08,0.0,283.5168762207031,289.4481201171875,293.76690673828125,295.5504455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.686667122822075e-21,-3.843333561411037e-21,-3.843333561411037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135060,299.8531188964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.5240478515625,0.0,0.0,9.065456833923236e-05,299.9963684082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.57763671875,0.0,0.0,9.54636198002845e-05,300.4104919433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.6546630859375,0.0,0.0,7.05091078998521e-05,299.56500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.50616455078125,0.0,0.0,9.54636198002845e-05,299.55035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.45489501953125,0.0,0.0,0.0004528384306468,292.5125427246094,294.1499938964844,294.5240783691406,289.64776611328125,295.0551147460937,295.1475830078125,289.3416748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009660571813583,1.895507750759861e-09,0.0009660552605055,-0.0040172352455556,0.0,0.6499999761581421,0.0,-0.0057524815201759,60.0,3.6405200958251953,-0.0,-6.363082860616488e-08,0.0,283.5168762207031,289.4481201171875,293.76690673828125,295.5504455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.686667122822075e-21,-3.843333561411037e-21,-3.843333561411037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135120,299.8531188964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.5240478515625,0.0,0.0,9.065456833923236e-05,299.9963684082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.57763671875,0.0,0.0,9.54636198002845e-05,300.4104919433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.6546630859375,0.0,0.0,7.05091078998521e-05,299.56500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.50616455078125,0.0,0.0,9.54636198002845e-05,299.55035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.45489501953125,0.0,0.0,0.0004528384306468,292.5125427246094,294.1499938964844,294.5240783691406,289.64776611328125,295.0551147460937,295.1475830078125,289.3416748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009660571813583,1.895507750759861e-09,0.0009660552605055,-0.0040172352455556,0.0,0.6499999761581421,0.0,-0.0057524815201759,60.0,3.6405200958251953,-0.0,-6.363082860616488e-08,0.0,283.5168762207031,289.4481201171875,293.76690673828125,295.5504455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.686667122822075e-21,-3.843333561411037e-21,-3.843333561411037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135180,299.8509826660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.5116882324219,0.0,0.0,9.088155638892204e-05,299.9954528808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.5648193359375,0.0,0.0,9.570265683578329e-05,300.4086303710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.6412353515625,0.0,0.0,7.068565173540264e-05,299.5643005371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.4939270019531,0.0,0.0,9.570265683578329e-05,299.5499572753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.44305419921875,0.0,0.0,0.0004539722867775,292.4950256347656,294.1499938964844,294.515869140625,289.6687927246094,295.0491027832031,295.1217346191406,289.3426513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009684764663688,2.178211833125942e-09,0.0009684742544777,-0.0047580292448401,0.0,0.6499999761581421,0.0,-0.0058926381170749,60.0,3.5135066509246826,-0.0,-6.394972729140136e-08,0.0,283.5168762207031,289.4481201171875,293.76690673828125,295.5504455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.686667122822075e-21,-3.843333561411037e-21,-3.843333561411037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135240,299.84979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5050048828125,0.0,0.0,9.101667092181742e-05,299.99493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5579528808594,0.0,0.0,9.584493818692864e-05,300.4076232910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.634033203125,0.0,0.0,7.079074566718191e-05,299.5639038085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.4873352050781,0.0,0.0,9.584493818692864e-05,299.5497131347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.4366760253906,0.0,0.0,0.0004546472046058,292.4856262207031,294.1499938964844,294.511474609375,289.6801147460937,295.0458679199219,295.1060485839844,289.3432006835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009699157089926,2.346500771466253e-09,0.0009699133806861,-0.0051990081556141,0.0,0.6499999761581421,0.0,-0.0059760664589703,60.0,3.485117197036743,-0.0,-6.413993958176435e-08,0.0,283.5168762207031,289.4481201171875,293.76690673828125,295.5504455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.686667122822075e-21,-3.843333561411037e-21,-3.843333561411037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135300,299.8480834960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.4954528808594,0.0,0.0,9.1126436018385e-05,299.9942321777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.5480651855469,0.0,0.0,9.596053132554516e-05,300.4061584472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.62371826171875,0.0,0.0,7.087612175382674e-05,299.5633239746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.4778747558594,0.0,0.0,9.596053132554516e-05,299.54937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4275207519531,0.0,0.0,0.0004551955207716,292.47216796875,294.1499938964844,294.50506591796875,289.6964416503906,295.0412292480469,295.0824890136719,289.343994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009710852755233,2.4831736666897086e-09,0.0009710827725939,-0.005557139404118,0.0,0.6499999761581421,0.0,-0.0060438248328864,60.0,3.463808298110962,-0.0,-6.429462473533931e-08,0.0,283.5168762207031,289.4481201171875,293.76690673828125,295.5504455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.686667122822075e-21,-3.843333561411037e-21,-3.843333561411037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
