time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18135360,299.8464050292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4858703613281,0.0,0.0,9.12266259547323e-05,299.9934997558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.53814697265625,0.0,0.0,9.606603271095082e-05,300.4046936035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.61334228515625,0.0,0.0,7.095404725987464e-05,299.5627746582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.4684143066406,0.0,0.0,9.606603271095082e-05,299.5490417480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.4183654785156,0.0,0.0,0.0004556959902402,292.4587097167969,294.1499938964844,294.4985656738281,289.7128295898437,295.0365600585937,295.0580139160156,289.3448181152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009721515816636,2.607911220309233e-09,0.0009721489623188,-0.0058839945122599,0.0,0.6499999761581421,0.0,-0.006105659995228,60.0,3.453207492828369,-0.0,-6.443596589633671e-08,0.0,283.5168762207031,289.4481201171875,293.76690673828125,295.5504455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.686667122822075e-21,-3.843333561411037e-21,-3.843333561411037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135420,299.8431701660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.4666442871094,0.0,0.0,9.138711175182834e-05,299.9919128417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.518310546875,0.0,0.0,9.623503137845546e-05,300.4017639160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.59259033203125,0.0,0.0,7.107886631274596e-05,299.5616149902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.44940185546875,0.0,0.0,9.623503137845546e-05,299.54833984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3999328613281,0.0,0.0,0.0004564976552501,292.43182373046875,294.1499938964844,294.4851989746094,289.7456359863281,295.0271301269531,295.0076904296875,289.3465270996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000973861082457,2.807681198646605e-09,0.0009738582884892,-0.0064074546098709,0.0,0.6499999761581421,0.0,-0.0062047000974416,60.0,3.44320011138916,-0.0,-6.466265034532627e-08,0.0,283.5168762207031,289.4481201171875,293.76690673828125,295.5504455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.686667122822075e-21,-3.843333561411037e-21,-3.843333561411037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135480,299.8431701660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.4666442871094,0.0,0.0,9.138711175182834e-05,299.9919128417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.518310546875,0.0,0.0,9.623503137845546e-05,300.4017639160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.59259033203125,0.0,0.0,7.107886631274596e-05,299.5616149902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.44940185546875,0.0,0.0,9.623503137845546e-05,299.54833984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3999328613281,0.0,0.0,0.0004564976552501,292.43182373046875,294.1499938964844,294.4851989746094,289.7456359863281,295.0271301269531,295.0076904296875,289.3465270996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000973861082457,2.807681198646605e-09,0.0009738582884892,-0.0064074546098709,0.0,0.6499999761581421,0.0,-0.0062047000974416,60.0,3.44320011138916,-0.0,-6.466265034532627e-08,0.0,283.5168762207031,289.4481201171875,293.76690673828125,295.5504455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.686667122822075e-21,-3.843333561411037e-21,-3.843333561411037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135540,299.8402099609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4473571777344,0.0,0.0,9.147684613708408e-05,299.9897766113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.4984130859375,0.0,0.0,9.632952423999086e-05,300.3988342285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.57177734375,0.0,0.0,7.11486572981812e-05,299.5604553222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.4303283691406,0.0,0.0,9.632952423999086e-05,299.54766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3814697265625,0.0,0.0,0.0004569458833429,292.40496826171875,294.1499938964844,294.4711608886719,289.77838134765625,295.01763916015625,294.95751953125,289.3482971191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009748161537572,2.9192925854459872e-09,0.0009748132433742,-0.0066999094560742,0.0,0.6499999761581421,0.0,-0.0062600336968898,60.0,3.4364938735961914,-0.0,-6.478946801280473e-08,0.0,283.5168762207031,289.4481201171875,293.76690673828125,295.5504455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.686667122822075e-21,-3.843333561411037e-21,-3.843333561411037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135600,299.8402099609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4473571777344,0.0,0.0,9.147684613708408e-05,299.9897766113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.4984130859375,0.0,0.0,9.632952423999086e-05,300.3988342285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.57177734375,0.0,0.0,7.11486572981812e-05,299.5604553222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.4303283691406,0.0,0.0,9.632952423999086e-05,299.54766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3814697265625,0.0,0.0,0.0004569458833429,292.40496826171875,294.1499938964844,294.4711608886719,289.77838134765625,295.01763916015625,294.95751953125,289.3482971191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009748161537572,2.9192925854459872e-09,0.0009748132433742,-0.0066999094560742,0.0,0.6499999761581421,0.0,-0.0062600336968898,60.0,3.4364938735961914,-0.0,-6.478946801280473e-08,0.0,283.5168762207031,289.4481201171875,293.76690673828125,295.5504455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.686667122822075e-21,-3.843333561411037e-21,-3.843333561411037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135660,299.837646484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.42803955078125,0.0,0.0,9.1510359197855e-05,299.9859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4784545898437,0.0,0.0,9.636481263441964e-05,300.3958740234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5509338378906,0.0,0.0,7.117472705431283e-05,299.5592346191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.41119384765625,0.0,0.0,9.636481263441964e-05,299.5469055175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.3629455566406,0.0,0.0,0.0004571132885757,292.3782043457031,294.1499938964844,294.45623779296875,289.810791015625,295.008056640625,294.9095458984375,289.35015869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009751709294505,2.960850897792966e-09,0.0009751679608598,-0.0068088043481111,0.0,0.6499999761581421,0.0,-0.0062806326895952,60.0,3.427877187728882,-0.0,-6.483671910473279e-08,0.0,283.5168762207031,289.4481201171875,293.76690673828125,295.5504455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.686667122822075e-21,-3.843333561411037e-21,-3.843333561411037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135720,299.837646484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.42803955078125,0.0,0.0,9.1510359197855e-05,299.9859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4784545898437,0.0,0.0,9.636481263441964e-05,300.3958740234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5509338378906,0.0,0.0,7.117472705431283e-05,299.5592346191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.41119384765625,0.0,0.0,9.636481263441964e-05,299.5469055175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.3629455566406,0.0,0.0,0.0004571132885757,292.3782043457031,294.1499938964844,294.45623779296875,289.810791015625,295.008056640625,294.9095458984375,289.35015869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009751709294505,2.960850897792966e-09,0.0009751679608598,-0.0068088043481111,0.0,0.6499999761581421,0.0,-0.0062806326895952,60.0,3.427877187728882,-0.0,-6.483671910473279e-08,0.0,283.5168762207031,289.4481201171875,293.76690673828125,295.5504455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.686667122822075e-21,-3.843333561411037e-21,-3.843333561411037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135780,299.83563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.40869140625,0.0,0.0,9.154736471828072e-05,299.9810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.45849609375,0.0,0.0,9.640378266340122e-05,300.39288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.53009033203125,0.0,0.0,7.120350346667692e-05,299.5580139160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.3920593261719,0.0,0.0,9.640378266340122e-05,299.54608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3443603515625,0.0,0.0,0.000457298127003,292.3515014648437,294.1499938964844,294.4402770996094,289.8427429199219,294.99835205078125,294.8638916015625,289.35205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009755629580467,3.0067641709763393e-09,0.0009755599312484,-0.0069291112013161,0.0,0.6499999761581421,0.0,-0.0063033909536898,60.0,3.417884111404419,-0.0,-6.488895110123849e-08,0.0,283.5168762207031,289.4481201171875,293.76690673828125,295.5504455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.686667122822075e-21,-3.843333561411037e-21,-3.843333561411037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135840,299.83563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.40869140625,0.0,0.0,9.154736471828072e-05,299.9810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.45849609375,0.0,0.0,9.640378266340122e-05,300.39288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.53009033203125,0.0,0.0,7.120350346667692e-05,299.5580139160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.3920593261719,0.0,0.0,9.640378266340122e-05,299.54608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3443603515625,0.0,0.0,0.000457298127003,292.3515014648437,294.1499938964844,294.4402770996094,289.8427429199219,294.99835205078125,294.8638916015625,289.35205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009755629580467,3.0067641709763393e-09,0.0009755599312484,-0.0069291112013161,0.0,0.6499999761581421,0.0,-0.0063033909536898,60.0,3.417884111404419,-0.0,-6.488895110123849e-08,0.0,283.5168762207031,289.4481201171875,293.76690673828125,295.5504455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.686667122822075e-21,-3.843333561411037e-21,-3.843333561411037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135900,299.8348083496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.39898681640625,0.0,0.0,9.157947351923212e-05,299.9783630371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.448486328125,0.0,0.0,9.643759403843433e-05,300.3913879394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.5196838378906,0.0,0.0,7.122848182916641e-05,299.557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3824462890625,0.0,0.0,9.643759403843433e-05,299.545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3350830078125,0.0,0.0,0.0004574585182126,292.33819580078125,294.1499938964844,294.4317932128906,289.8584289550781,294.99346923828125,294.8416748046875,289.35302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009759042877703,3.0466749123547743e-09,0.000975901260972,-0.0070336884818971,0.0,0.6499999761581421,0.0,-0.0063231764361262,60.0,3.4127891063690186,-0.0,-6.493436188748093e-08,0.0,283.5168762207031,289.4481201171875,293.76690673828125,295.5504455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.686667122822075e-21,-3.843333561411037e-21,-3.843333561411037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135960,299.8341369628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.3892822265625,0.0,0.0,9.1635636636056e-05,299.9755249023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.4384765625,0.0,0.0,9.649674029788002e-05,300.3898620605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.5092468261719,0.0,0.0,7.127215940272436e-05,299.5567321777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.37286376953125,0.0,0.0,9.649674029788002e-05,299.545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.32574462890625,0.0,0.0,0.0004577390791382,292.32489013671875,294.1499938964844,294.4230041503906,289.8739624023437,294.988525390625,294.8195495605469,289.35400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009765023132786,3.116562563576508e-09,0.0009764991700649,-0.0072168125770986,0.0,0.6499999761581421,0.0,-0.0063578244298696,60.0,3.4079911708831787,-0.0,-6.501392846303133e-08,0.0,283.5168762207031,289.4481201171875,293.76690673828125,295.5504455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.686667122822075e-21,-3.843333561411037e-21,-3.843333561411037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136020,299.8333740234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.37451171875,0.0,0.0,9.175509330816568e-05,299.97100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4232482910156,0.0,0.0,9.662253432907164e-05,300.3874816894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.49334716796875,0.0,0.0,7.136507338145748e-05,299.55572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3582458496094,0.0,0.0,9.662253432907164e-05,299.5443725585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3115539550781,0.0,0.0,0.0004583357949741,292.3046875,294.1499938964844,294.408935546875,289.8970642089844,294.9809265136719,294.7856750488281,289.35552978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009777733357623,3.265263170959542e-09,0.0009777700761333,-0.0076064467430114,0.0,0.6499999761581421,0.0,-0.0064315381459891,60.0,3.4013707637786865,-0.0,-6.51833786946554e-08,0.0,283.5168762207031,289.4481201171875,293.76690673828125,295.5504455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.686667122822075e-21,-3.843333561411037e-21,-3.843333561411037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136080,299.83319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3698425292969,0.0,0.0,9.180123743135482e-05,299.9695739746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.41845703125,0.0,0.0,9.667112317401916e-05,300.38671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.48834228515625,0.0,0.0,7.140095840441063e-05,299.5553894042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.3536071777344,0.0,0.0,9.667112317401916e-05,299.5440979003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.3070678710937,0.0,0.0,0.0004585662682075,292.2983093261719,294.1499938964844,294.404296875,289.9042358398437,294.978515625,294.7748413085937,289.3559875488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009782644920051,3.322709885011932e-09,0.000978261232376,-0.0077569708228111,0.0,0.6499999761581421,0.0,-0.006460016593337,60.0,3.3994462490081787,-0.0,-6.524889784031984e-08,0.0,283.5168762207031,289.4481201171875,293.76690673828125,295.5504455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.686667122822075e-21,-3.843333561411037e-21,-3.843333561411037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136140,299.8327331542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.350341796875,0.0,0.0,9.202127694152296e-05,299.96356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3983459472656,0.0,0.0,9.690284059615806e-05,300.383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4674072265625,0.0,0.0,7.157210347941145e-05,299.5539855957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.33428955078125,0.0,0.0,9.690284059615806e-05,299.54296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.288330078125,0.0,0.0,0.0004596654325723,292.2718200683594,294.1499938964844,294.3838806152344,289.93341064453125,294.96832275390625,294.7289428710937,289.3580322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806078160181,3.596700492991544e-09,0.0009806042071431,-0.0084748845547437,0.0,0.6499999761581421,0.0,-0.0065958462655544,60.0,3.3920137882232666,-0.0,-6.556184928285802e-08,0.0,283.5168762207031,289.4481201171875,293.76690673828125,295.5504455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.686667122822075e-21,-3.843333561411037e-21,-3.843333561411037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136200,299.8327331542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.350341796875,0.0,0.0,9.202127694152296e-05,299.96356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3983459472656,0.0,0.0,9.690284059615806e-05,300.383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4674072265625,0.0,0.0,7.157210347941145e-05,299.5539855957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.33428955078125,0.0,0.0,9.690284059615806e-05,299.54296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.288330078125,0.0,0.0,0.0004596654325723,292.2718200683594,294.1499938964844,294.3838806152344,289.93341064453125,294.96832275390625,294.7289428710937,289.3580322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806078160181,3.596700492991544e-09,0.0009806042071431,-0.0084748845547437,0.0,0.6499999761581421,0.0,-0.0065958462655544,60.0,3.3920137882232666,-0.0,-6.556184928285802e-08,0.0,283.5168762207031,289.4481201171875,293.76690673828125,295.5504455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.686667122822075e-21,-3.843333561411037e-21,-3.843333561411037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136260,299.8326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3307800292969,0.0,0.0,9.225643589161336e-05,299.95770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3782043457031,0.0,0.0,9.715047053759918e-05,300.3803100585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.4464111328125,0.0,0.0,7.17550065019168e-05,299.5525207519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.31494140625,0.0,0.0,9.715047053759918e-05,299.541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.26953125,0.0,0.0,0.0004608400922734,292.2453308105469,294.1499938964844,294.36163330078125,289.96124267578125,294.9579162597656,294.68194580078125,289.360107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009831130737438,3.889527366851553e-09,0.0009831092320382,-0.0092421360313892,0.0,0.6499999761581421,0.0,-0.006741018500179,60.0,3.384594678878784,-0.0,-6.589714729443585e-08,0.0,283.5168762207031,289.4481201171875,293.76690673828125,295.5504455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.686667122822075e-21,-3.843333561411037e-21,-3.843333561411037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136320,299.8326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3307800292969,0.0,0.0,9.225643589161336e-05,299.95770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3782043457031,0.0,0.0,9.715047053759918e-05,300.3803100585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.4464111328125,0.0,0.0,7.17550065019168e-05,299.5525207519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.31494140625,0.0,0.0,9.715047053759918e-05,299.541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.26953125,0.0,0.0,0.0004608400922734,292.2453308105469,294.1499938964844,294.36163330078125,289.96124267578125,294.9579162597656,294.68194580078125,289.360107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009831130737438,3.889527366851553e-09,0.0009831092320382,-0.0092421360313892,0.0,0.6499999761581421,0.0,-0.006741018500179,60.0,3.384594678878784,-0.0,-6.589714729443585e-08,0.0,283.5168762207031,289.4481201171875,293.76690673828125,295.5504455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.686667122822075e-21,-3.843333561411037e-21,-3.843333561411037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136380,299.8326721191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3111572265625,0.0,0.0,9.246291301678866e-05,299.9522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3580017089844,0.0,0.0,9.736790525494143e-05,300.37701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4253845214844,0.0,0.0,7.191560143837705e-05,299.55096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2955322265625,0.0,0.0,9.736790525494143e-05,299.5405578613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.25067138671875,0.0,0.0,0.0004618715029209,292.2189025878906,294.1499938964844,294.3373107910156,289.98748779296875,294.9472351074219,294.634521484375,289.3622131347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009853120427578,4.146615939504272e-09,0.0009853079682216,-0.0099157374352216,0.0,0.6499999761581421,0.0,-0.0068684699945151,60.0,3.3756470680236816,-0.0,-6.619222858716968e-08,0.0,283.5168762207031,289.4481201171875,293.76690673828125,295.5504455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.686667122822075e-21,-3.843333561411037e-21,-3.843333561411037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136440,299.8326721191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3111572265625,0.0,0.0,9.246291301678866e-05,299.9522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3580017089844,0.0,0.0,9.736790525494143e-05,300.37701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4253845214844,0.0,0.0,7.191560143837705e-05,299.55096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2955322265625,0.0,0.0,9.736790525494143e-05,299.5405578613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.25067138671875,0.0,0.0,0.0004618715029209,292.2189025878906,294.1499938964844,294.3373107910156,289.98748779296875,294.9472351074219,294.634521484375,289.3622131347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009853120427578,4.146615939504272e-09,0.0009853079682216,-0.0099157374352216,0.0,0.6499999761581421,0.0,-0.0068684699945151,60.0,3.3756470680236816,-0.0,-6.619222858716968e-08,0.0,283.5168762207031,289.4481201171875,293.76690673828125,295.5504455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.686667122822075e-21,-3.843333561411037e-21,-3.843333561411037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136500,299.8326721191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.30133056640625,0.0,0.0,9.254473116016015e-05,299.94976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.347900390625,0.0,0.0,9.745405259309337e-05,300.3753662109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.41485595703125,0.0,0.0,7.197922968771309e-05,299.5501403808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.2857971191406,0.0,0.0,9.745405259309337e-05,299.5399780273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.2412109375,0.0,0.0,0.0004622801789082,292.2057189941406,294.1499938964844,294.3243408203125,289.9999694824219,294.9418029785156,294.6109619140625,289.36328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009861827129498,4.248464247069705e-09,0.0009861785219982,-0.010182587429881,0.0,0.6499999761581421,0.0,-0.0069189588539302,60.0,3.3700764179229736,-0.0,-6.630931181916824e-08,0.0,283.5168762207031,289.4481201171875,293.76690673828125,295.5504455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.686667122822075e-21,-3.843333561411037e-21,-3.843333561411037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136560,299.8326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.29150390625,0.0,0.0,9.260542719857769e-05,299.94744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3377990722656,0.0,0.0,9.751797188073395e-05,300.3737487792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4043273925781,0.0,0.0,7.202644337667152e-05,299.5492858886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.27606201171875,0.0,0.0,9.751797188073395e-05,299.5394287109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.23175048828125,0.0,0.0,0.0004625833535101,292.1925354003906,294.1499938964844,294.31072998046875,290.0119934082031,294.936279296875,294.58770751953125,289.3643493652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868287015706,4.324003377575991e-09,0.0009868243942037,-0.0103805046528577,0.0,0.6499999761581421,0.0,-0.0069564068689942,60.0,3.3635003566741943,-0.0,-6.63962111957517e-08,0.0,283.5168762207031,289.4481201171875,293.76690673828125,295.5504455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.686667122822075e-21,-3.843333561411037e-21,-3.843333561411037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136620,299.83221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2718505859375,0.0,0.0,9.265931294066831e-05,299.9434509277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.31756591796875,0.0,0.0,9.757471707416698e-05,300.3704833984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.38330078125,0.0,0.0,7.206835289252922e-05,299.54754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.256591796875,0.0,0.0,9.757471707416698e-05,299.53839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2128295898437,0.0,0.0,0.000462852534838,292.1662902832031,294.1499938964844,294.2817077636719,290.03448486328125,294.9250183105469,294.5425720214844,289.3664855957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874021634459,4.390962704547974e-09,0.0009873977396637,-0.0105559397488832,0.0,0.6499999761581421,0.0,-0.0069896052591502,60.0,3.346954584121704,-0.0,-6.647329087172693e-08,0.0,283.5168762207031,289.4481201171875,293.76690673828125,295.5504455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.686667122822075e-21,-3.843333561411037e-21,-3.843333561411037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136680,299.83221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2718505859375,0.0,0.0,9.265931294066831e-05,299.9434509277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.31756591796875,0.0,0.0,9.757471707416698e-05,300.3704833984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.38330078125,0.0,0.0,7.206835289252922e-05,299.54754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.256591796875,0.0,0.0,9.757471707416698e-05,299.53839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2128295898437,0.0,0.0,0.000462852534838,292.1662902832031,294.1499938964844,294.2817077636719,290.03448486328125,294.9250183105469,294.5425720214844,289.3664855957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874021634459,4.390962704547974e-09,0.0009873977396637,-0.0105559397488832,0.0,0.6499999761581421,0.0,-0.0069896052591502,60.0,3.346954584121704,-0.0,-6.647329087172693e-08,0.0,283.5168762207031,289.4481201171875,293.76690673828125,295.5504455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.686667122822075e-21,-3.843333561411037e-21,-3.843333561411037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136740,299.83123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.252197265625,0.0,0.0,9.262053936254232e-05,299.9403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.29736328125,0.0,0.0,9.75338844000362e-05,300.3672790527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.3622741699219,0.0,0.0,7.203819404821843e-05,299.5457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.23712158203125,0.0,0.0,9.75338844000362e-05,299.5374755859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.19390869140625,0.0,0.0,0.0004626588488463,292.1401672363281,294.1499938964844,294.25,290.0548095703125,294.9134216308594,294.4996032714844,289.36865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869879577308,4.3424690510107675e-09,0.0009869836503639,-0.0104288840666413,0.0,0.6499999761581421,0.0,-0.0069655678234994,60.0,3.325655221939087,-0.0,-6.641746352897826e-08,0.0,283.5168762207031,289.4481201171875,293.76690673828125,295.5504455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.686667122822075e-21,-3.843333561411037e-21,-3.843333561411037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136800,299.83123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.252197265625,0.0,0.0,9.262053936254232e-05,299.9403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.29736328125,0.0,0.0,9.75338844000362e-05,300.3672790527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.3622741699219,0.0,0.0,7.203819404821843e-05,299.5457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.23712158203125,0.0,0.0,9.75338844000362e-05,299.5374755859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.19390869140625,0.0,0.0,0.0004626588488463,292.1401672363281,294.1499938964844,294.25,290.0548095703125,294.9134216308594,294.4996032714844,289.36865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869879577308,4.3424690510107675e-09,0.0009869836503639,-0.0104288840666413,0.0,0.6499999761581421,0.0,-0.0069655678234994,60.0,3.325655221939087,-0.0,-6.641746352897826e-08,0.0,283.5168762207031,289.4481201171875,293.76690673828125,295.5504455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.686667122822075e-21,-3.843333561411037e-21,-3.843333561411037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136860,299.82958984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2325744628906,0.0,0.0,9.249321738025174e-05,299.9380798339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.27716064453125,0.0,0.0,9.739981032907964e-05,300.3641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.34130859375,0.0,0.0,7.193916826508939e-05,299.54412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2176818847656,0.0,0.0,9.739981032907964e-05,299.53668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.17498779296875,0.0,0.0,0.0004620228428393,292.1141662597656,294.1499938964844,294.2109375,290.0738525390625,294.9014587402344,294.4587707519531,289.370849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856291580945,4.183643209643151e-09,0.0009856249671429,-0.0100127514451742,0.0,0.6499999761581421,0.0,-0.0068868277594447,60.0,3.2980871200561523,-0.0,-6.623478299161435e-08,0.0,283.5168762207031,289.4481201171875,293.76690673828125,295.5504455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.686667122822075e-21,-3.843333561411037e-21,-3.843333561411037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136920,299.82958984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2325744628906,0.0,0.0,9.249321738025174e-05,299.9380798339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.27716064453125,0.0,0.0,9.739981032907964e-05,300.3641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.34130859375,0.0,0.0,7.193916826508939e-05,299.54412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2176818847656,0.0,0.0,9.739981032907964e-05,299.53668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.17498779296875,0.0,0.0,0.0004620228428393,292.1141662597656,294.1499938964844,294.2109375,290.0738525390625,294.9014587402344,294.4587707519531,289.370849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856291580945,4.183643209643151e-09,0.0009856249671429,-0.0100127514451742,0.0,0.6499999761581421,0.0,-0.0068868277594447,60.0,3.2980871200561523,-0.0,-6.623478299161435e-08,0.0,283.5168762207031,289.4481201171875,293.76690673828125,295.5504455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.686667122822075e-21,-3.843333561411037e-21,-3.843333561411037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136980,299.8271789550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2129821777344,0.0,0.0,9.230771684087812e-05,299.9367980957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.2570495605469,0.0,0.0,9.720447269501165e-05,300.36102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.32037353515625,0.0,0.0,7.179489330155775e-05,299.5425720214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.1982727050781,0.0,0.0,9.720447269501165e-05,299.5359802246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.1560974121094,0.0,0.0,0.0004610962350852,292.0883178710937,294.1499938964844,294.1605224609375,290.0926513671875,294.888916015625,294.4194641113281,289.3730773925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983651028946,3.952332239265388e-09,0.0009836470708251,-0.0094066932797431,0.0,0.6499999761581421,0.0,-0.0067721577361226,60.0,3.26119351387024,-0.0,-6.596917501155988e-08,0.0,283.5168762207031,289.4481201171875,293.76690673828125,295.5504455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.686667122822075e-21,-3.843333561411037e-21,-3.843333561411037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137040,299.8271789550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2129821777344,0.0,0.0,9.230771684087812e-05,299.9367980957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.2570495605469,0.0,0.0,9.720447269501165e-05,300.36102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.32037353515625,0.0,0.0,7.179489330155775e-05,299.5425720214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.1982727050781,0.0,0.0,9.720447269501165e-05,299.5359802246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.1560974121094,0.0,0.0,0.0004610962350852,292.0883178710937,294.1499938964844,294.1605224609375,290.0926513671875,294.888916015625,294.4194641113281,289.3730773925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983651028946,3.952332239265388e-09,0.0009836470708251,-0.0094066932797431,0.0,0.6499999761581421,0.0,-0.0067721577361226,60.0,3.26119351387024,-0.0,-6.596917501155988e-08,0.0,283.5168762207031,289.4481201171875,293.76690673828125,295.5504455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.686667122822075e-21,-3.843333561411037e-21,-3.843333561411037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137100,299.82574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2032165527344,0.0,0.0,9.219841740559788e-05,299.9364624023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.2470092773437,0.0,0.0,9.708937432151288e-05,300.3594665527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.3099670410156,0.0,0.0,7.170988101279363e-05,299.5418395996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.1885986328125,0.0,0.0,9.708937432151288e-05,299.5356750488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.1466979980469,0.0,0.0,0.0004605502763297,292.07550048828125,294.1499938964844,294.1312866210937,290.1018371582031,294.8823547363281,294.4000549316406,289.3741760253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824855951592,3.816058136152378e-09,0.0009824817534536,-0.009049636311829,0.0,0.6499999761581421,0.0,-0.0067046005278825,60.0,3.239131212234497,-0.0,-6.581294087482092e-08,0.0,283.5168762207031,289.4481201171875,293.76690673828125,295.5504455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.686667122822075e-21,-3.843333561411037e-21,-3.843333561411037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137160,299.8241577148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.1934814453125,0.0,0.0,9.208334085997194e-05,299.9363098144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.23699951171875,0.0,0.0,9.696819324744864e-05,300.3579406738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.299560546875,0.0,0.0,7.162037945818156e-05,299.5411071777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.178955078125,0.0,0.0,9.696819324744864e-05,299.5354309082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.1372985839844,0.0,0.0,0.0004599754465743,292.0627136230469,294.1499938964844,294.0995178222656,290.11090087890625,294.8755798339844,294.3807067871094,289.37530517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009812586940824,3.672584680813884e-09,0.0009812550852075,-0.0086737126111984,0.0,0.6499999761581421,0.0,-0.0066334749571979,60.0,3.21509861946106,-0.0,-6.564865628888583e-08,0.0,283.5168762207031,289.4481201171875,293.76690673828125,295.5504455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.686667122822075e-21,-3.843333561411037e-21,-3.843333561411037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137220,299.82135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1771240234375,0.0,0.0,9.188565309159458e-05,299.9363708496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.22021484375,0.0,0.0,9.676001354819164e-05,300.3554077148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.2821350097656,0.0,0.0,7.146661664592102e-05,299.5399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1627502441406,0.0,0.0,9.676001354819164e-05,299.5350036621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.1215209960937,0.0,0.0,0.0004589879245031,292.0413513183594,294.1499938964844,294.04071044921875,290.12567138671875,294.8636779785156,294.34820556640625,289.3771667480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009791507618501,3.4261151693470993e-09,0.0009791473858058,-0.0080279139801859,0.0,0.6499999761581421,0.0,-0.0065112886950373,60.0,3.170742511749268,-0.0,-6.53669189887296e-08,0.0,283.5168762207031,289.4481201171875,293.76690673828125,295.5504455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.686667122822075e-21,-3.843333561411037e-21,-3.843333561411037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137280,299.82080078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.17401123046875,0.0,0.0,9.184838563669472e-05,299.9364318847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.2170104980469,0.0,0.0,9.672077430877836e-05,300.3549194335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.2788391113281,0.0,0.0,7.143763650674373e-05,299.5396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.15966796875,0.0,0.0,9.672077430877836e-05,299.5349426269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.1185302734375,0.0,0.0,0.0004588018055073,292.03729248046875,294.1499938964844,294.0287780761719,290.12841796875,294.861328125,294.34197998046875,289.3775329589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009787534363567,3.379658108926264e-09,0.0009787500603124,-0.0079061863943934,0.0,0.6499999761581421,0.0,-0.0064882580190896,60.0,3.1618566513061523,-0.0,-6.53138769735051e-08,0.0,283.5168762207031,289.4481201171875,293.76690673828125,295.5504455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.686667122822075e-21,-3.843333561411037e-21,-3.843333561411037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137340,299.8172302246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.1546325683594,0.0,0.0,9.16360368137248e-05,299.9371032714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.1971130371094,0.0,0.0,9.649716230342165e-05,300.35186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2581787109375,0.0,0.0,7.127247226890177e-05,299.53826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1404724121094,0.0,0.0,9.649716230342165e-05,299.5345153808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0998229980469,0.0,0.0,0.0004577410873025,292.0120544433594,294.1499938964844,293.9491271972656,290.1449279785156,294.8461608886719,294.3028869628906,289.3797607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009764891001395,3.114903002199298e-09,0.0009764859569258,-0.0072124633006751,0.0,0.6499999761581421,0.0,-0.0063570067286491,60.0,3.1029398441314697,-0.0,-6.501203131392685e-08,0.0,283.5168762207031,289.4481201171875,293.76690673828125,295.5504455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.686667122822075e-21,-3.843333561411037e-21,-3.843333561411037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137400,299.8172302246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.1546325683594,0.0,0.0,9.16360368137248e-05,299.9371032714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.1971130371094,0.0,0.0,9.649716230342165e-05,300.35186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2581787109375,0.0,0.0,7.127247226890177e-05,299.53826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1404724121094,0.0,0.0,9.649716230342165e-05,299.5345153808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0998229980469,0.0,0.0,0.0004577410873025,292.0120544433594,294.1499938964844,293.9491271972656,290.1449279785156,294.8461608886719,294.3028869628906,289.3797607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009764891001395,3.114903002199298e-09,0.0009764859569258,-0.0072124633006751,0.0,0.6499999761581421,0.0,-0.0063570067286491,60.0,3.1029398441314697,-0.0,-6.501203131392685e-08,0.0,283.5168762207031,289.4481201171875,293.76690673828125,295.5504455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.686667122822075e-21,-3.843333561411037e-21,-3.843333561411037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137460,299.81365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.13531494140625,0.0,0.0,9.147972741629928e-05,299.938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1772766113281,0.0,0.0,9.633255831431596e-05,300.3488464355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.23760986328125,0.0,0.0,7.115089829312637e-05,299.53680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1213073730469,0.0,0.0,9.633255831431596e-05,299.5341491699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.0811462402344,0.0,0.0,0.0004569602606352,291.98699951171875,294.1499938964844,293.8613586425781,290.16021728515625,294.82977294921875,294.2625427246094,289.38201904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009748217999003,2.9199753726061317e-09,0.0009748188895173,-0.00670169852674,0.0,0.6499999761581421,0.0,-0.0062603713013231,60.0,3.039438486099243,-0.0,-6.47902425043867e-08,0.0,283.5168762207031,289.4481201171875,293.76690673828125,295.5504455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.686667122822075e-21,-3.843333561411037e-21,-3.843333561411037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137520,299.81365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.13531494140625,0.0,0.0,9.147972741629928e-05,299.938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1772766113281,0.0,0.0,9.633255831431596e-05,300.3488464355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.23760986328125,0.0,0.0,7.115089829312637e-05,299.53680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1213073730469,0.0,0.0,9.633255831431596e-05,299.5341491699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.0811462402344,0.0,0.0,0.0004569602606352,291.98699951171875,294.1499938964844,293.8613586425781,290.16021728515625,294.82977294921875,294.2625427246094,289.38201904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009748217999003,2.9199753726061317e-09,0.0009748188895173,-0.00670169852674,0.0,0.6499999761581421,0.0,-0.0062603713013231,60.0,3.039438486099243,-0.0,-6.47902425043867e-08,0.0,283.5168762207031,289.4481201171875,293.76690673828125,295.5504455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.686667122822075e-21,-3.843333561411037e-21,-3.843333561411037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137580,299.81024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1160583496094,0.0,0.0,9.139424219029024e-05,299.93975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1575012207031,0.0,0.0,9.62425401667133e-05,300.34576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.21710205078125,0.0,0.0,7.108441059244797e-05,299.5352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.10223388671875,0.0,0.0,9.62425401667133e-05,299.5337829589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.06256103515625,0.0,0.0,0.0004565332492347,291.9621276855469,294.1499938964844,293.76629638671875,290.1741027832031,294.8121032714844,294.2196655273437,289.38427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009739092201925,2.8132940421699e-09,0.0009739064262248,-0.0064221620559692,0.0,0.6499999761581421,0.0,-0.0062074833549559,60.0,2.972949981689453,-0.0,-6.466902391366602e-08,0.0,283.5168762207031,289.4481201171875,293.76690673828125,295.5504455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.686667122822075e-21,-3.843333561411037e-21,-3.843333561411037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
