time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18137640,299.81024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1160583496094,0.0,0.0,9.139424219029024e-05,299.93975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1575012207031,0.0,0.0,9.62425401667133e-05,300.34576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.21710205078125,0.0,0.0,7.108441059244797e-05,299.5352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.10223388671875,0.0,0.0,9.62425401667133e-05,299.5337829589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.06256103515625,0.0,0.0,0.0004565332492347,291.9621276855469,294.1499938964844,293.76629638671875,290.1741027832031,294.8121032714844,294.2196655273437,289.38427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009739092201925,2.8132940421699e-09,0.0009739064262248,-0.0064221620559692,0.0,0.6499999761581421,0.0,-0.0062074833549559,60.0,2.972949981689453,-0.0,-6.466902391366602e-08,0.0,283.5168762207031,289.4481201171875,293.76690673828125,295.5504455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.686667122822075e-21,-3.843333561411037e-21,-3.843333561411037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137700,299.8086242675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.1064453125,0.0,0.0,9.137563756667078e-05,299.94061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.14764404296875,0.0,0.0,9.62229460128583e-05,300.3442077636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2068786621094,0.0,0.0,7.106993871275336e-05,299.53448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0926818847656,0.0,0.0,9.62229460128583e-05,299.5335998535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.0532531738281,0.0,0.0,0.0004564402916003,291.9497375488281,294.1499938964844,293.7162780761719,290.18048095703125,294.8026733398437,294.1966552734375,289.3854064941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009737102081999,2.790032427313348e-09,0.0009737074724398,-0.006361209321767,0.0,0.6499999761581421,0.0,-0.0061959512531757,60.0,2.938735246658325,-0.0,-6.464260593475046e-08,0.0,283.5168762207031,289.4481201171875,293.76690673828125,295.5504455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.686667122822075e-21,-3.843333561411037e-21,-3.843333561411037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137760,299.8070983886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.0968322753906,0.0,0.0,9.136673907050864e-05,299.9414978027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1377868652344,0.0,0.0,9.621357457945125e-05,300.3426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1966552734375,0.0,0.0,7.106301927706227e-05,299.5336608886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.0831604003906,0.0,0.0,9.621357457945125e-05,299.5334167480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0439758300781,0.0,0.0,0.0004563958500511,291.9374084472656,294.1499938964844,293.6647644042969,290.1864013671875,294.7929077148437,294.17242431640625,289.38653564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000973614573013,2.77886402777483e-09,0.0009736118372529,-0.0063319443725049,0.0,0.6499999761581421,0.0,-0.0061904140748083,60.0,2.903923988342285,-0.0,-6.462992274691717e-08,0.0,283.5168762207031,289.4481201171875,293.76690673828125,295.5504455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.686667122822075e-21,-3.843333561411037e-21,-3.843333561411037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137820,299.8043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0776672363281,0.0,0.0,9.135775326285513e-05,299.9432678222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.1181030273437,0.0,0.0,9.62041158345528e-05,300.3394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.17626953125,0.0,0.0,7.105602708179504e-05,299.5318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.06414794921875,0.0,0.0,9.62041158345528e-05,299.53302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0254211425781,0.0,0.0,0.0004563509719446,291.912841796875,294.1499938964844,293.5575866699219,290.1968994140625,294.772216796875,294.12030029296875,289.3887939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009735175990499,2.767512885526457e-09,0.0009735148050822,-0.0063022011891007,0.0,0.6499999761581421,0.0,-0.0061847870238125,60.0,2.832150936126709,-0.0,-6.461703350169047e-08,0.0,283.5168762207031,289.4481201171875,293.76690673828125,295.5504455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.686667122822075e-21,-3.843333561411037e-21,-3.843333561411037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137880,299.8043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0776672363281,0.0,0.0,9.135775326285513e-05,299.9432678222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.1181030273437,0.0,0.0,9.62041158345528e-05,300.3394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.17626953125,0.0,0.0,7.105602708179504e-05,299.5318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.06414794921875,0.0,0.0,9.62041158345528e-05,299.53302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0254211425781,0.0,0.0,0.0004563509719446,291.912841796875,294.1499938964844,293.5575866699219,290.1968994140625,294.772216796875,294.12030029296875,289.3887939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009735175990499,2.767512885526457e-09,0.0009735148050822,-0.0063022011891007,0.0,0.6499999761581421,0.0,-0.0061847870238125,60.0,2.832150936126709,-0.0,-6.461703350169047e-08,0.0,283.5168762207031,289.4481201171875,293.76690673828125,295.5504455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.686667122822075e-21,-3.843333561411037e-21,-3.843333561411037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137940,299.8019714355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0585327148437,0.0,0.0,9.1324036475271e-05,299.9447021484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0984802246094,0.0,0.0,9.616860916139558e-05,300.33624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.15594482421875,0.0,0.0,7.102980453055352e-05,299.5299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.045166015625,0.0,0.0,9.616860916139558e-05,299.5325927734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0069274902344,0.0,0.0,0.0004561825480777,291.888427734375,294.1499938964844,293.445556640625,290.2054748535156,294.7499389648437,294.0636901855469,289.3910522460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009731574682518,2.7253448386943542e-09,0.0009731547324918,-0.0061917072162032,0.0,0.6499999761581421,0.0,-0.0061638848856091,60.0,2.756820678710937,-0.0,-6.456917134300967e-08,0.0,283.5168762207031,289.4481201171875,293.76690673828125,295.5504455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.686667122822075e-21,-3.843333561411037e-21,-3.843333561411037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138000,299.8019714355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0585327148437,0.0,0.0,9.1324036475271e-05,299.9447021484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0984802246094,0.0,0.0,9.616860916139558e-05,300.33624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.15594482421875,0.0,0.0,7.102980453055352e-05,299.5299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.045166015625,0.0,0.0,9.616860916139558e-05,299.5325927734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0069274902344,0.0,0.0,0.0004561825480777,291.888427734375,294.1499938964844,293.445556640625,290.2054748535156,294.7499389648437,294.0636901855469,289.3910522460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009731574682518,2.7253448386943542e-09,0.0009731547324918,-0.0061917072162032,0.0,0.6499999761581421,0.0,-0.0061638848856091,60.0,2.756820678710937,-0.0,-6.456917134300967e-08,0.0,283.5168762207031,289.4481201171875,293.76690673828125,295.5504455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.686667122822075e-21,-3.843333561411037e-21,-3.843333561411037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138060,299.800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0394287109375,0.0,0.0,9.12347895791754e-05,299.9449768066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.07891845703125,0.0,0.0,9.607462561689316e-05,300.3329467773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.1356811523437,0.0,0.0,7.096039189491421e-05,299.5277709960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.0262451171875,0.0,0.0,9.607462561689316e-05,299.5321350097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.98846435546875,0.0,0.0,0.0004557367356028,291.8641967773437,294.1499938964844,293.3295288085937,290.2120361328125,294.72607421875,294.0045166015625,289.3932800292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000972205249127,2.61399346612734e-09,0.0009722026297822,-0.0058999303728342,0.0,0.6499999761581421,0.0,-0.0061086839996278,60.0,2.677500009536743,-0.0,-6.444285816087358e-08,0.0,283.5168762207031,289.4481201171875,293.76690673828125,295.5504455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.686667122822075e-21,-3.843333561411037e-21,-3.843333561411037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138120,299.800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0394287109375,0.0,0.0,9.12347895791754e-05,299.9449768066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.07891845703125,0.0,0.0,9.607462561689316e-05,300.3329467773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.1356811523437,0.0,0.0,7.096039189491421e-05,299.5277709960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.0262451171875,0.0,0.0,9.607462561689316e-05,299.5321350097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.98846435546875,0.0,0.0,0.0004557367356028,291.8641967773437,294.1499938964844,293.3295288085937,290.2120361328125,294.72607421875,294.0045166015625,289.3932800292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000972205249127,2.61399346612734e-09,0.0009722026297822,-0.0058999303728342,0.0,0.6499999761581421,0.0,-0.0061086839996278,60.0,2.677500009536743,-0.0,-6.444285816087358e-08,0.0,283.5168762207031,289.4481201171875,293.76690673828125,295.5504455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.686667122822075e-21,-3.843333561411037e-21,-3.843333561411037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138180,299.7985534667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.0204162597656,0.0,0.0,9.109700476983562e-05,299.94390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0594482421875,0.0,0.0,9.592953574610874e-05,300.3296203613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.1155090332031,0.0,0.0,7.08532243152149e-05,299.5254821777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.0074157714844,0.0,0.0,9.592953574610874e-05,299.5316467285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9700622558594,0.0,0.0,0.0004550484882201,291.84014892578125,294.1499938964844,293.2103271484375,290.2165222167969,294.7005920410156,293.9454040527344,289.3955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009707360295578,2.4421638045168947e-09,0.0009707335848361,-0.0054496773518621,0.0,0.6499999761581421,0.0,-0.0060235015116631,60.0,2.594458818435669,-0.0,-6.424819076755739e-08,0.0,283.5168762207031,289.4481201171875,293.76690673828125,295.5504455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.686667122822075e-21,-3.843333561411037e-21,-3.843333561411037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138240,299.7985534667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.0204162597656,0.0,0.0,9.109700476983562e-05,299.94390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0594482421875,0.0,0.0,9.592953574610874e-05,300.3296203613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.1155090332031,0.0,0.0,7.08532243152149e-05,299.5254821777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.0074157714844,0.0,0.0,9.592953574610874e-05,299.5316467285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9700622558594,0.0,0.0,0.0004550484882201,291.84014892578125,294.1499938964844,293.2103271484375,290.2165222167969,294.7005920410156,293.9454040527344,289.3955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009707360295578,2.4421638045168947e-09,0.0009707335848361,-0.0054496773518621,0.0,0.6499999761581421,0.0,-0.0060235015116631,60.0,2.594458818435669,-0.0,-6.424819076755739e-08,0.0,283.5168762207031,289.4481201171875,293.76690673828125,295.5504455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.686667122822075e-21,-3.843333561411037e-21,-3.843333561411037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138300,299.7979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0109558105469,0.0,0.0,9.10107119125314e-05,299.9429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0497131347656,0.0,0.0,9.58386663114652e-05,300.3279113769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.10546875,0.0,0.0,7.078611088218167e-05,299.5242614746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9980163574219,0.0,0.0,9.58386663114652e-05,299.5313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9609069824219,0.0,0.0,0.0004546174313873,291.8282165527344,294.1499938964844,293.1497497558594,290.2179260253906,294.68719482421875,293.91680908203125,289.3966369628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009698154171928,2.334571203022051e-09,0.0009698130306787,-0.0051677469164133,0.0,0.6499999761581421,0.0,-0.0059701609425246,60.0,2.5516843795776367,-0.0,-6.412644637521225e-08,0.0,283.5168762207031,289.4481201171875,293.76690673828125,295.5504455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.686667122822075e-21,-3.843333561411037e-21,-3.843333561411037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138360,299.7974548339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.0014953613281,0.0,0.0,9.087270154850556e-05,299.9420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0400390625,0.0,0.0,9.569332905812188e-05,300.3262023925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.095458984375,0.0,0.0,7.067876867949963e-05,299.5230407714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9886474609375,0.0,0.0,9.569332905812188e-05,299.5310974121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9517517089844,0.0,0.0,0.0004539280198514,291.8163146972656,294.1499938964844,293.0887145996094,290.2188415527344,294.6734619140625,293.8900146484375,289.3977355957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683442185632,2.162533263572186e-09,0.0009683420648798,-0.0047169439494609,0.0,0.6499999761581421,0.0,-0.0058848746120929,60.0,2.507910966873169,-0.0,-6.393202056642623e-08,0.0,283.5168762207031,289.4481201171875,293.76690673828125,295.5504455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.686667122822075e-21,-3.843333561411037e-21,-3.843333561411037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138420,299.7968139648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.98419189453125,0.0,0.0,9.059873264050113e-05,299.9398498535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.0223083496094,0.0,0.0,9.54048300627619e-05,300.3230285644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.0771179199219,0.0,0.0,7.046568498481065e-05,299.520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9714660644531,0.0,0.0,9.54048300627619e-05,299.5306091308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9349975585937,0.0,0.0,0.0004525594995357,291.7945861816406,294.1499938964844,292.9754333496094,290.21905517578125,294.6470642089844,293.8482360839844,289.3997497558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009654240566305,1.821044315342135e-09,0.000965422252193,-0.0038221071008592,0.0,0.6499999761581421,0.0,-0.0057155853137373,60.0,2.425401210784912,-0.0,-6.354695614163576e-08,0.0,283.5168762207031,289.4481201171875,293.76690673828125,295.5504455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.686667122822075e-21,-3.843333561411037e-21,-3.843333561411037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138480,299.7967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9826965332031,0.0,0.0,9.057659190148117e-05,299.9396667480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0207824707031,0.0,0.0,9.538151061860844e-05,300.32275390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0755310058594,0.0,0.0,7.044846279313788e-05,299.5205383300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9700012207031,0.0,0.0,9.538151061860844e-05,299.53057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9335327148437,0.0,0.0,0.0004524489049799,291.792724609375,294.1499938964844,292.9655456542969,290.218994140625,294.64471435546875,293.8450622558594,289.3999328613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009651880245655,1.7934426166377191e-09,0.000965186220128,-0.0037497794255614,0.0,0.6499999761581421,0.0,-0.0057019023224711,60.0,2.418203353881836,-0.0,-6.351588410780097e-08,0.0,283.5168762207031,289.4481201171875,293.76690673828125,295.5504455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.686667122822075e-21,-3.843333561411037e-21,-3.843333561411037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138540,299.7962341308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9639892578125,0.0,0.0,9.031574882101268e-05,299.9370422363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0016174316406,0.0,0.0,9.51068359427154e-05,300.3192443847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.05572509765625,0.0,0.0,7.024557999102399e-05,299.5179443359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9514465332031,0.0,0.0,9.51068359427154e-05,299.5299987792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.9154357910156,0.0,0.0,0.0004511459264904,291.76934814453125,294.1499938964844,292.8416442871094,290.2170104980469,294.61444091796875,293.8100280761719,289.4021301269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009624068625271,1.46829792768699e-09,0.0009624054073356,-0.002897763159126,0.0,0.6499999761581421,0.0,-0.0055407113395631,60.0,2.327960968017578,-0.0,-6.315043066251746e-08,0.0,283.5168762207031,289.4481201171875,293.76690673828125,295.5504455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.686667122822075e-21,-3.843333561411037e-21,-3.843333561411037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138600,299.7962341308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9639892578125,0.0,0.0,9.031574882101268e-05,299.9370422363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0016174316406,0.0,0.0,9.51068359427154e-05,300.3192443847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.05572509765625,0.0,0.0,7.024557999102399e-05,299.5179443359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9514465332031,0.0,0.0,9.51068359427154e-05,299.5299987792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.9154357910156,0.0,0.0,0.0004511459264904,291.76934814453125,294.1499938964844,292.8416442871094,290.2170104980469,294.61444091796875,293.8100280761719,289.4021301269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009624068625271,1.46829792768699e-09,0.0009624054073356,-0.002897763159126,0.0,0.6499999761581421,0.0,-0.0055407113395631,60.0,2.327960968017578,-0.0,-6.315043066251746e-08,0.0,283.5168762207031,289.4481201171875,293.76690673828125,295.5504455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.686667122822075e-21,-3.843333561411037e-21,-3.843333561411037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138660,299.79571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.94403076171875,0.0,0.0,9.009519271785392e-05,299.9342346191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.981201171875,0.0,0.0,9.487457282375544e-05,300.3157043457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.0345764160156,0.0,0.0,7.007403473835438e-05,299.5149841308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9316711425781,0.0,0.0,9.487457282375544e-05,299.5293884277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8960876464844,0.0,0.0,0.0004500442009884,291.7442321777344,294.1499938964844,292.7178039550781,290.2129821777344,294.5816650390625,293.785400390625,289.4042663574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000953781302087,1.187066889229981e-09,0.0009537801379337,-0.002167034195736,0.0,0.6499999761581421,0.0,-0.0053700250573456,60.0,2.239928722381592,-0.0,-6.284221143459945e-08,0.0,283.5168762207031,289.4481201171875,293.76690673828125,295.5504455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.686667122822075e-21,-3.843333561411037e-21,-3.843333561411037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138720,299.79571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.94403076171875,0.0,0.0,9.009519271785392e-05,299.9342346191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.981201171875,0.0,0.0,9.487457282375544e-05,300.3157043457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.0345764160156,0.0,0.0,7.007403473835438e-05,299.5149841308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9316711425781,0.0,0.0,9.487457282375544e-05,299.5293884277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8960876464844,0.0,0.0,0.0004500442009884,291.7442321777344,294.1499938964844,292.7178039550781,290.2129821777344,294.5816650390625,293.785400390625,289.4042663574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000953781302087,1.187066889229981e-09,0.0009537801379337,-0.002167034195736,0.0,0.6499999761581421,0.0,-0.0053700250573456,60.0,2.239928722381592,-0.0,-6.284221143459945e-08,0.0,283.5168762207031,289.4481201171875,293.76690673828125,295.5504455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.686667122822075e-21,-3.843333561411037e-21,-3.843333561411037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138780,299.7950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9300231933594,0.0,0.0,9.001485159387812e-05,299.93133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.96685791015625,0.0,0.0,9.478997526457532e-05,300.3121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.019775390625,0.0,0.0,7.001154881436378e-05,299.51190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.91778564453125,0.0,0.0,9.478997526457532e-05,299.5286560058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.88250732421875,0.0,0.0,0.0004496428882703,291.7251892089844,294.1499938964844,292.5948486328125,290.2069396972656,294.5541076660156,293.7668151855469,289.4063415527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007270739879459,8.606477752692853e-10,0.000727073114831,-0.0015355830546468,0.0,0.6499999761581421,0.0,-0.0040826792828738,60.0,1.871575832366944,-0.0,-6.273006647461443e-08,0.0,283.5168762207031,289.4481201171875,293.76690673828125,295.5504455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.686667122822075e-21,-3.843333561411037e-21,-3.843333561411037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138840,299.7950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9300231933594,0.0,0.0,9.001485159387812e-05,299.93133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.96685791015625,0.0,0.0,9.478997526457532e-05,300.3121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.019775390625,0.0,0.0,7.001154881436378e-05,299.51190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.91778564453125,0.0,0.0,9.478997526457532e-05,299.5286560058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.88250732421875,0.0,0.0,0.0004496428882703,291.7251892089844,294.1499938964844,292.5948486328125,290.2069396972656,294.5541076660156,293.7668151855469,289.4063415527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007270739879459,8.606477752692853e-10,0.000727073114831,-0.0015355830546468,0.0,0.6499999761581421,0.0,-0.0040826792828738,60.0,1.871575832366944,-0.0,-6.273006647461443e-08,0.0,283.5168762207031,289.4481201171875,293.76690673828125,295.5504455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.686667122822075e-21,-3.843333561411037e-21,-3.843333561411037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138900,299.79461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9589233398437,0.0,0.0,9.00204322533682e-05,299.9298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9960327148437,0.0,0.0,9.47958542383276e-05,300.310302734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0502014160156,0.0,0.0,7.001589256105945e-05,299.51031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.94549560546875,0.0,0.0,9.47958542383276e-05,299.5281677246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9106140136719,0.0,0.0,0.0004496707697398,291.76727294921875,294.1499938964844,292.5339660644531,290.20318603515625,294.5160522460937,293.7374267578125,289.4082946777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005519691621884,6.92060797558014e-10,0.0005519684636965,-0.0012674703029915,0.0,0.6499999761581421,0.0,-0.0031261856202036,60.0,1.9782111644744875,-0.0,-6.273773323073328e-08,0.0,283.5168762207031,289.4481201171875,293.76690673828125,295.5504455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.686667122822075e-21,-3.843333561411037e-21,-3.843333561411037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138960,299.7940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.985107421875,0.0,0.0,4.432653076946736e-05,299.9282531738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0224914550781,0.0,0.0,4.6677971113240346e-05,300.3084411621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0777587890625,0.0,0.0,3.447619019425474e-05,299.5087585449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9706726074219,0.0,0.0,4.6677971113240346e-05,299.5276794433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.93609619140625,0.0,0.0,0.0002214202395407,291.8050537109375,294.1499938964844,292.4736328125,290.1990051269531,294.482666015625,293.72222900390625,289.40997314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004658105317503,5.842403782985173e-10,0.0004658099205698,-0.0010701676364988,0.0,0.6499999761581421,0.0,-0.0026247822679579,60.0,2.0984132289886475,-0.0,-1.521154935346658e-08,0.0,283.5168762207031,289.4481201171875,293.76690673828125,295.5504455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.686667122822075e-21,-3.843333561411037e-21,-3.843333561411037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139020,299.7928161621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.985107421875,0.0,0.0,3.300798562122509e-05,299.92510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0224304199219,0.0,0.0,3.475899939076044e-05,300.3047180175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.07769775390625,0.0,0.0,2.567287810961716e-05,299.5059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9705810546875,0.0,0.0,3.475899939076044e-05,299.5267944335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.93609619140625,0.0,0.0,0.0001648817415116,291.7998962402344,294.1499938964844,292.3549194335937,290.1893615722656,294.4698486328125,293.71435546875,289.4112854003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003517394361551,4.3993644838202783e-10,0.0003517389995977,-0.0008048613672144,0.0,0.6499999761581421,0.0,-0.0019812495447695,60.0,1.0488449335098269,-0.0,-8.434974496651648e-09,0.0,283.5168762207031,289.4481201171875,293.76690673828125,295.5504455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.686667122822075e-21,-3.843333561411037e-21,-3.843333561411037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139080,299.7928161621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.985107421875,0.0,0.0,3.300798562122509e-05,299.92510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0224304199219,0.0,0.0,3.475899939076044e-05,300.3047180175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.07769775390625,0.0,0.0,2.567287810961716e-05,299.5059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9705810546875,0.0,0.0,3.475899939076044e-05,299.5267944335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.93609619140625,0.0,0.0,0.0001648817415116,291.7998962402344,294.1499938964844,292.3549194335937,290.1893615722656,294.4698486328125,293.71435546875,289.4112854003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003517394361551,4.3993644838202783e-10,0.0003517389995977,-0.0008048613672144,0.0,0.6499999761581421,0.0,-0.0019812495447695,60.0,1.0488449335098269,-0.0,-8.434974496651648e-09,0.0,283.5168762207031,289.4481201171875,293.76690673828125,295.5504455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.686667122822075e-21,-3.843333561411037e-21,-3.843333561411037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139140,299.7911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9883728027344,0.0,0.0,2.818006578308996e-05,299.9219055175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.0257263183594,0.0,0.0,2.967496584460605e-05,300.3009338378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0811462402344,0.0,0.0,2.1917829144513234e-05,299.5033874511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.97369384765625,0.0,0.0,2.967496584460605e-05,299.5257873535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9393005371094,0.0,0.0,0.0001407652889611,291.7994689941406,294.1499938964844,292.23956298828125,290.1781311035156,294.4618530273437,293.7113647460937,289.4131164550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000262806774117,3.3804387067348785e-10,0.0002628064539749,-0.0006259166984818,0.0,0.6499999761581421,0.0,-0.0014860439114272,60.0,0.6764194965362549,-0.0,-6.147939934919577e-09,0.0,283.5168762207031,289.4481201171875,293.76690673828125,295.5504455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.686667122822075e-21,-3.843333561411037e-21,-3.843333561411037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139200,299.7911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9883728027344,0.0,0.0,2.818006578308996e-05,299.9219055175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.0257263183594,0.0,0.0,2.967496584460605e-05,300.3009338378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0811462402344,0.0,0.0,2.1917829144513234e-05,299.5033874511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.97369384765625,0.0,0.0,2.967496584460605e-05,299.5257873535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9393005371094,0.0,0.0,0.0001407652889611,291.7994689941406,294.1499938964844,292.23956298828125,290.1781311035156,294.4618530273437,293.7113647460937,289.4131164550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000262806774117,3.3804387067348785e-10,0.0002628064539749,-0.0006259166984818,0.0,0.6499999761581421,0.0,-0.0014860439114272,60.0,0.6764194965362549,-0.0,-6.147939934919577e-09,0.0,283.5168762207031,289.4481201171875,293.76690673828125,295.5504455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.686667122822075e-21,-3.843333561411037e-21,-3.843333561411037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139260,299.78912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9872436523437,0.0,0.0,2.011250580835621e-05,299.9186096191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.02459716796875,0.0,0.0,2.1179437680984847e-05,300.2970886230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0799560546875,0.0,0.0,1.564305966894608e-05,299.5009155273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.9725952148437,0.0,0.0,2.1179437680984847e-05,299.5246887207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9382019042969,0.0,0.0,0.0001004661462502,291.79620361328125,294.1499938964844,292.1283569335937,290.16552734375,294.4549865722656,293.7112731933594,289.4150085449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002143281308235,2.6806845632165727e-10,0.000214327868889,-0.0004904287634417,0.0,0.6499999761581421,0.0,-0.0012072483077645,60.0,0.4825884997844696,-0.0,-3.1316840232165077e-09,0.0,283.5168762207031,289.4481201171875,293.76690673828125,295.5504455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.686667122822075e-21,-3.843333561411037e-21,-3.843333561411037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139320,299.78912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9872436523437,0.0,0.0,2.011250580835621e-05,299.9186096191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.02459716796875,0.0,0.0,2.1179437680984847e-05,300.2970886230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0799560546875,0.0,0.0,1.564305966894608e-05,299.5009155273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.9725952148437,0.0,0.0,2.1179437680984847e-05,299.5246887207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9382019042969,0.0,0.0,0.0001004661462502,291.79620361328125,294.1499938964844,292.1283569335937,290.16552734375,294.4549865722656,293.7112731933594,289.4150085449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002143281308235,2.6806845632165727e-10,0.000214327868889,-0.0004904287634417,0.0,0.6499999761581421,0.0,-0.0012072483077645,60.0,0.4825884997844696,-0.0,-3.1316840232165077e-09,0.0,283.5168762207031,289.4481201171875,293.76690673828125,295.5504455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.686667122822075e-21,-3.843333561411037e-21,-3.843333561411037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139380,299.7867126464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.98828125,0.0,0.0,1.4647815987700596e-05,299.9152526855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.025634765625,0.0,0.0,1.5424855519086123e-05,300.293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0810546875,0.0,0.0,1.1392745363991708e-05,299.4985046386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.9736022949219,0.0,0.0,1.5424855519086123e-05,299.5235290527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9392395019531,0.0,0.0,7.316888513742015e-05,291.7974548339844,294.1499938964844,292.02215576171875,290.1517944335937,294.4525451660156,293.7122802734375,289.4167785644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001560884265927,1.952271538874228e-10,0.0001560882374178,-0.000357167358743,0.0,0.6499999761581421,0.0,-0.0008792015141807,60.0,0.3477584719657898,-0.0,-1.661082715820327e-09,0.0,283.5168762207031,289.4481201171875,293.76690673828125,295.5504455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.686667122822075e-21,-3.843333561411037e-21,-3.843333561411037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139440,299.7867126464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.98828125,0.0,0.0,1.4647815987700596e-05,299.9152526855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.025634765625,0.0,0.0,1.5424855519086123e-05,300.293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0810546875,0.0,0.0,1.1392745363991708e-05,299.4985046386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.9736022949219,0.0,0.0,1.5424855519086123e-05,299.5235290527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9392395019531,0.0,0.0,7.316888513742015e-05,291.7974548339844,294.1499938964844,292.02215576171875,290.1517944335937,294.4525451660156,293.7122802734375,289.4167785644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001560884265927,1.952271538874228e-10,0.0001560882374178,-0.000357167358743,0.0,0.6499999761581421,0.0,-0.0008792015141807,60.0,0.3477584719657898,-0.0,-1.661082715820327e-09,0.0,283.5168762207031,289.4481201171875,293.76690673828125,295.5504455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.686667122822075e-21,-3.843333561411037e-21,-3.843333561411037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139500,299.78533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9884338378906,0.0,0.0,1.2243226592545398e-05,299.9135437011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.0257873535156,0.0,0.0,1.2892706763523163e-05,300.291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.08123779296875,0.0,0.0,9.522509571979754e-06,299.4972839355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9737548828125,0.0,0.0,1.2892706763523163e-05,299.5228881835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9393615722656,0.0,0.0,6.115745782153681e-05,291.7975769042969,294.1499938964844,291.9711608886719,290.14453125,294.4521179199219,293.7125244140625,289.4176330566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001304668548982,1.6318052464825428e-10,0.0001304666948271,-0.000298537837807,0.0,0.6499999761581421,0.0,-0.0007348821382038,60.0,0.295805275440216,-0.0,-1.160479046191653e-09,0.0,283.5168762207031,289.4481201171875,293.76690673828125,295.5504455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.686667122822075e-21,-3.843333561411037e-21,-3.843333561411037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139560,299.7839660644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9886169433594,0.0,0.0,9.705882803245912e-06,299.911865234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0259704589844,0.0,0.0,1.0220762305834796e-05,300.289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0814208984375,0.0,0.0,7.549020210717572e-06,299.49609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.97393798828125,0.0,0.0,1.0220762305834796e-05,299.52227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9395446777344,0.0,0.0,4.84829033666756e-05,291.7977294921875,294.1499938964844,291.9217529296875,290.1370849609375,294.4515686035156,293.7128601074219,289.41851806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001034386659739,1.2937266535839598e-10,0.0001034385350067,-0.0002366843982599,0.0,0.6499999761581421,0.0,-0.0005826385458931,60.0,0.2413688600063324,-0.0,-7.29315774439243e-10,0.0,283.5168762207031,289.4481201171875,293.76690673828125,295.5504455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.686667122822075e-21,-3.843333561411037e-21,-3.843333561411037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139620,299.7810974121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9888000488281,0.0,0.0,5.899969437450636e-06,299.908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0261535644531,0.0,0.0,6.2129520301823504e-06,300.2853698730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.08160400390625,0.0,0.0,4.588865067489678e-06,299.4936218261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.9740905761719,0.0,0.0,6.2129520301823504e-06,299.52099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9397277832031,0.0,0.0,2.947157190646976e-05,291.79791259765625,294.1499938964844,291.82794189453125,290.1217041015625,294.4510498046875,293.71319580078125,289.420166015625,0.0,0.0,0.0,0.0,1.0,1.0,-6.28711495664902e-05,7.86357784443581e-11,6.287106953095645e-05,-0.0001438637409592,0.0,0.6499999761581421,0.0,-0.0003541350597515,60.0,0.1559840887784958,-0.0,-2.69491456927895e-10,0.0,283.5168762207031,289.4481201171875,293.76690673828125,295.5504455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.686667122822075e-21,-3.843333561411037e-21,-3.843333561411037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139680,299.7810974121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9888000488281,0.0,0.0,5.899969437450636e-06,299.908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0261535644531,0.0,0.0,6.2129520301823504e-06,300.2853698730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.08160400390625,0.0,0.0,4.588865067489678e-06,299.4936218261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.9740905761719,0.0,0.0,6.2129520301823504e-06,299.52099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9397277832031,0.0,0.0,2.947157190646976e-05,291.79791259765625,294.1499938964844,291.82794189453125,290.1217041015625,294.4510498046875,293.71319580078125,289.420166015625,0.0,0.0,0.0,0.0,1.0,1.0,-6.28711495664902e-05,7.86357784443581e-11,6.287106953095645e-05,-0.0001438637409592,0.0,0.6499999761581421,0.0,-0.0003541350597515,60.0,0.1559840887784958,-0.0,-2.69491456927895e-10,0.0,283.5168762207031,289.4481201171875,293.76690673828125,295.5504455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.686667122822075e-21,-3.843333561411037e-21,-3.843333561411037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139740,299.77813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.98797607421875,0.0,0.0,3.078868758166209e-06,299.9050598144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.0253295898437,0.0,0.0,3.2421969535789685e-06,300.28143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0807800292969,0.0,0.0,2.3946756755321985e-06,299.4911193847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9732971191406,0.0,0.0,3.2421969535789685e-06,299.5196838378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9389343261719,0.0,0.0,1.537958814878948e-05,291.7969665527344,294.1499938964844,291.7415771484375,290.1058654785156,294.4512939453125,293.713134765625,289.4216613769531,0.0,0.0,0.0,0.0,1.0,1.0,-3.280917007941753e-05,4.1035830983249255e-11,3.280913006165065e-05,-7.507485133828595e-05,0.0,0.6499999761581421,0.0,-0.000184804550372,60.0,0.0511971563100814,-0.0,-7.338847585192099e-11,0.0,283.5168762207031,289.4481201171875,293.76690673828125,295.5504455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.686667122822075e-21,-3.843333561411037e-21,-3.843333561411037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139800,299.77813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.98797607421875,0.0,0.0,3.078868758166209e-06,299.9050598144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.0253295898437,0.0,0.0,3.2421969535789685e-06,300.28143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0807800292969,0.0,0.0,2.3946756755321985e-06,299.4911193847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9732971191406,0.0,0.0,3.2421969535789685e-06,299.5196838378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9389343261719,0.0,0.0,1.537958814878948e-05,291.7969665527344,294.1499938964844,291.7415771484375,290.1058654785156,294.4512939453125,293.713134765625,289.4216613769531,0.0,0.0,0.0,0.0,1.0,1.0,-3.280917007941753e-05,4.1035830983249255e-11,3.280913006165065e-05,-7.507485133828595e-05,0.0,0.6499999761581421,0.0,-0.000184804550372,60.0,0.0511971563100814,-0.0,-7.338847585192099e-11,0.0,283.5168762207031,289.4481201171875,293.76690673828125,295.5504455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.686667122822075e-21,-3.843333561411037e-21,-3.843333561411037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139860,299.77508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9879150390625,0.0,0.0,1.245154521711811e-06,299.9016418457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.0252685546875,0.0,0.0,1.311207711296447e-06,300.2774963378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0807189941406,0.0,0.0,9.684534916232224e-07,299.48858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9732360839844,0.0,0.0,1.311207711296447e-06,299.5183410644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9388732910156,0.0,0.0,6.21980552750756e-06,291.796875,294.1499938964844,291.6634826660156,290.0898132324219,294.4512939453125,293.713134765625,289.4232482910156,0.0,0.0,0.0,0.0,1.0,1.0,-1.3268723705550656e-05,1.6595762958315774e-11,1.3268706425151322e-05,-3.0361827157321383e-05,0.0,0.6499999761581421,0.0,-7.473888399545103e-05,60.0,0.0285009779036045,-0.0,-1.2003061738985464e-11,0.0,283.5168762207031,289.4481201171875,293.76690673828125,295.5504455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.686667122822075e-21,-3.843333561411037e-21,-3.843333561411037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
