time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18139920,299.77508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9879150390625,0.0,0.0,1.245154521711811e-06,299.9016418457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.0252685546875,0.0,0.0,1.311207711296447e-06,300.2774963378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0807189941406,0.0,0.0,9.684534916232224e-07,299.48858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9732360839844,0.0,0.0,1.311207711296447e-06,299.5183410644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9388732910156,0.0,0.0,6.21980552750756e-06,291.796875,294.1499938964844,291.6634826660156,290.0898132324219,294.4512939453125,293.713134765625,289.4232482910156,0.0,0.0,0.0,0.0,1.0,1.0,-1.3268723705550656e-05,1.6595762958315774e-11,1.3268706425151322e-05,-3.0361827157321383e-05,0.0,0.6499999761581421,0.0,-7.473888399545103e-05,60.0,0.0285009779036045,-0.0,-1.2003061738985464e-11,0.0,283.5168762207031,289.4481201171875,293.76690673828125,295.5504455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.686667122822075e-21,-3.843333561411037e-21,-3.843333561411037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139980,299.7720031738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9879150390625,0.0,0.0,4.186899502656161e-07,299.8982238769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.0252685546875,0.0,0.0,4.409006919559033e-07,300.2735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0807189941406,0.0,0.0,3.2564773277954373e-07,299.4859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9732360839844,0.0,0.0,4.409006919559033e-07,299.5169677734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9388732910156,0.0,0.0,2.091443320750841e-06,291.796875,294.1499938964844,291.5944519042969,290.0738220214844,294.4512939453125,293.7131652832031,289.4247436523437,0.0,0.0,0.0,0.0,1.0,1.0,-4.461699518287787e-06,5.580438455082826e-12,4.4616940613195766e-06,-1.0209359061263967e-05,0.0,0.6499999761581421,0.0,-2.513144863769412e-05,60.0,0.0136313280090689,-0.0,-1.3571586346058928e-12,0.0,283.5168762207031,289.4481201171875,293.76690673828125,295.5504455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.686667122822075e-21,-3.843333561411037e-21,-3.843333561411037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140040,299.7720031738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9879150390625,0.0,0.0,4.186899502656161e-07,299.8982238769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.0252685546875,0.0,0.0,4.409006919559033e-07,300.2735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0807189941406,0.0,0.0,3.2564773277954373e-07,299.4859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9732360839844,0.0,0.0,4.409006919559033e-07,299.5169677734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9388732910156,0.0,0.0,2.091443320750841e-06,291.796875,294.1499938964844,291.5944519042969,290.0738220214844,294.4512939453125,293.7131652832031,289.4247436523437,0.0,0.0,0.0,0.0,1.0,1.0,-4.461699518287787e-06,5.580438455082826e-12,4.4616940613195766e-06,-1.0209359061263967e-05,0.0,0.6499999761581421,0.0,-2.513144863769412e-05,60.0,0.0136313280090689,-0.0,-1.3571586346058928e-12,0.0,283.5168762207031,289.4481201171875,293.76690673828125,295.5504455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.686667122822075e-21,-3.843333561411037e-21,-3.843333561411037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140100,299.7704772949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9879150390625,0.0,0.0,2.1559991125741362e-07,299.89654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0252685546875,0.0,0.0,2.270370913493025e-07,300.2715759277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.0807189941406,0.0,0.0,1.6768881039297417e-07,299.484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9732360839844,0.0,0.0,2.270370913493025e-07,299.5162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9388732910156,0.0,0.0,1.07696632767329e-06,291.796875,294.1499938964844,291.5635986328125,290.0659484863281,294.4512939453125,293.7131652832031,289.4254455566406,0.0,0.0,0.0,0.0,1.0,1.0,-2.297607352375053e-06,2.8736932538436788e-12,2.297604396517272e-06,-5.257368229649728e-06,0.0,0.6499999761581421,0.0,-1.2941731256432831e-05,60.0,0.0084134032949805,-0.0,-3.598675177296507e-13,0.0,283.5168762207031,289.4481201171875,293.76690673828125,295.5504455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.686667122822075e-21,-3.843333561411037e-21,-3.843333561411037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140160,299.7689208984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9879150390625,0.0,0.0,9.163332492789776e-08,299.89483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0252685546875,0.0,0.0,9.649430410263449e-08,300.26959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0807189941406,0.0,0.0,7.127036383280938e-08,299.4832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9732360839844,0.0,0.0,9.649430410263449e-08,299.5155334472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9388732910156,0.0,0.0,4.577275092287892e-07,291.796875,294.1499938964844,291.53533935546875,290.0581359863281,294.4512939453125,293.7131652832031,289.4261474609375,0.0,0.0,0.0,0.0,1.0,1.0,-9.76327214630146e-07,1.2211770223508056e-12,9.763259640749311e-07,-2.234152134406031e-06,0.0,0.6499999761581421,0.0,-5.499401595443487e-06,60.0,0.0048088654875755,-0.0,-6.500584846889229e-14,0.0,283.5168762207031,289.4481201171875,293.76690673828125,295.5504455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.686667122822075e-21,-3.843333561411037e-21,-3.843333561411037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140220,299.7658386230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9879150390625,0.0,0.0,4.591553803834358e-09,299.8914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0252685546875,0.0,0.0,4.835127409563711e-09,300.26568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0807189941406,0.0,0.0,3.571208662123126e-09,299.4805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9732360839844,0.0,0.0,4.835127409563711e-09,299.5140991210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9388732910156,0.0,0.0,2.293576528700214e-08,291.796875,294.1499938964844,291.4869079589844,290.0429992675781,294.4512939453125,293.7131652832031,289.427490234375,0.0,0.0,0.0,0.0,1.0,1.0,-4.8938648689045294e-08,6.12141088686402e-14,4.893858829291276e-08,-1.1197676741403485e-07,0.0,0.6499999761581421,0.0,-2.756569301709533e-07,60.0,0.0011057648807764,-0.0,-1.6321681677946046e-16,0.0,283.5168762207031,289.4481201171875,293.76690673828125,295.5504455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.686667122822075e-21,-3.843333561411037e-21,-3.843333561411037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140280,299.7658386230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9879150390625,0.0,0.0,4.591553803834358e-09,299.8914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0252685546875,0.0,0.0,4.835127409563711e-09,300.26568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0807189941406,0.0,0.0,3.571208662123126e-09,299.4805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9732360839844,0.0,0.0,4.835127409563711e-09,299.5140991210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9388732910156,0.0,0.0,2.293576528700214e-08,291.796875,294.1499938964844,291.4869079589844,290.0429992675781,294.4512939453125,293.7131652832031,289.427490234375,0.0,0.0,0.0,0.0,1.0,1.0,-4.8938648689045294e-08,6.12141088686402e-14,4.893858829291276e-08,-1.1197676741403485e-07,0.0,0.6499999761581421,0.0,-2.756569301709533e-07,60.0,0.0011057648807764,-0.0,-1.6321681677946046e-16,0.0,283.5168762207031,289.4481201171875,293.76690673828125,295.5504455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.686667122822075e-21,-3.843333561411037e-21,-3.843333561411037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140340,299.7627868652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9879150390625,0.0,0.0,-2.3535935353424797e-11,299.88818359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0252685546875,0.0,0.0,-2.4784473084960013e-11,300.26177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0807189941406,0.0,0.0,-1.8305726726119964e-11,299.4779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9732360839844,0.0,0.0,-2.4784473084960013e-11,299.5126342773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.9388732910156,0.0,0.0,-1.1756688678143942e-10,291.796875,294.1499938964844,291.45001220703125,290.028564453125,294.4512939453125,293.7131652832031,289.4287414550781,0.0,0.0,0.0,0.0,1.0,1.0,2.4941435028402736e-10,-3.0575943867079518e-16,-2.494140449726956e-10,5.720375839679548e-10,0.0,0.6499999761581421,0.0,1.411535777151584e-09,60.0,0.0001682797737885,-0.0,-4.288529598787893e-21,0.0,283.5168762207031,289.4481201171875,293.76690673828125,295.5504455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.686667122822075e-21,-3.843333561411037e-21,-3.843333561411037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140400,299.7627868652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9879150390625,0.0,0.0,-2.3535935353424797e-11,299.88818359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0252685546875,0.0,0.0,-2.4784473084960013e-11,300.26177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0807189941406,0.0,0.0,-1.8305726726119964e-11,299.4779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9732360839844,0.0,0.0,-2.4784473084960013e-11,299.5126342773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.9388732910156,0.0,0.0,-1.1756688678143942e-10,291.796875,294.1499938964844,291.45001220703125,290.028564453125,294.4512939453125,293.7131652832031,289.4287414550781,0.0,0.0,0.0,0.0,1.0,1.0,2.4941435028402736e-10,-3.0575943867079518e-16,-2.494140449726956e-10,5.720375839679548e-10,0.0,0.6499999761581421,0.0,1.411535777151584e-09,60.0,0.0001682797737885,-0.0,-4.288529598787893e-21,0.0,283.5168762207031,289.4481201171875,293.76690673828125,295.5504455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.686667122822075e-21,-3.843333561411037e-21,-3.843333561411037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140460,299.7597961425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9879150390625,0.0,0.0,3.069904573604898e-12,299.88494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0252685546875,0.0,0.0,3.2327573777635177e-12,300.2579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0807189941406,0.0,0.0,2.3877035331548724e-12,299.4753112792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.9732360839844,0.0,0.0,3.2327573777635177e-12,299.5111694335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9388732910156,0.0,0.0,1.533481154558647e-11,291.796875,294.1499938964844,291.4195251464844,290.013671875,294.4512939453125,293.7131652832031,289.4299011230469,0.0,0.0,0.0,0.0,1.0,1.0,-3.4191798697902336e-11,1.69194864301271e-17,3.4191781350667576e-11,-7.724840905831698e-11,0.0,0.6499999761581421,0.0,-1.8917489796876907e-10,60.0,3.459264917182736e-06,-0.0,-7.296175143477862e-23,0.0,283.5168762207031,289.4481201171875,293.76690673828125,295.5504455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.686667122822075e-21,-3.843333561411037e-21,-3.843333561411037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140520,299.7597961425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9879150390625,0.0,0.0,3.069904573604898e-12,299.88494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0252685546875,0.0,0.0,3.2327573777635177e-12,300.2579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0807189941406,0.0,0.0,2.3877035331548724e-12,299.4753112792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.9732360839844,0.0,0.0,3.2327573777635177e-12,299.5111694335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9388732910156,0.0,0.0,1.533481154558647e-11,291.796875,294.1499938964844,291.4195251464844,290.013671875,294.4512939453125,293.7131652832031,289.4299011230469,0.0,0.0,0.0,0.0,1.0,1.0,-3.4191798697902336e-11,1.69194864301271e-17,3.4191781350667576e-11,-7.724840905831698e-11,0.0,0.6499999761581421,0.0,-1.8917489796876907e-10,60.0,3.459264917182736e-06,-0.0,-7.296175143477862e-23,0.0,283.5168762207031,289.4481201171875,293.76690673828125,295.5504455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.686667122822075e-21,-3.843333561411037e-21,-3.843333561411037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140580,299.7568664550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9879150390625,0.0,0.0,-7.674761434012245e-13,299.8817749023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.0252685546875,0.0,0.0,-8.081893444408794e-13,300.2541198730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0807189941406,0.0,0.0,-5.969258832887181e-13,299.4727478027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9732360839844,0.0,0.0,-8.081893444408794e-13,299.5097351074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9388732910156,0.0,0.0,-3.833702886396617e-12,291.796875,294.1499938964844,291.3898620605469,289.9969787597656,294.4512939453125,293.7131652832031,289.4309997558594,0.0,0.0,0.0,0.0,1.0,1.0,7.461438585043556e-12,-2.7471125160174485e-18,-7.461435982958342e-12,1.736546149933016e-11,0.0,0.6499999761581421,0.0,4.3655745685100555e-11,60.0,-2.282393506902736e-05,-0.0,-4.560109464673664e-24,0.0,283.5168762207031,289.4481201171875,293.76690673828125,295.5504455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.686667122822075e-21,-3.843333561411037e-21,-3.843333561411037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140640,299.7568664550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9879150390625,0.0,0.0,-7.674761434012245e-13,299.8817749023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.0252685546875,0.0,0.0,-8.081893444408794e-13,300.2541198730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0807189941406,0.0,0.0,-5.969258832887181e-13,299.4727478027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9732360839844,0.0,0.0,-8.081893444408794e-13,299.5097351074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9388732910156,0.0,0.0,-3.833702886396617e-12,291.796875,294.1499938964844,291.3898620605469,289.9969787597656,294.4512939453125,293.7131652832031,289.4309997558594,0.0,0.0,0.0,0.0,1.0,1.0,7.461438585043556e-12,-2.7471125160174485e-18,-7.461435982958342e-12,1.736546149933016e-11,0.0,0.6499999761581421,0.0,4.3655745685100555e-11,60.0,-2.282393506902736e-05,-0.0,-4.560109464673664e-24,0.0,283.5168762207031,289.4481201171875,293.76690673828125,295.5504455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.686667122822075e-21,-3.843333561411037e-21,-3.843333561411037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140700,299.75543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9879150390625,0.0,0.0,0.0,299.8802185058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0252685546875,0.0,0.0,0.0,300.25225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0807189941406,0.0,0.0,0.0,299.47149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9732360839844,0.0,0.0,0.0,299.509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9388732910156,0.0,0.0,0.0,291.796875,294.1499938964844,291.3753356933594,289.988037109375,294.4512939453125,293.7131652832031,289.4315185546875,0.0,0.0,0.0,0.0,1.0,1.0,-3.381079053885183e-13,7.087326501746194e-18,3.3810080386428853e-13,-6.899102057873758e-13,0.0,0.6499999761581421,0.0,0.0,60.0,-2.507704630261287e-05,-0.0,-0.0,0.0,283.5168762207031,289.4481201171875,293.76690673828125,295.5504455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.686667122822075e-21,-3.843333561411037e-21,-3.843333561411037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140760,299.7539978027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9879150390625,0.0,0.0,0.0,299.8786926269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.0252685546875,0.0,0.0,0.0,300.2503967285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.0807189941406,0.0,0.0,0.0,299.4702453613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9732360839844,0.0,0.0,0.0,299.50830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9388732910156,0.0,0.0,0.0,291.796875,294.1499938964844,291.3609924316406,289.97869873046875,294.4512939453125,293.7131652832031,289.4320068359375,0.0,0.0,0.0,0.0,1.0,1.0,-3.381079053885183e-13,7.087326501746194e-18,3.3810080386428853e-13,-6.899102057873758e-13,0.0,0.6499999761581421,0.0,0.0,60.0,-2.5584482500562444e-05,-0.0,-0.0,0.0,283.5168762207031,289.4481201171875,293.76690673828125,295.5504455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.686667122822075e-21,-3.843333561411037e-21,-3.843333561411037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140820,299.751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9879150390625,0.0,0.0,2.558253901687596e-13,299.8756408691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0252685546875,0.0,0.0,2.693964300769236e-13,300.2466735839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.0807189941406,0.0,0.0,1.9897528991206365e-13,299.46783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9732360839844,0.0,0.0,2.693964300769236e-13,299.5069274902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9388732910156,0.0,0.0,1.2779009621322057e-12,291.796875,294.1499938964844,291.3329772949219,289.95904541015625,294.4512939453125,293.7131652832031,289.4329833984375,0.0,0.0,0.0,0.0,1.0,1.0,-2.824507121246267e-13,7.705739135400026e-18,2.8244298718414773e-13,-2.3713867241398345e-12,0.0,0.6499999761581421,0.0,0.0,60.0,-2.4852019123500213e-05,-0.0,-5.066788513209878e-25,0.0,283.5168762207031,289.4481201171875,293.76690673828125,295.5504455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.686667122822075e-21,-3.843333561411037e-21,-3.843333561411037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140880,299.751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9879150390625,0.0,0.0,2.558253901687596e-13,299.8756408691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0252685546875,0.0,0.0,2.693964300769236e-13,300.2466735839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.0807189941406,0.0,0.0,1.9897528991206365e-13,299.46783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9732360839844,0.0,0.0,2.693964300769236e-13,299.5069274902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9388732910156,0.0,0.0,1.2779009621322057e-12,291.796875,294.1499938964844,291.3329772949219,289.95904541015625,294.4512939453125,293.7131652832031,289.4329833984375,0.0,0.0,0.0,0.0,1.0,1.0,-2.824507121246267e-13,7.705739135400026e-18,2.8244298718414773e-13,-2.3713867241398345e-12,0.0,0.6499999761581421,0.0,0.0,60.0,-2.4852019123500213e-05,-0.0,-5.066788513209878e-25,0.0,283.5168762207031,289.4481201171875,293.76690673828125,295.5504455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.686667122822075e-21,-3.843333561411037e-21,-3.843333561411037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140940,299.7484741210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9879150390625,0.0,0.0,0.0,299.8726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0252685546875,0.0,0.0,0.0,300.2430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0807189941406,0.0,0.0,0.0,299.4654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9732360839844,0.0,0.0,0.0,299.50555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9388732910156,0.0,0.0,0.0,291.796875,294.1499938964844,291.3057861328125,289.93817138671875,294.4512939453125,293.7131652832031,289.4338684082031,0.0,0.0,0.0,0.0,1.0,1.0,-3.381079053885183e-13,7.087325674565581e-18,3.3810080386428853e-13,-6.899102057873758e-13,0.0,0.6499999761581421,0.0,0.0,60.0,-2.324372508155648e-05,-0.0,-0.0,0.0,283.5168762207031,289.4481201171875,293.76690673828125,295.5504455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.686667122822075e-21,-3.843333561411037e-21,-3.843333561411037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141000,299.7484741210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9879150390625,0.0,0.0,0.0,299.8726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0252685546875,0.0,0.0,0.0,300.2430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0807189941406,0.0,0.0,0.0,299.4654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9732360839844,0.0,0.0,0.0,299.50555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9388732910156,0.0,0.0,0.0,291.796875,294.1499938964844,291.3057861328125,289.93817138671875,294.4512939453125,293.7131652832031,289.4338684082031,0.0,0.0,0.0,0.0,1.0,1.0,-3.381079053885183e-13,7.087325674565581e-18,3.3810080386428853e-13,-6.899102057873758e-13,0.0,0.6499999761581421,0.0,0.0,60.0,-2.324372508155648e-05,-0.0,-0.0,0.0,283.5168762207031,289.4481201171875,293.76690673828125,295.5504455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.686667122822075e-21,-3.843333561411037e-21,-3.843333561411037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141060,299.7457580566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.9879150390625,0.0,0.0,0.0,299.8697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0252685546875,0.0,0.0,0.0,300.2394104003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0807189941406,0.0,0.0,0.0,299.463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9732360839844,0.0,0.0,0.0,299.5041809082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9388732910156,0.0,0.0,0.0,291.796875,294.1499938964844,291.27947998046875,289.916259765625,294.4512939453125,293.7131652832031,289.4346923828125,0.0,0.0,0.0,0.0,1.0,1.0,-3.381079053885183e-13,7.087325674565581e-18,3.3810080386428853e-13,-6.899102057873758e-13,0.0,0.6499999761581421,0.0,0.0,60.0,-2.1574060156126507e-05,-0.0,-0.0,0.0,283.5168762207031,289.4481201171875,293.76690673828125,295.5504455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.686667122822075e-21,-3.843333561411037e-21,-3.843333561411037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141120,299.7457580566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.9879150390625,0.0,0.0,0.0,299.8697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0252685546875,0.0,0.0,0.0,300.2394104003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0807189941406,0.0,0.0,0.0,299.463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9732360839844,0.0,0.0,0.0,299.5041809082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9388732910156,0.0,0.0,0.0,291.796875,294.1499938964844,291.27947998046875,289.916259765625,294.4512939453125,293.7131652832031,289.4346923828125,0.0,0.0,0.0,0.0,1.0,1.0,-3.381079053885183e-13,7.087325674565581e-18,3.3810080386428853e-13,-6.899102057873758e-13,0.0,0.6499999761581421,0.0,0.0,60.0,-2.1574060156126507e-05,-0.0,-0.0,0.0,283.5168762207031,289.4481201171875,293.76690673828125,295.5504455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.686667122822075e-21,-3.843333561411037e-21,-3.843333561411037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141180,299.7431030273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.9879150390625,0.0,0.0,-2.558253901687596e-13,299.8668518066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0252685546875,0.0,0.0,-2.693964300769236e-13,300.23583984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0807189941406,0.0,0.0,-1.9897528991206365e-13,299.4608459472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9732360839844,0.0,0.0,-2.693964300769236e-13,299.5028686523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.9388732910156,0.0,0.0,-1.2779009621322057e-12,291.796875,294.1499938964844,291.2540588378906,289.8935241699219,294.4512939453125,293.7131652832031,289.4354553222656,0.0,0.0,0.0,0.0,1.0,1.0,-3.9376509865240994e-13,6.468912627321443e-18,3.9375862054442934e-13,9.915664209853017e-13,0.0,0.6499999761581421,0.0,0.0,60.0,-2.0006935301353224e-05,-0.0,-5.066788513209878e-25,0.0,283.5168762207031,289.4481201171875,293.76690673828125,295.5504455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.686667122822075e-21,-3.843333561411037e-21,-3.843333561411037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141240,299.7431030273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.9879150390625,0.0,0.0,-2.558253901687596e-13,299.8668518066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0252685546875,0.0,0.0,-2.693964300769236e-13,300.23583984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0807189941406,0.0,0.0,-1.9897528991206365e-13,299.4608459472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9732360839844,0.0,0.0,-2.693964300769236e-13,299.5028686523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.9388732910156,0.0,0.0,-1.2779009621322057e-12,291.796875,294.1499938964844,291.2540588378906,289.8935241699219,294.4512939453125,293.7131652832031,289.4354553222656,0.0,0.0,0.0,0.0,1.0,1.0,-3.9376509865240994e-13,6.468912627321443e-18,3.9375862054442934e-13,9.915664209853017e-13,0.0,0.6499999761581421,0.0,0.0,60.0,-2.0006935301353224e-05,-0.0,-5.066788513209878e-25,0.0,283.5168762207031,289.4481201171875,293.76690673828125,295.5504455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.686667122822075e-21,-3.843333561411037e-21,-3.843333561411037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141300,299.7417907714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9879150390625,0.0,0.0,0.0,299.8654479980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0252685546875,0.0,0.0,0.0,300.23406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0807189941406,0.0,0.0,0.0,299.4597473144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9732360839844,0.0,0.0,0.0,299.502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9388732910156,0.0,0.0,0.0,291.796875,294.1499938964844,291.2416687011719,289.88189697265625,294.4512939453125,293.7131652832031,289.4358215332031,0.0,0.0,0.0,0.0,1.0,1.0,-3.381079053885183e-13,7.087326501746194e-18,3.3810080386428853e-13,-6.899102057873758e-13,0.0,0.6499999761581421,0.0,0.0,60.0,-1.9291299395263195e-05,-0.0,-0.0,0.0,283.5168762207031,289.4481201171875,293.76690673828125,295.5504455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.686667122822075e-21,-3.843333561411037e-21,-3.843333561411037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141360,299.7405090332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9879150390625,0.0,0.0,0.0,299.8640441894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.0252685546875,0.0,0.0,0.0,300.2322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0807189941406,0.0,0.0,0.0,299.4586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9732360839844,0.0,0.0,0.0,299.5015563964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9388732910156,0.0,0.0,0.0,291.796875,294.1499938964844,291.2295227050781,289.8701171875,294.4512939453125,293.7131652832031,289.4361572265625,0.0,0.0,0.0,0.0,1.0,1.0,-3.381079053885183e-13,7.087326501746194e-18,3.3810080386428853e-13,-6.899102057873758e-13,0.0,0.6499999761581421,0.0,0.0,60.0,-1.8608068785397336e-05,-0.0,-0.0,0.0,283.5168762207031,289.4481201171875,293.76690673828125,295.5504455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.686667122822075e-21,-3.843333561411037e-21,-3.843333561411037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141420,299.7379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9879150390625,0.0,0.0,0.0,299.8612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0252685546875,0.0,0.0,0.0,300.2287902832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.0807189941406,0.0,0.0,0.0,299.4564208984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9732360839844,0.0,0.0,0.0,299.500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9388732910156,0.0,0.0,0.0,291.796875,294.1499938964844,291.2059020996094,289.8462219238281,294.4512939453125,293.7131652832031,289.4367980957031,0.0,0.0,0.0,0.0,1.0,1.0,-3.381079053885183e-13,7.087326501746194e-18,3.3810080386428853e-13,-6.899102057873758e-13,0.0,0.6499999761581421,0.0,0.0,60.0,-1.7402417142875493e-05,-0.0,-0.0,0.0,283.5168762207031,289.4481201171875,293.76690673828125,295.5504455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.686667122822075e-21,-3.843333561411037e-21,-3.843333561411037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141480,299.7379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9879150390625,0.0,0.0,0.0,299.8612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0252685546875,0.0,0.0,0.0,300.2287902832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.0807189941406,0.0,0.0,0.0,299.4564208984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9732360839844,0.0,0.0,0.0,299.500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9388732910156,0.0,0.0,0.0,291.796875,294.1499938964844,291.2059020996094,289.8462219238281,294.4512939453125,293.7131652832031,289.4367980957031,0.0,0.0,0.0,0.0,1.0,1.0,-3.381079053885183e-13,7.087326501746194e-18,3.3810080386428853e-13,-6.899102057873758e-13,0.0,0.6499999761581421,0.0,0.0,60.0,-1.7402417142875493e-05,-0.0,-0.0,0.0,283.5168762207031,289.4481201171875,293.76690673828125,295.5504455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.686667122822075e-21,-3.843333561411037e-21,-3.843333561411037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141540,299.7353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9879150390625,0.0,0.0,0.0,299.8584289550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.0252685546875,0.0,0.0,0.0,300.2253112792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.0807189941406,0.0,0.0,0.0,299.4542541503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9732360839844,0.0,0.0,0.0,299.4989624023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.9388732910156,0.0,0.0,0.0,291.796875,294.1499938964844,291.1831970214844,289.822021484375,294.4512939453125,293.7131652832031,289.4374084472656,0.0,0.0,0.0,0.0,1.0,1.0,-3.381079053885183e-13,7.087326501746194e-18,3.3810080386428853e-13,-6.899102057873758e-13,0.0,0.6499999761581421,0.0,0.0,60.0,-1.6280493582598865e-05,-0.0,-0.0,0.0,283.5168762207031,289.4481201171875,293.76690673828125,295.5504455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.686667122822075e-21,-3.843333561411037e-21,-3.843333561411037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141600,299.7353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9879150390625,0.0,0.0,0.0,299.8584289550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.0252685546875,0.0,0.0,0.0,300.2253112792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.0807189941406,0.0,0.0,0.0,299.4542541503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9732360839844,0.0,0.0,0.0,299.4989624023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.9388732910156,0.0,0.0,0.0,291.796875,294.1499938964844,291.1831970214844,289.822021484375,294.4512939453125,293.7131652832031,289.4374084472656,0.0,0.0,0.0,0.0,1.0,1.0,-3.381079053885183e-13,7.087326501746194e-18,3.3810080386428853e-13,-6.899102057873758e-13,0.0,0.6499999761581421,0.0,0.0,60.0,-1.6280493582598865e-05,-0.0,-0.0,0.0,283.5168762207031,289.4481201171875,293.76690673828125,295.5504455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.686667122822075e-21,-3.843333561411037e-21,-3.843333561411037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141660,299.7327880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9879150390625,0.0,0.0,0.0,299.8556823730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0252685546875,0.0,0.0,0.0,300.22186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0807189941406,0.0,0.0,0.0,299.4520874023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.9732360839844,0.0,0.0,0.0,299.4976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9388732910156,0.0,0.0,0.0,291.796875,294.1499938964844,291.16143798828125,289.7977294921875,294.4512939453125,293.7131652832031,289.4379577636719,0.0,0.0,0.0,0.0,1.0,1.0,-3.381079053885183e-13,7.087326501746194e-18,3.3810080386428853e-13,-6.899102057873758e-13,0.0,0.6499999761581421,0.0,0.0,60.0,-1.5242211702570785e-05,-0.0,-0.0,0.0,283.5168762207031,289.4481201171875,293.76690673828125,295.5504455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.686667122822075e-21,-3.843333561411037e-21,-3.843333561411037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141720,299.7327880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9879150390625,0.0,0.0,0.0,299.8556823730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0252685546875,0.0,0.0,0.0,300.22186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0807189941406,0.0,0.0,0.0,299.4520874023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.9732360839844,0.0,0.0,0.0,299.4976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9388732910156,0.0,0.0,0.0,291.796875,294.1499938964844,291.16143798828125,289.7977294921875,294.4512939453125,293.7131652832031,289.4379577636719,0.0,0.0,0.0,0.0,1.0,1.0,-3.381079053885183e-13,7.087326501746194e-18,3.3810080386428853e-13,-6.899102057873758e-13,0.0,0.6499999761581421,0.0,0.0,60.0,-1.5242211702570785e-05,-0.0,-0.0,0.0,283.5168762207031,289.4481201171875,293.76690673828125,295.5504455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.686667122822075e-21,-3.843333561411037e-21,-3.843333561411037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141780,299.73028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9879150390625,0.0,0.0,2.558253901687596e-13,299.8529357910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.0252685546875,0.0,0.0,2.693964300769236e-13,300.21844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0807189941406,0.0,0.0,1.9897528991206365e-13,299.4499816894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9732360839844,0.0,0.0,2.693964300769236e-13,299.4964294433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9388732910156,0.0,0.0,1.2779009621322057e-12,291.796875,294.1499938964844,291.1406555175781,289.7734680175781,294.4512939453125,293.7131652832031,289.4384460449219,0.0,0.0,0.0,0.0,1.0,1.0,-2.824507121246267e-13,7.705739135400026e-18,2.8244298718414773e-13,-2.3713867241398345e-12,0.0,0.6499999761581421,0.0,0.0,60.0,-1.429697294952348e-05,-0.0,-5.066788513209878e-25,0.0,283.5168762207031,289.4481201171875,293.76690673828125,295.5504455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.686667122822075e-21,-3.843333561411037e-21,-3.843333561411037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141840,299.73028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9879150390625,0.0,0.0,2.558253901687596e-13,299.8529357910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.0252685546875,0.0,0.0,2.693964300769236e-13,300.21844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0807189941406,0.0,0.0,1.9897528991206365e-13,299.4499816894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9732360839844,0.0,0.0,2.693964300769236e-13,299.4964294433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9388732910156,0.0,0.0,1.2779009621322057e-12,291.796875,294.1499938964844,291.1406555175781,289.7734680175781,294.4512939453125,293.7131652832031,289.4384460449219,0.0,0.0,0.0,0.0,1.0,1.0,-2.824507121246267e-13,7.705739135400026e-18,2.8244298718414773e-13,-2.3713867241398345e-12,0.0,0.6499999761581421,0.0,0.0,60.0,-1.429697294952348e-05,-0.0,-5.066788513209878e-25,0.0,283.5168762207031,289.4481201171875,293.76690673828125,295.5504455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.686667122822075e-21,-3.843333561411037e-21,-3.843333561411037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141900,299.72900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9879150390625,0.0,0.0,0.0,299.8515930175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.0252685546875,0.0,0.0,0.0,300.2167358398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.0807189941406,0.0,0.0,0.0,299.44891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9732360839844,0.0,0.0,0.0,299.49578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9388732910156,0.0,0.0,0.0,291.796875,294.1499938964844,291.1306457519531,289.76141357421875,294.4512939453125,293.7131652832031,289.4386901855469,0.0,0.0,0.0,0.0,1.0,1.0,-3.381079053885183e-13,7.087327328926806e-18,3.3810080386428853e-13,-6.899102057873758e-13,0.0,0.6499999761581421,0.0,0.0,60.0,-7.58176838644431e-06,-0.0,-0.0,0.0,283.5168762207031,289.4481201171875,293.76690673828125,295.5504455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.686667122822075e-21,-3.843333561411037e-21,-3.843333561411037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141960,299.7277526855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9879150390625,0.0,0.0,-2.558253901687596e-13,299.8502502441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0252685546875,0.0,0.0,-2.693964300769236e-13,300.2150573730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0807189941406,0.0,0.0,-1.9897528991206365e-13,299.4478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9732360839844,0.0,0.0,-2.693964300769236e-13,299.49517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9388732910156,0.0,0.0,-1.2779009621322057e-12,291.796875,294.1499938964844,291.120849609375,289.7494506835937,294.4512939453125,293.7131652832031,289.4389038085937,0.0,0.0,0.0,0.0,1.0,1.0,-3.9376509865240994e-13,6.468914281682668e-18,3.9375862054442934e-13,9.915664209853017e-13,0.0,0.6499999761581421,0.0,0.0,60.0,-7.223119609989226e-06,-0.0,-5.066788513209878e-25,0.0,283.5168762207031,289.4481201171875,293.76690673828125,295.5504455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.686667122822075e-21,-3.843333561411037e-21,-3.843333561411037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142020,299.72528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9879150390625,0.0,0.0,0.0,299.8475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0252685546875,0.0,0.0,0.0,300.211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0807189941406,0.0,0.0,0.0,299.4457702636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.9732360839844,0.0,0.0,0.0,299.4939270019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9388732910156,0.0,0.0,0.0,291.796875,294.1499938964844,291.10205078125,289.725830078125,294.4512939453125,293.7131652832031,289.4393615722656,0.0,0.0,0.0,0.0,1.0,1.0,-3.381079053885183e-13,7.087327328926806e-18,3.3810080386428853e-13,-6.899102057873758e-13,0.0,0.6499999761581421,0.0,0.0,60.0,-6.704478892061161e-06,-0.0,-0.0,0.0,283.5168762207031,289.4481201171875,293.76690673828125,295.5504455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.686667122822075e-21,-3.843333561411037e-21,-3.843333561411037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142080,299.72528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9879150390625,0.0,0.0,0.0,299.8475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0252685546875,0.0,0.0,0.0,300.211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0807189941406,0.0,0.0,0.0,299.4457702636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.9732360839844,0.0,0.0,0.0,299.4939270019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9388732910156,0.0,0.0,0.0,291.796875,294.1499938964844,291.10205078125,289.725830078125,294.4512939453125,293.7131652832031,289.4393615722656,0.0,0.0,0.0,0.0,1.0,1.0,-3.381079053885183e-13,7.087327328926806e-18,3.3810080386428853e-13,-6.899102057873758e-13,0.0,0.6499999761581421,0.0,0.0,60.0,-6.704478892061161e-06,-0.0,-0.0,0.0,283.5168762207031,289.4481201171875,293.76690673828125,295.5504455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.686667122822075e-21,-3.843333561411037e-21,-3.843333561411037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142140,299.7227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9879150390625,0.0,0.0,2.558253901687596e-13,299.8448181152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.0252685546875,0.0,0.0,2.693964300769236e-13,300.208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0807189941406,0.0,0.0,1.9897528991206365e-13,299.44366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9732360839844,0.0,0.0,2.693964300769236e-13,299.49267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9388732910156,0.0,0.0,1.2779009621322057e-12,291.796875,294.1499938964844,291.0842590332031,289.7027893066406,294.4512939453125,293.7131652832031,289.4397888183594,0.0,0.0,0.0,0.0,1.0,1.0,-2.824507121246267e-13,7.705740789761249e-18,2.8244298718414773e-13,-2.3713867241398345e-12,0.0,0.6499999761581421,0.0,0.0,60.0,-4.623086169885937e-06,-0.0,-5.066788513209878e-25,0.0,283.5168762207031,289.4481201171875,293.76690673828125,295.5504455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.686667122822075e-21,-3.843333561411037e-21,-3.843333561411037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142200,299.7227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9879150390625,0.0,0.0,2.558253901687596e-13,299.8448181152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.0252685546875,0.0,0.0,2.693964300769236e-13,300.208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0807189941406,0.0,0.0,1.9897528991206365e-13,299.44366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9732360839844,0.0,0.0,2.693964300769236e-13,299.49267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9388732910156,0.0,0.0,1.2779009621322057e-12,291.796875,294.1499938964844,291.0842590332031,289.7027893066406,294.4512939453125,293.7131652832031,289.4397888183594,0.0,0.0,0.0,0.0,1.0,1.0,-2.824507121246267e-13,7.705740789761249e-18,2.8244298718414773e-13,-2.3713867241398345e-12,0.0,0.6499999761581421,0.0,0.0,60.0,-4.623086169885937e-06,-0.0,-5.066788513209878e-25,0.0,283.5168762207031,289.4481201171875,293.76690673828125,295.5504455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.686667122822075e-21,-3.843333561411037e-21,-3.843333561411037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142260,299.7203063964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9879150390625,0.0,0.0,0.0,299.8421325683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0252685546875,0.0,0.0,0.0,300.20489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0807189941406,0.0,0.0,0.0,299.4416198730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9732360839844,0.0,0.0,0.0,299.4914245605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9388732910156,0.0,0.0,0.0,291.796875,294.1499938964844,291.0675048828125,289.6805419921875,294.4512939453125,293.7131652832031,289.4401550292969,0.0,0.0,0.0,0.0,1.0,1.0,-3.381079053885183e-13,7.087326501746194e-18,3.3810080386428853e-13,-6.899102057873758e-13,0.0,0.6499999761581421,0.0,0.0,60.0,-6.209133971424308e-06,-0.0,-0.0,0.0,283.5168762207031,289.4481201171875,293.76690673828125,295.5504455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.686667122822075e-21,-3.843333561411037e-21,-3.843333561411037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
