time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18142320,299.7203063964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9879150390625,0.0,0.0,0.0,299.8421325683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0252685546875,0.0,0.0,0.0,300.20489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0807189941406,0.0,0.0,0.0,299.4416198730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9732360839844,0.0,0.0,0.0,299.4914245605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9388732910156,0.0,0.0,0.0,291.796875,294.1499938964844,291.0675048828125,289.6805419921875,294.4512939453125,293.7131652832031,289.4401550292969,0.0,0.0,0.0,0.0,1.0,1.0,-3.381079053885183e-13,7.087326501746194e-18,3.3810080386428853e-13,-6.899102057873758e-13,0.0,0.6499999761581421,0.0,0.0,60.0,-6.209133971424308e-06,-0.0,-0.0,0.0,283.5168762207031,289.4481201171875,293.76690673828125,295.5504455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.686667122822075e-21,-3.843333561411037e-21,-3.843333561411037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142380,299.7178039550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9879150390625,0.0,0.0,2.558253901687596e-13,299.8394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0252685546875,0.0,0.0,2.693964300769236e-13,300.2015380859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0807189941406,0.0,0.0,1.9897528991206365e-13,299.4395446777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9732360839844,0.0,0.0,2.693964300769236e-13,299.4902038574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9388732910156,0.0,0.0,1.2779009621322057e-12,291.796875,294.1499938964844,291.0517578125,289.6592102050781,294.4512939453125,293.7131652832031,289.4405212402344,0.0,0.0,0.0,0.0,1.0,1.0,-2.824507121246267e-13,7.705739135400026e-18,2.8244298718414773e-13,-2.3713867241398345e-12,0.0,0.6499999761581421,0.0,0.0,60.0,-7.1774402385926805e-06,-0.0,-5.066788513209878e-25,0.0,283.5168762207031,289.4481201171875,293.76690673828125,295.5504455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.686667122822075e-21,-3.843333561411037e-21,-3.843333561411037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142440,299.7178039550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9879150390625,0.0,0.0,2.558253901687596e-13,299.8394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0252685546875,0.0,0.0,2.693964300769236e-13,300.2015380859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0807189941406,0.0,0.0,1.9897528991206365e-13,299.4395446777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9732360839844,0.0,0.0,2.693964300769236e-13,299.4902038574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9388732910156,0.0,0.0,1.2779009621322057e-12,291.796875,294.1499938964844,291.0517578125,289.6592102050781,294.4512939453125,293.7131652832031,289.4405212402344,0.0,0.0,0.0,0.0,1.0,1.0,-2.824507121246267e-13,7.705739135400026e-18,2.8244298718414773e-13,-2.3713867241398345e-12,0.0,0.6499999761581421,0.0,0.0,60.0,-7.1774402385926805e-06,-0.0,-5.066788513209878e-25,0.0,283.5168762207031,289.4481201171875,293.76690673828125,295.5504455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.686667122822075e-21,-3.843333561411037e-21,-3.843333561411037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142500,299.7165832519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9879150390625,0.0,0.0,0.0,299.838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0252685546875,0.0,0.0,0.0,300.1998596191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0807189941406,0.0,0.0,0.0,299.4385070800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9732360839844,0.0,0.0,0.0,299.48956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9388732910156,0.0,0.0,0.0,291.796875,294.1499938964844,291.0443115234375,289.6489562988281,294.4512939453125,293.7131652832031,289.4407043457031,0.0,0.0,0.0,0.0,1.0,1.0,-2.993614037216652e-12,9.747061241322677e-18,2.9936042793970996e-12,-5.026890795983841e-12,0.0,0.6499999761581421,0.0,-1.4551915228366852e-11,60.0,-1.4238472658689716e-06,-0.0,-0.0,0.0,283.5168762207031,289.4481201171875,293.76690673828125,295.5504455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.686667122822075e-21,-3.843333561411037e-21,-3.843333561411037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142560,299.7153625488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9879150390625,0.0,0.0,2.558253901687596e-13,299.8367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0252685546875,0.0,0.0,2.693964300769236e-13,300.1982116699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.0807189941406,0.0,0.0,1.9897528991206365e-13,299.4375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9732360839844,0.0,0.0,2.693964300769236e-13,299.48895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9388732910156,0.0,0.0,1.2779009621322057e-12,291.796875,294.1499938964844,291.037109375,289.6390075683594,294.4512939453125,293.7131652832031,289.4408569335937,0.0,0.0,0.0,0.0,1.0,1.0,-2.824507121246267e-13,7.705739962580638e-18,2.8244298718414773e-13,-2.3713867241398345e-12,0.0,0.6499999761581421,0.0,0.0,60.0,-3.1434944958164124e-06,-0.0,-5.066788513209878e-25,0.0,283.5168762207031,289.4481201171875,293.76690673828125,295.5504455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.686667122822075e-21,-3.843333561411037e-21,-3.843333561411037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142620,299.712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9879150390625,0.0,0.0,2.558253901687596e-13,299.8341369628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0252685546875,0.0,0.0,2.693964300769236e-13,300.1948547363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0807189941406,0.0,0.0,1.9897528991206365e-13,299.4354553222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9732360839844,0.0,0.0,2.693964300769236e-13,299.4877319335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9388732910156,0.0,0.0,1.2779009621322057e-12,291.796875,294.1499938964844,291.0235290527344,289.6200866699219,294.4512939453125,293.7131652832031,289.4411926269531,0.0,0.0,0.0,0.0,1.0,1.0,-2.824507121246267e-13,7.705739962580638e-18,2.8244298718414773e-13,-2.3713867241398345e-12,0.0,0.6499999761581421,0.0,0.0,60.0,-5.2596137720684055e-06,-0.0,-5.066788513209878e-25,0.0,283.5168762207031,289.4481201171875,293.76690673828125,295.5504455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.686667122822075e-21,-3.843333561411037e-21,-3.843333561411037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142680,299.712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9879150390625,0.0,0.0,2.558253901687596e-13,299.8341369628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0252685546875,0.0,0.0,2.693964300769236e-13,300.1948547363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0807189941406,0.0,0.0,1.9897528991206365e-13,299.4354553222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9732360839844,0.0,0.0,2.693964300769236e-13,299.4877319335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9388732910156,0.0,0.0,1.2779009621322057e-12,291.796875,294.1499938964844,291.0235290527344,289.6200866699219,294.4512939453125,293.7131652832031,289.4411926269531,0.0,0.0,0.0,0.0,1.0,1.0,-2.824507121246267e-13,7.705739962580638e-18,2.8244298718414773e-13,-2.3713867241398345e-12,0.0,0.6499999761581421,0.0,0.0,60.0,-5.2596137720684055e-06,-0.0,-5.066788513209878e-25,0.0,283.5168762207031,289.4481201171875,293.76690673828125,295.5504455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.686667122822075e-21,-3.843333561411037e-21,-3.843333561411037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142740,299.71044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9879150390625,0.0,0.0,2.558253901687596e-13,299.8315124511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.0252685546875,0.0,0.0,2.693964300769236e-13,300.1915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0807189941406,0.0,0.0,1.9897528991206365e-13,299.43341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9732360839844,0.0,0.0,2.693964300769236e-13,299.4864807128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9388732910156,0.0,0.0,1.2779009621322057e-12,291.796875,294.1499938964844,291.01104736328125,289.6026611328125,294.4512939453125,293.7131652832031,289.4414978027344,0.0,0.0,0.0,0.0,1.0,1.0,-2.824507121246267e-13,7.705739135400026e-18,2.8244298718414773e-13,-2.3713867241398345e-12,0.0,0.6499999761581421,0.0,0.0,60.0,-6.370605660777073e-06,-0.0,-5.066788513209878e-25,0.0,283.5168762207031,289.4481201171875,293.76690673828125,295.5504455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.686667122822075e-21,-3.843333561411037e-21,-3.843333561411037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142800,299.71044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9879150390625,0.0,0.0,2.558253901687596e-13,299.8315124511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.0252685546875,0.0,0.0,2.693964300769236e-13,300.1915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0807189941406,0.0,0.0,1.9897528991206365e-13,299.43341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9732360839844,0.0,0.0,2.693964300769236e-13,299.4864807128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9388732910156,0.0,0.0,1.2779009621322057e-12,291.796875,294.1499938964844,291.01104736328125,289.6026611328125,294.4512939453125,293.7131652832031,289.4414978027344,0.0,0.0,0.0,0.0,1.0,1.0,-2.824507121246267e-13,7.705739135400026e-18,2.8244298718414773e-13,-2.3713867241398345e-12,0.0,0.6499999761581421,0.0,0.0,60.0,-6.370605660777073e-06,-0.0,-5.066788513209878e-25,0.0,283.5168762207031,289.4481201171875,293.76690673828125,295.5504455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.686667122822075e-21,-3.843333561411037e-21,-3.843333561411037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142860,299.7080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9879150390625,0.0,0.0,2.558253901687596e-13,299.828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0252685546875,0.0,0.0,2.693964300769236e-13,300.188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0807189941406,0.0,0.0,1.9897528991206365e-13,299.431396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9732360839844,0.0,0.0,2.693964300769236e-13,299.4852600097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9388732910156,0.0,0.0,1.2779009621322057e-12,291.796875,294.1499938964844,290.9996643066406,289.5868530273437,294.4512939453125,293.7131652832031,289.4418029785156,0.0,0.0,0.0,0.0,1.0,1.0,2.3730553112832897e-12,5.046006463775077e-18,-2.3730605154537177e-12,1.96559392026674e-12,0.0,0.6499999761581421,0.0,1.4551915228366852e-11,60.0,-6.884441063448321e-06,-0.0,-5.066788513209878e-25,0.0,283.5168762207031,289.4481201171875,293.76690673828125,295.5504455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.686667122822075e-21,-3.843333561411037e-21,-3.843333561411037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142920,299.7080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9879150390625,0.0,0.0,2.558253901687596e-13,299.828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0252685546875,0.0,0.0,2.693964300769236e-13,300.188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0807189941406,0.0,0.0,1.9897528991206365e-13,299.431396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9732360839844,0.0,0.0,2.693964300769236e-13,299.4852600097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9388732910156,0.0,0.0,1.2779009621322057e-12,291.796875,294.1499938964844,290.9996643066406,289.5868530273437,294.4512939453125,293.7131652832031,289.4418029785156,0.0,0.0,0.0,0.0,1.0,1.0,2.3730553112832897e-12,5.046006463775077e-18,-2.3730605154537177e-12,1.96559392026674e-12,0.0,0.6499999761581421,0.0,1.4551915228366852e-11,60.0,-6.884441063448321e-06,-0.0,-5.066788513209878e-25,0.0,283.5168762207031,289.4481201171875,293.76690673828125,295.5504455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.686667122822075e-21,-3.843333561411037e-21,-3.843333561411037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142980,299.70556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9879150390625,0.0,0.0,0.0,299.82623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0252685546875,0.0,0.0,0.0,300.1849365234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0807189941406,0.0,0.0,0.0,299.42938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9732360839844,0.0,0.0,0.0,299.4840393066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.9388732910156,0.0,0.0,0.0,291.796875,294.1499938964844,290.9894104003906,289.5729064941406,294.4512939453125,293.7131652832031,289.4420471191406,0.0,0.0,0.0,0.0,1.0,1.0,-2.993614037216652e-12,9.74705875978084e-18,2.9936042793970996e-12,-5.026890795983841e-12,0.0,0.6499999761581421,0.0,-1.4551915228366852e-11,60.0,-2.652703415151336e-06,-0.0,-0.0,0.0,283.5168762207031,289.4481201171875,293.76690673828125,295.5504455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.686667122822075e-21,-3.843333561411037e-21,-3.843333561411037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143040,299.70556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9879150390625,0.0,0.0,0.0,299.82623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0252685546875,0.0,0.0,0.0,300.1849365234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0807189941406,0.0,0.0,0.0,299.42938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9732360839844,0.0,0.0,0.0,299.4840393066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.9388732910156,0.0,0.0,0.0,291.796875,294.1499938964844,290.9894104003906,289.5729064941406,294.4512939453125,293.7131652832031,289.4420471191406,0.0,0.0,0.0,0.0,1.0,1.0,-2.993614037216652e-12,9.74705875978084e-18,2.9936042793970996e-12,-5.026890795983841e-12,0.0,0.6499999761581421,0.0,-1.4551915228366852e-11,60.0,-2.652703415151336e-06,-0.0,-0.0,0.0,283.5168762207031,289.4481201171875,293.76690673828125,295.5504455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.686667122822075e-21,-3.843333561411037e-21,-3.843333561411037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143100,299.7043762207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9879150390625,0.0,0.0,0.0,299.8249206542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.0252685546875,0.0,0.0,0.0,300.18328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0807189941406,0.0,0.0,0.0,299.42840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9732360839844,0.0,0.0,0.0,299.4834289550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9388732910156,0.0,0.0,0.0,291.796875,294.1499938964844,290.9847106933594,289.566650390625,294.4512939453125,293.7131652832031,289.44219970703125,0.0,0.0,0.0,0.0,1.0,1.0,-2.993614037216652e-12,9.74705875978084e-18,2.9936042793970996e-12,-5.026890795983841e-12,0.0,0.6499999761581421,0.0,-1.4551915228366852e-11,60.0,-3.803886556852376e-06,-0.0,-0.0,0.0,283.5168762207031,289.4481201171875,293.76690673828125,295.5504455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.686667122822075e-21,-3.843333561411037e-21,-3.843333561411037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143160,299.7031555175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9879150390625,0.0,0.0,0.0,299.8236389160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.0252685546875,0.0,0.0,0.0,300.181640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0807189941406,0.0,0.0,0.0,299.4273986816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.9732360839844,0.0,0.0,0.0,299.4828186035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9388732910156,0.0,0.0,0.0,291.796875,294.1499938964844,290.9803161621094,289.5609130859375,294.4512939453125,293.7131652832031,289.4423217773437,0.0,0.0,0.0,0.0,1.0,1.0,-2.993614037216652e-12,9.74705875978084e-18,2.9936042793970996e-12,-5.026890795983841e-12,0.0,0.6499999761581421,0.0,-1.4551915228366852e-11,60.0,-4.7013286348374095e-06,-0.0,-0.0,0.0,283.5168762207031,289.4481201171875,293.76690673828125,295.5504455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.686667122822075e-21,-3.843333561411037e-21,-3.843333561411037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143220,299.70074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9879150390625,0.0,0.0,0.0,299.8210144042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.0252685546875,0.0,0.0,0.0,300.1783752441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0807189941406,0.0,0.0,0.0,299.4254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9732360839844,0.0,0.0,0.0,299.4815979003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9388732910156,0.0,0.0,0.0,291.796875,294.1499938964844,290.9723815917969,289.5511169433594,294.4512939453125,293.7131652832031,289.4425354003906,0.0,0.0,0.0,0.0,1.0,1.0,-3.381079053885183e-13,7.087326501746194e-18,3.3810080386428853e-13,-6.899102057873758e-13,0.0,0.6499999761581421,0.0,0.0,60.0,-6.067063168302411e-06,-0.0,-0.0,0.0,283.5168762207031,289.4481201171875,293.76690673828125,295.5504455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.686667122822075e-21,-3.843333561411037e-21,-3.843333561411037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143280,299.70074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9879150390625,0.0,0.0,0.0,299.8210144042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.0252685546875,0.0,0.0,0.0,300.1783752441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0807189941406,0.0,0.0,0.0,299.4254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9732360839844,0.0,0.0,0.0,299.4815979003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9388732910156,0.0,0.0,0.0,291.796875,294.1499938964844,290.9723815917969,289.5511169433594,294.4512939453125,293.7131652832031,289.4425354003906,0.0,0.0,0.0,0.0,1.0,1.0,-3.381079053885183e-13,7.087326501746194e-18,3.3810080386428853e-13,-6.899102057873758e-13,0.0,0.6499999761581421,0.0,0.0,60.0,-6.067063168302411e-06,-0.0,-0.0,0.0,283.5168762207031,289.4481201171875,293.76690673828125,295.5504455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.686667122822075e-21,-3.843333561411037e-21,-3.843333561411037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143340,299.6983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9879150390625,0.0,0.0,0.0,299.81842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0252685546875,0.0,0.0,0.0,300.1751403808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0807189941406,0.0,0.0,0.0,299.4234313964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9732360839844,0.0,0.0,0.0,299.4804077148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.9388732910156,0.0,0.0,0.0,291.796875,294.1499938964844,290.9656066894531,289.5436706542969,294.4512939453125,293.7131652832031,289.4427795410156,0.0,0.0,0.0,0.0,1.0,1.0,-3.381079053885183e-13,7.087326501746194e-18,3.3810080386428853e-13,-6.899102057873758e-13,0.0,0.6499999761581421,0.0,0.0,60.0,-5.848617547599133e-06,-0.0,-0.0,0.0,283.5168762207031,289.4481201171875,293.76690673828125,295.5504455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.686667122822075e-21,-3.843333561411037e-21,-3.843333561411037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143400,299.6983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9879150390625,0.0,0.0,0.0,299.81842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0252685546875,0.0,0.0,0.0,300.1751403808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0807189941406,0.0,0.0,0.0,299.4234313964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9732360839844,0.0,0.0,0.0,299.4804077148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.9388732910156,0.0,0.0,0.0,291.796875,294.1499938964844,290.9656066894531,289.5436706542969,294.4512939453125,293.7131652832031,289.4427795410156,0.0,0.0,0.0,0.0,1.0,1.0,-3.381079053885183e-13,7.087326501746194e-18,3.3810080386428853e-13,-6.899102057873758e-13,0.0,0.6499999761581421,0.0,0.0,60.0,-5.848617547599133e-06,-0.0,-0.0,0.0,283.5168762207031,289.4481201171875,293.76690673828125,295.5504455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.686667122822075e-21,-3.843333561411037e-21,-3.843333561411037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143460,299.69598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9879150390625,0.0,0.0,0.0,299.8158569335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.0252685546875,0.0,0.0,0.0,300.171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0807189941406,0.0,0.0,0.0,299.4214782714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9732360839844,0.0,0.0,0.0,299.47918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9388732910156,0.0,0.0,0.0,291.796875,294.1499938964844,290.96002197265625,289.5387268066406,294.4512939453125,293.7131652832031,289.4429931640625,0.0,0.0,0.0,0.0,1.0,1.0,-3.381079053885183e-13,7.087326501746194e-18,3.3810080386428853e-13,-6.899102057873758e-13,0.0,0.6499999761581421,0.0,0.0,60.0,-5.564977527683368e-06,-0.0,-0.0,0.0,283.5168762207031,289.4481201171875,293.76690673828125,295.5504455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.686667122822075e-21,-3.843333561411037e-21,-3.843333561411037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143520,299.69598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9879150390625,0.0,0.0,0.0,299.8158569335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.0252685546875,0.0,0.0,0.0,300.171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0807189941406,0.0,0.0,0.0,299.4214782714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9732360839844,0.0,0.0,0.0,299.47918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9388732910156,0.0,0.0,0.0,291.796875,294.1499938964844,290.96002197265625,289.5387268066406,294.4512939453125,293.7131652832031,289.4429931640625,0.0,0.0,0.0,0.0,1.0,1.0,-3.381079053885183e-13,7.087326501746194e-18,3.3810080386428853e-13,-6.899102057873758e-13,0.0,0.6499999761581421,0.0,0.0,60.0,-5.564977527683368e-06,-0.0,-0.0,0.0,283.5168762207031,289.4481201171875,293.76690673828125,295.5504455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.686667122822075e-21,-3.843333561411037e-21,-3.843333561411037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143580,299.693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9879150390625,0.0,0.0,2.558253901687596e-13,299.81329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0252685546875,0.0,0.0,2.693964300769236e-13,300.1686706542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.0807189941406,0.0,0.0,1.9897528991206365e-13,299.4195251464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9732360839844,0.0,0.0,2.693964300769236e-13,299.4779663085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9388732910156,0.0,0.0,1.2779009621322057e-12,291.796875,294.1499938964844,290.9556579589844,289.5364990234375,294.4512939453125,293.7131652832031,289.44317626953125,0.0,0.0,0.0,0.0,1.0,1.0,-2.824507121246267e-13,7.705739135400026e-18,2.8244298718414773e-13,-2.3713867241398345e-12,0.0,0.6499999761581421,0.0,0.0,60.0,-5.256858457869384e-06,-0.0,-5.066788513209878e-25,0.0,283.5168762207031,289.4481201171875,293.76690673828125,295.5504455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.686667122822075e-21,-3.843333561411037e-21,-3.843333561411037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143640,299.693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9879150390625,0.0,0.0,2.558253901687596e-13,299.81329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0252685546875,0.0,0.0,2.693964300769236e-13,300.1686706542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.0807189941406,0.0,0.0,1.9897528991206365e-13,299.4195251464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9732360839844,0.0,0.0,2.693964300769236e-13,299.4779663085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9388732910156,0.0,0.0,1.2779009621322057e-12,291.796875,294.1499938964844,290.9556579589844,289.5364990234375,294.4512939453125,293.7131652832031,289.44317626953125,0.0,0.0,0.0,0.0,1.0,1.0,-2.824507121246267e-13,7.705739135400026e-18,2.8244298718414773e-13,-2.3713867241398345e-12,0.0,0.6499999761581421,0.0,0.0,60.0,-5.256858457869384e-06,-0.0,-5.066788513209878e-25,0.0,283.5168762207031,289.4481201171875,293.76690673828125,295.5504455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.686667122822075e-21,-3.843333561411037e-21,-3.843333561411037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143700,299.6924133300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9879150390625,0.0,0.0,5.116507803375192e-13,299.81201171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0252685546875,0.0,0.0,5.387928601538472e-13,300.16705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0807189941406,0.0,0.0,3.979505798241273e-13,299.4185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9732360839844,0.0,0.0,5.387928601538472e-13,299.4773864746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9388732910156,0.0,0.0,2.555801924264412e-12,291.796875,294.1499938964844,290.9539489746094,289.5364685058594,294.4512939453125,293.7131652832031,289.4432678222656,0.0,0.0,0.0,0.0,1.0,1.0,-2.267935053082079e-13,8.324153423415084e-18,2.267851840565341e-13,-4.052863513542837e-12,0.0,0.6499999761581421,0.0,0.0,60.0,4.931137027597288e-07,-0.0,-2.0267154052839512e-24,0.0,283.5168762207031,289.4481201171875,293.76690673828125,295.5504455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.686667122822075e-21,-3.843333561411037e-21,-3.843333561411037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143760,299.6912536621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9879150390625,0.0,0.0,2.558253901687596e-13,299.81072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0252685546875,0.0,0.0,2.693964300769236e-13,300.1654663085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.0807189941406,0.0,0.0,1.9897528991206365e-13,299.4176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9732360839844,0.0,0.0,2.693964300769236e-13,299.4767761230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9388732910156,0.0,0.0,1.2779009621322057e-12,291.796875,294.1499938964844,290.9525146484375,289.53717041015625,294.4512939453125,293.7131652832031,289.443359375,0.0,0.0,0.0,0.0,1.0,1.0,-2.824507121246267e-13,7.705739962580638e-18,2.8244298718414773e-13,-2.3713867241398345e-12,0.0,0.6499999761581421,0.0,0.0,60.0,6.515704626508523e-06,-0.0,-5.066788513209878e-25,0.0,283.5168762207031,289.4481201171875,293.76690673828125,295.5504455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.686667122822075e-21,-3.843333561411037e-21,-3.843333561411037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143820,299.6889038085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9879150390625,0.0,0.0,0.0,299.8081970214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.0252685546875,0.0,0.0,0.0,300.1622619628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0807189941406,0.0,0.0,0.0,299.4156799316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.9732360839844,0.0,0.0,0.0,299.4755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9388732910156,0.0,0.0,0.0,291.796875,294.1499938964844,290.9506225585937,289.5408630371094,294.4512939453125,293.7131652832031,289.4435119628906,0.0,0.0,0.0,0.0,1.0,1.0,-3.381079053885183e-13,7.087326501746194e-18,3.3810080386428853e-13,-6.899102057873758e-13,0.0,0.6499999761581421,0.0,0.0,60.0,1.374160206069064e-06,-0.0,-0.0,0.0,283.5168762207031,289.4481201171875,293.76690673828125,295.5504455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.686667122822075e-21,-3.843333561411037e-21,-3.843333561411037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143880,299.6889038085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9879150390625,0.0,0.0,0.0,299.8081970214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.0252685546875,0.0,0.0,0.0,300.1622619628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0807189941406,0.0,0.0,0.0,299.4156799316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.9732360839844,0.0,0.0,0.0,299.4755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9388732910156,0.0,0.0,0.0,291.796875,294.1499938964844,290.9506225585937,289.5408630371094,294.4512939453125,293.7131652832031,289.4435119628906,0.0,0.0,0.0,0.0,1.0,1.0,-3.381079053885183e-13,7.087326501746194e-18,3.3810080386428853e-13,-6.899102057873758e-13,0.0,0.6499999761581421,0.0,0.0,60.0,1.374160206069064e-06,-0.0,-0.0,0.0,283.5168762207031,289.4481201171875,293.76690673828125,295.5504455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.686667122822075e-21,-3.843333561411037e-21,-3.843333561411037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143940,299.6866149902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9879150390625,0.0,0.0,2.558253901687596e-13,299.80572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0252685546875,0.0,0.0,2.693964300769236e-13,300.1591186523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.0807189941406,0.0,0.0,1.9897528991206365e-13,299.4138488769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9732360839844,0.0,0.0,2.693964300769236e-13,299.4744567871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9388732910156,0.0,0.0,1.2779009621322057e-12,291.796875,294.1499938964844,290.95001220703125,289.5477905273437,294.4512939453125,293.7131652832031,289.4436950683594,0.0,0.0,0.0,0.0,1.0,1.0,-2.824507121246267e-13,7.705739962580638e-18,2.8244298718414773e-13,-2.3713867241398345e-12,0.0,0.6499999761581421,0.0,0.0,60.0,-1.0361650311097037e-06,-0.0,-5.066788513209878e-25,0.0,283.5168762207031,289.4481201171875,293.76690673828125,295.5504455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.686667122822075e-21,-3.843333561411037e-21,-3.843333561411037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144000,299.6866149902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9879150390625,0.0,0.0,2.558253901687596e-13,299.80572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0252685546875,0.0,0.0,2.693964300769236e-13,300.1591186523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.0807189941406,0.0,0.0,1.9897528991206365e-13,299.4138488769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9732360839844,0.0,0.0,2.693964300769236e-13,299.4744567871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9388732910156,0.0,0.0,1.2779009621322057e-12,291.796875,294.1499938964844,290.95001220703125,289.5477905273437,294.4512939453125,293.7131652832031,289.4436950683594,0.0,0.0,0.0,0.0,1.0,1.0,-2.824507121246267e-13,7.705739962580638e-18,2.8244298718414773e-13,-2.3713867241398345e-12,0.0,0.6499999761581421,0.0,0.0,60.0,-1.0361650311097037e-06,-0.0,-5.066788513209878e-25,0.0,283.5168762207031,289.4481201171875,293.76690673828125,295.5504455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.686667122822075e-21,-3.843333561411037e-21,-3.843333561411037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144060,299.68438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9879150390625,0.0,0.0,0.0,299.8033142089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.0252685546875,0.0,0.0,0.0,300.15606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0807189941406,0.0,0.0,0.0,299.4120483398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.9732360839844,0.0,0.0,0.0,299.4733581542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.9388732910156,0.0,0.0,0.0,291.796875,294.1499938964844,290.95001220703125,289.55670166015625,294.4512939453125,293.7131652832031,289.44384765625,0.0,0.0,0.0,0.0,1.0,1.0,-3.381079053885183e-13,7.087327328926806e-18,3.3810080386428853e-13,-6.899102057873758e-13,0.0,0.6499999761581421,0.0,0.0,60.0,-2.4407477212662343e-06,-0.0,-0.0,0.0,283.5168762207031,289.4481201171875,293.76690673828125,295.5504455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.686667122822075e-21,-3.843333561411037e-21,-3.843333561411037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144120,299.68438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9879150390625,0.0,0.0,0.0,299.8033142089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.0252685546875,0.0,0.0,0.0,300.15606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0807189941406,0.0,0.0,0.0,299.4120483398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.9732360839844,0.0,0.0,0.0,299.4733581542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.9388732910156,0.0,0.0,0.0,291.796875,294.1499938964844,290.95001220703125,289.55670166015625,294.4512939453125,293.7131652832031,289.44384765625,0.0,0.0,0.0,0.0,1.0,1.0,-3.381079053885183e-13,7.087327328926806e-18,3.3810080386428853e-13,-6.899102057873758e-13,0.0,0.6499999761581421,0.0,0.0,60.0,-2.4407477212662343e-06,-0.0,-0.0,0.0,283.5168762207031,289.4481201171875,293.76690673828125,295.5504455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.686667122822075e-21,-3.843333561411037e-21,-3.843333561411037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144180,299.6822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9879150390625,0.0,0.0,0.0,299.8009948730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0252685546875,0.0,0.0,0.0,300.153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0807189941406,0.0,0.0,0.0,299.4103698730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9732360839844,0.0,0.0,0.0,299.47235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9388732910156,0.0,0.0,0.0,291.796875,294.1499938964844,290.95001220703125,289.566162109375,294.4512939453125,293.7131652832031,289.4439697265625,0.0,0.0,0.0,0.0,1.0,1.0,-3.381079053885183e-13,7.087327328926806e-18,3.3810080386428853e-13,-6.899102057873758e-13,0.0,0.6499999761581421,0.0,0.0,60.0,-2.832050768120098e-06,-0.0,-0.0,0.0,283.5168762207031,289.4481201171875,293.76690673828125,295.5504455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.686667122822075e-21,-3.843333561411037e-21,-3.843333561411037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144240,299.6822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9879150390625,0.0,0.0,0.0,299.8009948730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0252685546875,0.0,0.0,0.0,300.153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0807189941406,0.0,0.0,0.0,299.4103698730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9732360839844,0.0,0.0,0.0,299.47235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9388732910156,0.0,0.0,0.0,291.796875,294.1499938964844,290.95001220703125,289.566162109375,294.4512939453125,293.7131652832031,289.4439697265625,0.0,0.0,0.0,0.0,1.0,1.0,-3.381079053885183e-13,7.087327328926806e-18,3.3810080386428853e-13,-6.899102057873758e-13,0.0,0.6499999761581421,0.0,0.0,60.0,-2.832050768120098e-06,-0.0,-0.0,0.0,283.5168762207031,289.4481201171875,293.76690673828125,295.5504455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.686667122822075e-21,-3.843333561411037e-21,-3.843333561411037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144300,299.68121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9879150390625,0.0,0.0,0.0,299.79986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0252685546875,0.0,0.0,0.0,300.151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0807189941406,0.0,0.0,0.0,299.4095458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9732360839844,0.0,0.0,0.0,299.47186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9388732910156,0.0,0.0,0.0,291.796875,294.1499938964844,290.95001220703125,289.5710754394531,294.4512939453125,293.7131652832031,289.44403076171875,0.0,0.0,0.0,0.0,1.0,1.0,-3.381079053885183e-13,7.087327328926806e-18,3.3810080386428853e-13,-6.899102057873758e-13,0.0,0.6499999761581421,0.0,0.0,60.0,-2.062082785414532e-06,-0.0,-0.0,0.0,283.5168762207031,289.4481201171875,293.76690673828125,295.5504455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.686667122822075e-21,-3.843333561411037e-21,-3.843333561411037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144360,299.68017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9879150390625,0.0,0.0,0.0,299.7987365722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.0252685546875,0.0,0.0,0.0,300.1501770019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.0807189941406,0.0,0.0,0.0,299.4087219238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9732360839844,0.0,0.0,0.0,299.4714050292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.9388732910156,0.0,0.0,0.0,291.796875,294.1499938964844,290.95001220703125,289.5761108398437,294.4512939453125,293.7131652832031,289.444091796875,0.0,0.0,0.0,0.0,1.0,1.0,-3.381079053885183e-13,7.087326501746194e-18,3.3810080386428853e-13,-6.899102057873758e-13,0.0,0.6499999761581421,0.0,0.0,60.0,-1.4010759059601696e-06,-0.0,-0.0,0.0,283.5168762207031,289.4481201171875,293.76690673828125,295.5504455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.686667122822075e-21,-3.843333561411037e-21,-3.843333561411037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144420,299.6781311035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9879150390625,0.0,0.0,0.0,299.7965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0252685546875,0.0,0.0,0.0,300.1473083496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0807189941406,0.0,0.0,0.0,299.4071350097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9732360839844,0.0,0.0,0.0,299.4704895019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9388732910156,0.0,0.0,0.0,291.796875,294.1499938964844,290.95001220703125,289.5865478515625,294.4512939453125,293.7131652832031,289.4442138671875,0.0,0.0,0.0,0.0,1.0,1.0,-3.381079053885183e-13,7.087326501746194e-18,3.3810080386428853e-13,-6.899102057873758e-13,0.0,0.6499999761581421,0.0,0.0,60.0,-1.953509126906283e-06,-0.0,-0.0,0.0,283.5168762207031,289.4481201171875,293.76690673828125,295.5504455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.686667122822075e-21,-3.843333561411037e-21,-3.843333561411037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144480,299.6781311035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9879150390625,0.0,0.0,0.0,299.7965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0252685546875,0.0,0.0,0.0,300.1473083496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0807189941406,0.0,0.0,0.0,299.4071350097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9732360839844,0.0,0.0,0.0,299.4704895019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9388732910156,0.0,0.0,0.0,291.796875,294.1499938964844,290.95001220703125,289.5865478515625,294.4512939453125,293.7131652832031,289.4442138671875,0.0,0.0,0.0,0.0,1.0,1.0,-3.381079053885183e-13,7.087326501746194e-18,3.3810080386428853e-13,-6.899102057873758e-13,0.0,0.6499999761581421,0.0,0.0,60.0,-1.953509126906283e-06,-0.0,-0.0,0.0,283.5168762207031,289.4481201171875,293.76690673828125,295.5504455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.686667122822075e-21,-3.843333561411037e-21,-3.843333561411037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144540,299.6761169433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9879150390625,0.0,0.0,0.0,299.7943115234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0252685546875,0.0,0.0,0.0,300.1444396972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.0807189941406,0.0,0.0,0.0,299.40557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9732360839844,0.0,0.0,0.0,299.4695739746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9388732910156,0.0,0.0,0.0,291.796875,294.1499938964844,290.95001220703125,289.597412109375,294.4512939453125,293.7131652832031,289.4443054199219,0.0,0.0,0.0,0.0,1.0,1.0,-3.381079053885183e-13,7.087326501746194e-18,3.3810080386428853e-13,-6.899102057873758e-13,0.0,0.6499999761581421,0.0,0.0,60.0,-2.248193140985677e-06,-0.0,-0.0,0.0,283.5168762207031,289.4481201171875,293.76690673828125,295.5504455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.686667122822075e-21,-3.843333561411037e-21,-3.843333561411037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144600,299.6761169433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9879150390625,0.0,0.0,0.0,299.7943115234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0252685546875,0.0,0.0,0.0,300.1444396972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.0807189941406,0.0,0.0,0.0,299.40557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9732360839844,0.0,0.0,0.0,299.4695739746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9388732910156,0.0,0.0,0.0,291.796875,294.1499938964844,290.95001220703125,289.597412109375,294.4512939453125,293.7131652832031,289.4443054199219,0.0,0.0,0.0,0.0,1.0,1.0,-3.381079053885183e-13,7.087326501746194e-18,3.3810080386428853e-13,-6.899102057873758e-13,0.0,0.6499999761581421,0.0,0.0,60.0,-2.248193140985677e-06,-0.0,-0.0,0.0,283.5168762207031,289.4481201171875,293.76690673828125,295.5504455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.686667122822075e-21,-3.843333561411037e-21,-3.843333561411037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144660,299.67413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9879150390625,0.0,0.0,0.0,299.7921447753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0252685546875,0.0,0.0,0.0,300.1416320800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.0807189941406,0.0,0.0,0.0,299.404052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9732360839844,0.0,0.0,0.0,299.4687194824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9388732910156,0.0,0.0,0.0,291.796875,294.1499938964844,290.95001220703125,289.6086730957031,294.4512939453125,293.7131652832031,289.4444274902344,0.0,0.0,0.0,0.0,1.0,1.0,-3.381079053885183e-13,7.087326501746194e-18,3.3810080386428853e-13,-6.899102057873758e-13,0.0,0.6499999761581421,0.0,0.0,60.0,-2.400852281425614e-06,-0.0,-0.0,0.0,283.5168762207031,289.4481201171875,293.76690673828125,295.5504455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.686667122822075e-21,-3.843333561411037e-21,-3.843333561411037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
