time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18144720,299.67413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9879150390625,0.0,0.0,0.0,299.7921447753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0252685546875,0.0,0.0,0.0,300.1416320800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.0807189941406,0.0,0.0,0.0,299.404052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9732360839844,0.0,0.0,0.0,299.4687194824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9388732910156,0.0,0.0,0.0,291.796875,294.1499938964844,290.95001220703125,289.6086730957031,294.4512939453125,293.7131652832031,289.4444274902344,0.0,0.0,0.0,0.0,1.0,1.0,-3.381079053885183e-13,7.087326501746194e-18,3.3810080386428853e-13,-6.899102057873758e-13,0.0,0.6499999761581421,0.0,0.0,60.0,-2.400852281425614e-06,-0.0,-0.0,0.0,283.5168762207031,289.4481201171875,293.76690673828125,295.5504455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.686667122822075e-21,-3.843333561411037e-21,-3.843333561411037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144780,299.67218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9879150390625,0.0,0.0,0.0,299.7900085449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.0252685546875,0.0,0.0,0.0,300.13885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0807189941406,0.0,0.0,0.0,299.4025573730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9732360839844,0.0,0.0,0.0,299.4678649902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9388732910156,0.0,0.0,0.0,291.796875,294.1499938964844,290.95001220703125,289.6202392578125,294.4512939453125,293.7131652832031,289.44451904296875,0.0,0.0,0.0,0.0,1.0,1.0,-3.381079053885183e-13,7.087326501746194e-18,3.3810080386428853e-13,-6.899102057873758e-13,0.0,0.6499999761581421,0.0,0.0,60.0,-2.459283678035717e-06,-0.0,-0.0,0.0,283.5168762207031,289.4481201171875,293.76690673828125,295.5504455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.686667122822075e-21,-3.843333561411037e-21,-3.843333561411037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144840,299.67218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9879150390625,0.0,0.0,0.0,299.7900085449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.0252685546875,0.0,0.0,0.0,300.13885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0807189941406,0.0,0.0,0.0,299.4025573730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9732360839844,0.0,0.0,0.0,299.4678649902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9388732910156,0.0,0.0,0.0,291.796875,294.1499938964844,290.95001220703125,289.6202392578125,294.4512939453125,293.7131652832031,289.44451904296875,0.0,0.0,0.0,0.0,1.0,1.0,-3.381079053885183e-13,7.087326501746194e-18,3.3810080386428853e-13,-6.899102057873758e-13,0.0,0.6499999761581421,0.0,0.0,60.0,-2.459283678035717e-06,-0.0,-0.0,0.0,283.5168762207031,289.4481201171875,293.76690673828125,295.5504455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.686667122822075e-21,-3.843333561411037e-21,-3.843333561411037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144900,299.67120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9879150390625,0.0,0.0,0.0,299.7889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0252685546875,0.0,0.0,0.0,300.1374816894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.0807189941406,0.0,0.0,0.0,299.4017944335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9732360839844,0.0,0.0,0.0,299.4674377441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.9388732910156,0.0,0.0,0.0,291.796875,294.1499938964844,290.95001220703125,289.6261291503906,294.4512939453125,293.7131652832031,289.4445495605469,0.0,0.0,0.0,0.0,1.0,1.0,-3.381079053885183e-13,7.087326501746194e-18,3.3810080386428853e-13,-6.899102057873758e-13,0.0,0.6499999761581421,0.0,0.0,60.0,-1.586252665219945e-06,-0.0,-0.0,0.0,283.5168762207031,289.4481201171875,293.76690673828125,295.5504455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.686667122822075e-21,-3.843333561411037e-21,-3.843333561411037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144960,299.67022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9879150390625,0.0,0.0,0.0,299.7878723144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.0252685546875,0.0,0.0,0.0,300.1361083984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0807189941406,0.0,0.0,0.0,299.40106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9732360839844,0.0,0.0,0.0,299.4670104980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9388732910156,0.0,0.0,0.0,291.796875,294.1499938964844,290.95001220703125,289.6321105957031,294.4512939453125,293.7131652832031,289.444580078125,0.0,0.0,0.0,0.0,1.0,1.0,-3.381079053885183e-13,7.087326501746194e-18,3.3810080386428853e-13,-6.899102057873758e-13,0.0,0.6499999761581421,0.0,0.0,60.0,-8.274199672086979e-07,-0.0,-0.0,0.0,283.5168762207031,289.4481201171875,293.76690673828125,295.5504455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.686667122822075e-21,-3.843333561411037e-21,-3.843333561411037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145020,299.6683044433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9879150390625,0.0,0.0,0.0,299.7857971191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0252685546875,0.0,0.0,0.0,300.13336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0807189941406,0.0,0.0,0.0,299.39959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9732360839844,0.0,0.0,0.0,299.4661865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9388732910156,0.0,0.0,0.0,291.796875,294.1499938964844,290.95001220703125,289.6441955566406,294.4512939453125,293.7131652832031,289.4446716308594,0.0,0.0,0.0,0.0,1.0,1.0,-3.381079053885183e-13,7.087325674565581e-18,3.3810080386428853e-13,-6.899102057873758e-13,0.0,0.6499999761581421,0.0,0.0,60.0,-1.25709266285412e-06,-0.0,-0.0,0.0,283.5168762207031,289.4481201171875,293.76690673828125,295.5504455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.686667122822075e-21,-3.843333561411037e-21,-3.843333561411037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145080,299.6683044433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9879150390625,0.0,0.0,0.0,299.7857971191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0252685546875,0.0,0.0,0.0,300.13336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0807189941406,0.0,0.0,0.0,299.39959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9732360839844,0.0,0.0,0.0,299.4661865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9388732910156,0.0,0.0,0.0,291.796875,294.1499938964844,290.95001220703125,289.6441955566406,294.4512939453125,293.7131652832031,289.4446716308594,0.0,0.0,0.0,0.0,1.0,1.0,-3.381079053885183e-13,7.087325674565581e-18,3.3810080386428853e-13,-6.899102057873758e-13,0.0,0.6499999761581421,0.0,0.0,60.0,-1.25709266285412e-06,-0.0,-0.0,0.0,283.5168762207031,289.4481201171875,293.76690673828125,295.5504455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.686667122822075e-21,-3.843333561411037e-21,-3.843333561411037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145140,299.6664123535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9879150390625,0.0,0.0,2.558253901687596e-13,299.78369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0252685546875,0.0,0.0,2.693964300769236e-13,300.1306457519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.0807189941406,0.0,0.0,1.9897528991206365e-13,299.3981628417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.9732360839844,0.0,0.0,2.693964300769236e-13,299.46539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9388732910156,0.0,0.0,1.2779009621322057e-12,291.796875,294.1499938964844,290.95001220703125,289.6565246582031,294.4512939453125,293.7131652832031,289.4447631835937,0.0,0.0,0.0,0.0,1.0,1.0,-2.824507121246267e-13,7.705739135400026e-18,2.8244298718414773e-13,-2.3713867241398345e-12,0.0,0.6499999761581421,0.0,0.0,60.0,-1.5195097375908515e-06,-0.0,-5.066788513209878e-25,0.0,283.5168762207031,289.4481201171875,293.76690673828125,295.5504455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.686667122822075e-21,-3.843333561411037e-21,-3.843333561411037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145200,299.6664123535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9879150390625,0.0,0.0,2.558253901687596e-13,299.78369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0252685546875,0.0,0.0,2.693964300769236e-13,300.1306457519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.0807189941406,0.0,0.0,1.9897528991206365e-13,299.3981628417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.9732360839844,0.0,0.0,2.693964300769236e-13,299.46539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9388732910156,0.0,0.0,1.2779009621322057e-12,291.796875,294.1499938964844,290.95001220703125,289.6565246582031,294.4512939453125,293.7131652832031,289.4447631835937,0.0,0.0,0.0,0.0,1.0,1.0,-2.824507121246267e-13,7.705739135400026e-18,2.8244298718414773e-13,-2.3713867241398345e-12,0.0,0.6499999761581421,0.0,0.0,60.0,-1.5195097375908515e-06,-0.0,-5.066788513209878e-25,0.0,283.5168762207031,289.4481201171875,293.76690673828125,295.5504455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.686667122822075e-21,-3.843333561411037e-21,-3.843333561411037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145260,299.6645202636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.9879150390625,0.0,0.0,0.0,299.7816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0252685546875,0.0,0.0,0.0,300.1279296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0807189941406,0.0,0.0,0.0,299.396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9732360839844,0.0,0.0,0.0,299.464599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9388732910156,0.0,0.0,0.0,291.796875,294.1499938964844,290.95001220703125,289.66900634765625,294.4512939453125,293.7131652832031,289.44482421875,0.0,0.0,0.0,0.0,1.0,1.0,-3.381079053885183e-13,7.087325674565581e-18,3.3810080386428853e-13,-6.899102057873758e-13,0.0,0.6499999761581421,0.0,0.0,60.0,-1.903662564473052e-06,-0.0,-0.0,0.0,283.5168762207031,289.4481201171875,293.76690673828125,295.5504455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.686667122822075e-21,-3.843333561411037e-21,-3.843333561411037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145320,299.6645202636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.9879150390625,0.0,0.0,0.0,299.7816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0252685546875,0.0,0.0,0.0,300.1279296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0807189941406,0.0,0.0,0.0,299.396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9732360839844,0.0,0.0,0.0,299.464599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9388732910156,0.0,0.0,0.0,291.796875,294.1499938964844,290.95001220703125,289.66900634765625,294.4512939453125,293.7131652832031,289.44482421875,0.0,0.0,0.0,0.0,1.0,1.0,-3.381079053885183e-13,7.087325674565581e-18,3.3810080386428853e-13,-6.899102057873758e-13,0.0,0.6499999761581421,0.0,0.0,60.0,-1.903662564473052e-06,-0.0,-0.0,0.0,283.5168762207031,289.4481201171875,293.76690673828125,295.5504455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.686667122822075e-21,-3.843333561411037e-21,-3.843333561411037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145380,299.6626281738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9879150390625,0.0,0.0,0.0,299.7795715332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.0252685546875,0.0,0.0,0.0,300.1252746582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.0807189941406,0.0,0.0,0.0,299.39532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9732360839844,0.0,0.0,0.0,299.4638061523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.9388732910156,0.0,0.0,0.0,291.796875,294.1499938964844,290.95001220703125,289.6815795898437,294.4512939453125,293.7131652832031,289.44488525390625,0.0,0.0,0.0,0.0,1.0,1.0,-3.381079053885183e-13,7.087325674565581e-18,3.3810080386428853e-13,-6.899102057873758e-13,0.0,0.6499999761581421,0.0,0.0,60.0,-1.9367494132893626e-06,-0.0,-0.0,0.0,283.5168762207031,289.4481201171875,293.76690673828125,295.5504455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.686667122822075e-21,-3.843333561411037e-21,-3.843333561411037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145440,299.6626281738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9879150390625,0.0,0.0,0.0,299.7795715332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.0252685546875,0.0,0.0,0.0,300.1252746582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.0807189941406,0.0,0.0,0.0,299.39532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9732360839844,0.0,0.0,0.0,299.4638061523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.9388732910156,0.0,0.0,0.0,291.796875,294.1499938964844,290.95001220703125,289.6815795898437,294.4512939453125,293.7131652832031,289.44488525390625,0.0,0.0,0.0,0.0,1.0,1.0,-3.381079053885183e-13,7.087325674565581e-18,3.3810080386428853e-13,-6.899102057873758e-13,0.0,0.6499999761581421,0.0,0.0,60.0,-1.9367494132893626e-06,-0.0,-0.0,0.0,283.5168762207031,289.4481201171875,293.76690673828125,295.5504455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.686667122822075e-21,-3.843333561411037e-21,-3.843333561411037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145500,299.6617126464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9879150390625,0.0,0.0,0.0,299.7785339355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0252685546875,0.0,0.0,0.0,300.1239318847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.0807189941406,0.0,0.0,0.0,299.3946228027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9732360839844,0.0,0.0,0.0,299.4634094238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9388732910156,0.0,0.0,0.0,291.796875,294.1499938964844,290.95001220703125,289.6878967285156,294.4512939453125,293.7131652832031,289.4449157714844,0.0,0.0,0.0,0.0,1.0,1.0,-3.381079053885183e-13,7.087325674565581e-18,3.3810080386428853e-13,-6.899102057873758e-13,0.0,0.6499999761581421,0.0,0.0,60.0,-1.0307453521818388e-06,-0.0,-0.0,0.0,283.5168762207031,289.4481201171875,293.76690673828125,295.5504455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.686667122822075e-21,-3.843333561411037e-21,-3.843333561411037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145560,299.6607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9879150390625,0.0,0.0,-2.558253901687596e-13,299.77752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0252685546875,0.0,0.0,-2.693964300769236e-13,300.12261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0807189941406,0.0,0.0,-1.9897528991206365e-13,299.3939208984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9732360839844,0.0,0.0,-2.693964300769236e-13,299.4630432128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9388732910156,0.0,0.0,-1.2779009621322057e-12,291.796875,294.1499938964844,290.95001220703125,289.6942443847656,294.4512939453125,293.7131652832031,289.4449462890625,0.0,0.0,0.0,0.0,1.0,1.0,-3.0492711220603264e-12,9.12864447176578e-18,3.0492620147620775e-12,-3.3454142234212725e-12,0.0,0.6499999761581421,0.0,-1.4551915228366852e-11,60.0,-2.1505267966404065e-07,-0.0,-5.066788513209878e-25,0.0,283.5168762207031,289.4481201171875,293.76690673828125,295.5504455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.686667122822075e-21,-3.843333561411037e-21,-3.843333561411037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145620,299.6589050292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.9879150390625,0.0,0.0,-2.558253901687596e-13,299.7755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0252685546875,0.0,0.0,-2.693964300769236e-13,300.1199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0807189941406,0.0,0.0,-1.9897528991206365e-13,299.3925170898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.9732360839844,0.0,0.0,-2.693964300769236e-13,299.4622802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9388732910156,0.0,0.0,-1.2779009621322057e-12,291.796875,294.1499938964844,290.95001220703125,289.7069091796875,294.4512939453125,293.7131652832031,289.44500732421875,0.0,0.0,0.0,0.0,1.0,1.0,-3.0492711220603264e-12,9.12864447176578e-18,3.0492620147620775e-12,-3.3454142234212725e-12,0.0,0.6499999761581421,0.0,-1.4551915228366852e-11,60.0,-2.018225160327347e-07,-0.0,-5.066788513209878e-25,0.0,283.5168762207031,289.4481201171875,293.76690673828125,295.5504455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.686667122822075e-21,-3.843333561411037e-21,-3.843333561411037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145680,299.6589050292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.9879150390625,0.0,0.0,-2.558253901687596e-13,299.7755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0252685546875,0.0,0.0,-2.693964300769236e-13,300.1199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0807189941406,0.0,0.0,-1.9897528991206365e-13,299.3925170898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.9732360839844,0.0,0.0,-2.693964300769236e-13,299.4622802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9388732910156,0.0,0.0,-1.2779009621322057e-12,291.796875,294.1499938964844,290.95001220703125,289.7069091796875,294.4512939453125,293.7131652832031,289.44500732421875,0.0,0.0,0.0,0.0,1.0,1.0,-3.0492711220603264e-12,9.12864447176578e-18,3.0492620147620775e-12,-3.3454142234212725e-12,0.0,0.6499999761581421,0.0,-1.4551915228366852e-11,60.0,-2.018225160327347e-07,-0.0,-5.066788513209878e-25,0.0,283.5168762207031,289.4481201171875,293.76690673828125,295.5504455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.686667122822075e-21,-3.843333561411037e-21,-3.843333561411037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145740,299.6570739746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9879150390625,0.0,0.0,0.0,299.7734680175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.0252685546875,0.0,0.0,0.0,300.1173400878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0807189941406,0.0,0.0,0.0,299.3911437988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9732360839844,0.0,0.0,0.0,299.4615173339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9388732910156,0.0,0.0,0.0,291.796875,294.1499938964844,290.95001220703125,289.7195739746094,294.4512939453125,293.7131652832031,289.445068359375,0.0,0.0,0.0,0.0,1.0,1.0,-3.381079053885183e-13,7.087323193023744e-18,3.3810080386428853e-13,-6.899102057873758e-13,0.0,0.6499999761581421,0.0,0.0,60.0,-7.99912186266738e-07,-0.0,-0.0,0.0,283.5168762207031,289.4481201171875,293.76690673828125,295.5504455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.686667122822075e-21,-3.843333561411037e-21,-3.843333561411037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145800,299.6570739746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9879150390625,0.0,0.0,0.0,299.7734680175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.0252685546875,0.0,0.0,0.0,300.1173400878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0807189941406,0.0,0.0,0.0,299.3911437988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9732360839844,0.0,0.0,0.0,299.4615173339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9388732910156,0.0,0.0,0.0,291.796875,294.1499938964844,290.95001220703125,289.7195739746094,294.4512939453125,293.7131652832031,289.445068359375,0.0,0.0,0.0,0.0,1.0,1.0,-3.381079053885183e-13,7.087323193023744e-18,3.3810080386428853e-13,-6.899102057873758e-13,0.0,0.6499999761581421,0.0,0.0,60.0,-7.99912186266738e-07,-0.0,-0.0,0.0,283.5168762207031,289.4481201171875,293.76690673828125,295.5504455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.686667122822075e-21,-3.843333561411037e-21,-3.843333561411037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145860,299.6552429199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9879150390625,0.0,0.0,0.0,299.7714538574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.0252685546875,0.0,0.0,0.0,300.1147766113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0807189941406,0.0,0.0,0.0,299.3897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9732360839844,0.0,0.0,0.0,299.46075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9388732910156,0.0,0.0,0.0,291.796875,294.1499938964844,290.95001220703125,289.732177734375,294.4512939453125,293.7131652832031,289.4450988769531,0.0,0.0,0.0,0.0,1.0,1.0,-3.381079053885183e-13,7.087323193023744e-18,3.3810080386428853e-13,-6.899102057873758e-13,0.0,0.6499999761581421,0.0,0.0,60.0,-9.713348845252767e-07,-0.0,-0.0,0.0,283.5168762207031,289.4481201171875,293.76690673828125,295.5504455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.686667122822075e-21,-3.843333561411037e-21,-3.843333561411037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145920,299.6552429199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9879150390625,0.0,0.0,0.0,299.7714538574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.0252685546875,0.0,0.0,0.0,300.1147766113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0807189941406,0.0,0.0,0.0,299.3897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9732360839844,0.0,0.0,0.0,299.46075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9388732910156,0.0,0.0,0.0,291.796875,294.1499938964844,290.95001220703125,289.732177734375,294.4512939453125,293.7131652832031,289.4450988769531,0.0,0.0,0.0,0.0,1.0,1.0,-3.381079053885183e-13,7.087323193023744e-18,3.3810080386428853e-13,-6.899102057873758e-13,0.0,0.6499999761581421,0.0,0.0,60.0,-9.713348845252767e-07,-0.0,-0.0,0.0,283.5168762207031,289.4481201171875,293.76690673828125,295.5504455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.686667122822075e-21,-3.843333561411037e-21,-3.843333561411037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145980,299.6534118652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9879150390625,0.0,0.0,0.0,299.7694702148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.0252685546875,0.0,0.0,0.0,300.1121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0807189941406,0.0,0.0,0.0,299.388427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9732360839844,0.0,0.0,0.0,299.46002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9388732910156,0.0,0.0,0.0,291.796875,294.1499938964844,290.95001220703125,289.7446594238281,294.4512939453125,293.7131652832031,289.44512939453125,0.0,0.0,0.0,0.0,1.0,1.0,-3.381079053885183e-13,7.087323193023744e-18,3.3810080386428853e-13,-6.899102057873758e-13,0.0,0.6499999761581421,0.0,0.0,60.0,-1.1091926808148855e-06,-0.0,-0.0,0.0,283.5168762207031,289.4481201171875,293.76690673828125,295.5504455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.686667122822075e-21,-3.843333561411037e-21,-3.843333561411037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146040,299.6534118652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9879150390625,0.0,0.0,0.0,299.7694702148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.0252685546875,0.0,0.0,0.0,300.1121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0807189941406,0.0,0.0,0.0,299.388427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9732360839844,0.0,0.0,0.0,299.46002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9388732910156,0.0,0.0,0.0,291.796875,294.1499938964844,290.95001220703125,289.7446594238281,294.4512939453125,293.7131652832031,289.44512939453125,0.0,0.0,0.0,0.0,1.0,1.0,-3.381079053885183e-13,7.087323193023744e-18,3.3810080386428853e-13,-6.899102057873758e-13,0.0,0.6499999761581421,0.0,0.0,60.0,-1.1091926808148855e-06,-0.0,-0.0,0.0,283.5168762207031,289.4481201171875,293.76690673828125,295.5504455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.686667122822075e-21,-3.843333561411037e-21,-3.843333561411037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146100,299.6524963378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9879150390625,0.0,0.0,0.0,299.7684631347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.0252685546875,0.0,0.0,0.0,300.11090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0807189941406,0.0,0.0,0.0,299.38775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9732360839844,0.0,0.0,0.0,299.45965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9388732910156,0.0,0.0,0.0,291.796875,294.1499938964844,290.95001220703125,289.7508544921875,294.4512939453125,293.7131652832031,289.4451599121094,0.0,0.0,0.0,0.0,1.0,1.0,-3.381079053885183e-13,7.087323193023744e-18,3.3810080386428853e-13,-6.899102057873758e-13,0.0,0.6499999761581421,0.0,0.0,60.0,-2.519650479371194e-07,-0.0,-0.0,0.0,283.5168762207031,289.4481201171875,293.76690673828125,295.5504455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.686667122822075e-21,-3.843333561411037e-21,-3.843333561411037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146160,299.6515808105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9879150390625,0.0,0.0,0.0,299.7674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0252685546875,0.0,0.0,0.0,300.1095886230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0807189941406,0.0,0.0,0.0,299.3870544433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9732360839844,0.0,0.0,0.0,299.45928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9388732910156,0.0,0.0,0.0,291.796875,294.1499938964844,290.95001220703125,289.75701904296875,294.4512939453125,293.7131652832031,289.4451904296875,0.0,0.0,0.0,0.0,1.0,1.0,-3.381079053885183e-13,7.087323193023744e-18,3.3810080386428853e-13,-6.899102057873758e-13,0.0,0.6499999761581421,0.0,0.0,60.0,4.978501237928867e-07,-0.0,-0.0,0.0,283.5168762207031,289.4481201171875,293.76690673828125,295.5504455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.686667122822075e-21,-3.843333561411037e-21,-3.843333561411037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146220,299.6497497558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9879150390625,0.0,0.0,0.0,299.7654724121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0252685546875,0.0,0.0,0.0,300.10699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0807189941406,0.0,0.0,0.0,299.3857116699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9732360839844,0.0,0.0,0.0,299.4585266113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9388732910156,0.0,0.0,0.0,291.796875,294.1499938964844,290.95001220703125,289.7691650390625,294.4512939453125,293.7131652832031,289.4452209472656,0.0,0.0,0.0,0.0,1.0,1.0,-3.381079053885183e-13,7.087323193023744e-18,3.3810080386428853e-13,-6.899102057873758e-13,0.0,0.6499999761581421,0.0,0.0,60.0,-5.46512501919949e-10,-0.0,-0.0,0.0,283.5168762207031,289.4481201171875,293.76690673828125,295.5504455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.686667122822075e-21,-3.843333561411037e-21,-3.843333561411037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146280,299.6497497558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9879150390625,0.0,0.0,0.0,299.7654724121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0252685546875,0.0,0.0,0.0,300.10699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0807189941406,0.0,0.0,0.0,299.3857116699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9732360839844,0.0,0.0,0.0,299.4585266113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9388732910156,0.0,0.0,0.0,291.796875,294.1499938964844,290.95001220703125,289.7691650390625,294.4512939453125,293.7131652832031,289.4452209472656,0.0,0.0,0.0,0.0,1.0,1.0,-3.381079053885183e-13,7.087323193023744e-18,3.3810080386428853e-13,-6.899102057873758e-13,0.0,0.6499999761581421,0.0,0.0,60.0,-5.46512501919949e-10,-0.0,-0.0,0.0,283.5168762207031,289.4481201171875,293.76690673828125,295.5504455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.686667122822075e-21,-3.843333561411037e-21,-3.843333561411037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146340,299.6479187011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.9879150390625,0.0,0.0,0.0,299.76348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0252685546875,0.0,0.0,0.0,300.1044311523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.0807189941406,0.0,0.0,0.0,299.3843688964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9732360839844,0.0,0.0,0.0,299.4577941894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9388732910156,0.0,0.0,0.0,291.796875,294.1499938964844,290.95001220703125,289.78106689453125,294.4512939453125,293.7131652832031,289.4452819824219,0.0,0.0,0.0,0.0,1.0,1.0,-3.381079053885183e-13,7.087323193023744e-18,3.3810080386428853e-13,-6.899102057873758e-13,0.0,0.6499999761581421,0.0,0.0,60.0,-3.761372511235095e-07,-0.0,-0.0,0.0,283.5168762207031,289.4481201171875,293.76690673828125,295.5504455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.686667122822075e-21,-3.843333561411037e-21,-3.843333561411037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146400,299.6479187011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.9879150390625,0.0,0.0,0.0,299.76348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0252685546875,0.0,0.0,0.0,300.1044311523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.0807189941406,0.0,0.0,0.0,299.3843688964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9732360839844,0.0,0.0,0.0,299.4577941894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9388732910156,0.0,0.0,0.0,291.796875,294.1499938964844,290.95001220703125,289.78106689453125,294.4512939453125,293.7131652832031,289.4452819824219,0.0,0.0,0.0,0.0,1.0,1.0,-3.381079053885183e-13,7.087323193023744e-18,3.3810080386428853e-13,-6.899102057873758e-13,0.0,0.6499999761581421,0.0,0.0,60.0,-3.761372511235095e-07,-0.0,-0.0,0.0,283.5168762207031,289.4481201171875,293.76690673828125,295.5504455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.686667122822075e-21,-3.843333561411037e-21,-3.843333561411037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146460,299.6461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9879150390625,0.0,0.0,0.0,299.7615051269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.0252685546875,0.0,0.0,0.0,300.1018371582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.0807189941406,0.0,0.0,0.0,299.3830261230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9732360839844,0.0,0.0,0.0,299.4570617675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9388732910156,0.0,0.0,0.0,291.796875,294.1499938964844,290.95001220703125,289.792724609375,294.4512939453125,293.7131652832031,289.4453125,0.0,0.0,0.0,0.0,1.0,1.0,-2.993614037216652e-12,9.747056278239e-18,2.9936042793970996e-12,-5.026890795983841e-12,0.0,0.6499999761581421,0.0,-1.4551915228366852e-11,60.0,-6.460688837250927e-07,-0.0,-0.0,0.0,283.5168762207031,289.4481201171875,293.76690673828125,295.5504455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.686667122822075e-21,-3.843333561411037e-21,-3.843333561411037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146520,299.6461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9879150390625,0.0,0.0,0.0,299.7615051269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.0252685546875,0.0,0.0,0.0,300.1018371582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.0807189941406,0.0,0.0,0.0,299.3830261230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9732360839844,0.0,0.0,0.0,299.4570617675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9388732910156,0.0,0.0,0.0,291.796875,294.1499938964844,290.95001220703125,289.792724609375,294.4512939453125,293.7131652832031,289.4453125,0.0,0.0,0.0,0.0,1.0,1.0,-2.993614037216652e-12,9.747056278239e-18,2.9936042793970996e-12,-5.026890795983841e-12,0.0,0.6499999761581421,0.0,-1.4551915228366852e-11,60.0,-6.460688837250927e-07,-0.0,-0.0,0.0,283.5168762207031,289.4481201171875,293.76690673828125,295.5504455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.686667122822075e-21,-3.843333561411037e-21,-3.843333561411037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146580,299.6443176269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9879150390625,0.0,0.0,0.0,299.759521484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0252685546875,0.0,0.0,0.0,300.0992736816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0807189941406,0.0,0.0,0.0,299.3816833496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9732360839844,0.0,0.0,0.0,299.4563293457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9388732910156,0.0,0.0,0.0,291.796875,294.1499938964844,290.95001220703125,289.8040466308594,294.4512939453125,293.7131652832031,289.4453430175781,0.0,0.0,0.0,0.0,1.0,1.0,-3.381079053885183e-13,7.087324020204356e-18,3.3810080386428853e-13,-6.899102057873758e-13,0.0,0.6499999761581421,0.0,0.0,60.0,-1.7675581602816235e-06,-0.0,-0.0,0.0,283.5168762207031,289.4481201171875,293.76690673828125,295.5504455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.686667122822075e-21,-3.843333561411037e-21,-3.843333561411037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146640,299.6443176269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9879150390625,0.0,0.0,0.0,299.759521484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0252685546875,0.0,0.0,0.0,300.0992736816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0807189941406,0.0,0.0,0.0,299.3816833496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9732360839844,0.0,0.0,0.0,299.4563293457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9388732910156,0.0,0.0,0.0,291.796875,294.1499938964844,290.95001220703125,289.8040466308594,294.4512939453125,293.7131652832031,289.4453430175781,0.0,0.0,0.0,0.0,1.0,1.0,-3.381079053885183e-13,7.087324020204356e-18,3.3810080386428853e-13,-6.899102057873758e-13,0.0,0.6499999761581421,0.0,0.0,60.0,-1.7675581602816235e-06,-0.0,-0.0,0.0,283.5168762207031,289.4481201171875,293.76690673828125,295.5504455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.686667122822075e-21,-3.843333561411037e-21,-3.843333561411037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146700,299.6434020996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9879150390625,0.0,0.0,0.0,299.7585144042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.0252685546875,0.0,0.0,0.0,300.0979919433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0807189941406,0.0,0.0,0.0,299.3810119628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9732360839844,0.0,0.0,0.0,299.4559936523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.9388732910156,0.0,0.0,0.0,291.796875,294.1499938964844,290.95001220703125,289.8095703125,294.4512939453125,293.7131652832031,289.44537353515625,0.0,0.0,0.0,0.0,1.0,1.0,-3.381079053885183e-13,7.087324020204356e-18,3.3810080386428853e-13,-6.899102057873758e-13,0.0,0.6499999761581421,0.0,0.0,60.0,-8.189034588212962e-07,-0.0,-0.0,0.0,283.5168762207031,289.4481201171875,293.76690673828125,295.5504455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.686667122822075e-21,-3.843333561411037e-21,-3.843333561411037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146760,299.6424865722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9879150390625,0.0,0.0,2.558253901687596e-13,299.7575378417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.0252685546875,0.0,0.0,2.693964300769236e-13,300.0967102050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.0807189941406,0.0,0.0,1.9897528991206365e-13,299.3803405761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.9732360839844,0.0,0.0,2.693964300769236e-13,299.45562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9388732910156,0.0,0.0,1.2779009621322057e-12,291.796875,294.1499938964844,290.95001220703125,289.8149719238281,294.4512939453125,293.7131652832031,289.44537353515625,0.0,0.0,0.0,0.0,1.0,1.0,-2.824507121246267e-13,7.705736653858188e-18,2.8244298718414773e-13,-2.3713867241398345e-12,0.0,0.6499999761581421,0.0,0.0,60.0,-8.630343550919406e-09,-0.0,-5.066788513209878e-25,0.0,283.5168762207031,289.4481201171875,293.76690673828125,295.5504455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.686667122822075e-21,-3.843333561411037e-21,-3.843333561411037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146820,299.64068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9879150390625,0.0,0.0,0.0,299.75555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0252685546875,0.0,0.0,0.0,300.0941772460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.0807189941406,0.0,0.0,0.0,299.3790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9732360839844,0.0,0.0,0.0,299.45489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9388732910156,0.0,0.0,0.0,291.796875,294.1499938964844,290.95001220703125,289.8255310058594,294.4512939453125,293.7131652832031,289.4454040527344,0.0,0.0,0.0,0.0,1.0,1.0,-3.381079053885183e-13,7.087324020204356e-18,3.3810080386428853e-13,-6.899102057873758e-13,0.0,0.6499999761581421,0.0,0.0,60.0,-5.809656045130396e-07,-0.0,-0.0,0.0,283.5168762207031,289.4481201171875,293.76690673828125,295.5504455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.686667122822075e-21,-3.843333561411037e-21,-3.843333561411037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146880,299.64068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9879150390625,0.0,0.0,0.0,299.75555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0252685546875,0.0,0.0,0.0,300.0941772460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.0807189941406,0.0,0.0,0.0,299.3790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9732360839844,0.0,0.0,0.0,299.45489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9388732910156,0.0,0.0,0.0,291.796875,294.1499938964844,290.95001220703125,289.8255310058594,294.4512939453125,293.7131652832031,289.4454040527344,0.0,0.0,0.0,0.0,1.0,1.0,-3.381079053885183e-13,7.087324020204356e-18,3.3810080386428853e-13,-6.899102057873758e-13,0.0,0.6499999761581421,0.0,0.0,60.0,-5.809656045130396e-07,-0.0,-0.0,0.0,283.5168762207031,289.4481201171875,293.76690673828125,295.5504455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.686667122822075e-21,-3.843333561411037e-21,-3.843333561411037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146940,299.6388854980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9879150390625,0.0,0.0,0.0,299.75360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0252685546875,0.0,0.0,0.0,300.09161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0807189941406,0.0,0.0,0.0,299.377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9732360839844,0.0,0.0,0.0,299.45416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9388732910156,0.0,0.0,0.0,291.796875,294.1499938964844,290.95001220703125,289.8356018066406,294.4512939453125,293.7131652832031,289.4454345703125,0.0,0.0,0.0,0.0,1.0,1.0,-3.381079053885183e-13,7.087323193023744e-18,3.3810080386428853e-13,-6.899102057873758e-13,0.0,0.6499999761581421,0.0,0.0,60.0,1.525339257568703e-06,-0.0,-0.0,0.0,283.5168762207031,289.4481201171875,293.76690673828125,295.5504455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.686667122822075e-21,-3.843333561411037e-21,-3.843333561411037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147000,299.6388854980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9879150390625,0.0,0.0,0.0,299.75360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0252685546875,0.0,0.0,0.0,300.09161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0807189941406,0.0,0.0,0.0,299.377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9732360839844,0.0,0.0,0.0,299.45416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9388732910156,0.0,0.0,0.0,291.796875,294.1499938964844,290.95001220703125,289.8356018066406,294.4512939453125,293.7131652832031,289.4454345703125,0.0,0.0,0.0,0.0,1.0,1.0,-3.381079053885183e-13,7.087323193023744e-18,3.3810080386428853e-13,-6.899102057873758e-13,0.0,0.6499999761581421,0.0,0.0,60.0,1.525339257568703e-06,-0.0,-0.0,0.0,283.5168762207031,289.4481201171875,293.76690673828125,295.5504455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.686667122822075e-21,-3.843333561411037e-21,-3.843333561411037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147060,299.6370849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9879150390625,0.0,0.0,0.0,299.7516174316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0252685546875,0.0,0.0,0.0,300.0890808105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0807189941406,0.0,0.0,0.0,299.3763732910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9732360839844,0.0,0.0,0.0,299.4534606933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9388732910156,0.0,0.0,0.0,291.796875,294.1499938964844,290.95001220703125,289.84521484375,294.4512939453125,293.7131652832031,289.4454650878906,0.0,0.0,0.0,0.0,1.0,1.0,-3.381079053885183e-13,7.087323193023744e-18,3.3810080386428853e-13,-6.899102057873758e-13,0.0,0.6499999761581421,0.0,0.0,60.0,7.224667797345319e-07,-0.0,-0.0,0.0,283.5168762207031,289.4481201171875,293.76690673828125,295.5504455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.686667122822075e-21,-3.843333561411037e-21,-3.843333561411037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147120,299.6370849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9879150390625,0.0,0.0,0.0,299.7516174316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0252685546875,0.0,0.0,0.0,300.0890808105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0807189941406,0.0,0.0,0.0,299.3763732910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9732360839844,0.0,0.0,0.0,299.4534606933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9388732910156,0.0,0.0,0.0,291.796875,294.1499938964844,290.95001220703125,289.84521484375,294.4512939453125,293.7131652832031,289.4454650878906,0.0,0.0,0.0,0.0,1.0,1.0,-3.381079053885183e-13,7.087323193023744e-18,3.3810080386428853e-13,-6.899102057873758e-13,0.0,0.6499999761581421,0.0,0.0,60.0,7.224667797345319e-07,-0.0,-0.0,0.0,283.5168762207031,289.4481201171875,293.76690673828125,295.5504455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.686667122822075e-21,-3.843333561411037e-21,-3.843333561411037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
