time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18147180,299.63531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9879150390625,0.0,0.0,2.558253901687596e-13,299.7496643066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0252685546875,0.0,0.0,2.693964300769236e-13,300.0865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0807189941406,0.0,0.0,1.9897528991206365e-13,299.37506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9732360839844,0.0,0.0,2.693964300769236e-13,299.4527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9388732910156,0.0,0.0,1.2779009621322057e-12,291.796875,294.1499938964844,290.95001220703125,289.854248046875,294.4512939453125,293.7131652832031,289.44549560546875,0.0,0.0,0.0,0.0,1.0,1.0,-2.824507121246267e-13,7.705736653858188e-18,2.8244298718414773e-13,-2.3713867241398345e-12,0.0,0.6499999761581421,0.0,0.0,60.0,1.724474714137614e-07,-0.0,-5.066788513209878e-25,0.0,283.5168762207031,289.4481201171875,293.76690673828125,295.5504455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.686667122822075e-21,-3.843333561411037e-21,-3.843333561411037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147240,299.63531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9879150390625,0.0,0.0,2.558253901687596e-13,299.7496643066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0252685546875,0.0,0.0,2.693964300769236e-13,300.0865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0807189941406,0.0,0.0,1.9897528991206365e-13,299.37506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9732360839844,0.0,0.0,2.693964300769236e-13,299.4527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9388732910156,0.0,0.0,1.2779009621322057e-12,291.796875,294.1499938964844,290.95001220703125,289.854248046875,294.4512939453125,293.7131652832031,289.44549560546875,0.0,0.0,0.0,0.0,1.0,1.0,-2.824507121246267e-13,7.705736653858188e-18,2.8244298718414773e-13,-2.3713867241398345e-12,0.0,0.6499999761581421,0.0,0.0,60.0,1.724474714137614e-07,-0.0,-5.066788513209878e-25,0.0,283.5168762207031,289.4481201171875,293.76690673828125,295.5504455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.686667122822075e-21,-3.843333561411037e-21,-3.843333561411037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147300,299.6343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9879150390625,0.0,0.0,2.558253901687596e-13,299.7486877441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0252685546875,0.0,0.0,2.693964300769236e-13,300.0852966308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0807189941406,0.0,0.0,1.9897528991206365e-13,299.3743896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9732360839844,0.0,0.0,2.693964300769236e-13,299.452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9388732910156,0.0,0.0,1.2779009621322057e-12,291.796875,294.1499938964844,290.95001220703125,289.85858154296875,294.4512939453125,293.7131652832031,289.4455261230469,0.0,0.0,0.0,0.0,1.0,1.0,-2.824507121246267e-13,7.7057374810388e-18,2.8244298718414773e-13,-2.3713867241398345e-12,0.0,0.6499999761581421,0.0,0.0,60.0,6.074350039853016e-06,-0.0,-5.066788513209878e-25,0.0,283.5168762207031,289.4481201171875,293.76690673828125,295.5504455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.686667122822075e-21,-3.843333561411037e-21,-3.843333561411037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147360,299.6335144042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.9879150390625,0.0,0.0,0.0,299.7477111816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0252685546875,0.0,0.0,0.0,300.08404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0807189941406,0.0,0.0,0.0,299.3737487792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.9732360839844,0.0,0.0,0.0,299.4520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9388732910156,0.0,0.0,0.0,291.796875,294.1499938964844,290.95001220703125,289.8627319335937,294.4512939453125,293.7131652832031,289.4455261230469,0.0,0.0,0.0,0.0,1.0,1.0,-2.993614037216652e-12,9.747057105419612e-18,2.9936042793970996e-12,-5.026890795983841e-12,0.0,0.6499999761581421,0.0,-1.4551915228366852e-11,60.0,1.0978981663356537e-05,-0.0,-0.0,0.0,283.5168762207031,289.4481201171875,293.76690673828125,295.5504455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.686667122822075e-21,-3.843333561411037e-21,-3.843333561411037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147420,299.6317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9879150390625,0.0,0.0,-2.558253901687596e-13,299.7457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0252685546875,0.0,0.0,-2.693964300769236e-13,300.08154296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0807189941406,0.0,0.0,-1.9897528991206365e-13,299.3724365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9732360839844,0.0,0.0,-2.693964300769236e-13,299.4513244628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9388732910156,0.0,0.0,-1.2779009621322057e-12,291.796875,294.1499938964844,290.95001220703125,289.8705749511719,294.4512939453125,293.7131652832031,289.445556640625,0.0,0.0,0.0,0.0,1.0,1.0,-3.0492711220603264e-12,9.128643644585168e-18,3.0492620147620775e-12,-3.3454142234212725e-12,0.0,0.6499999761581421,0.0,-1.4551915228366852e-11,60.0,6.116568329161964e-06,-0.0,-5.066788513209878e-25,0.0,283.5168762207031,289.4481201171875,293.76690673828125,295.5504455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.686667122822075e-21,-3.843333561411037e-21,-3.843333561411037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147480,299.6317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9879150390625,0.0,0.0,-2.558253901687596e-13,299.7457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0252685546875,0.0,0.0,-2.693964300769236e-13,300.08154296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0807189941406,0.0,0.0,-1.9897528991206365e-13,299.3724365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9732360839844,0.0,0.0,-2.693964300769236e-13,299.4513244628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9388732910156,0.0,0.0,-1.2779009621322057e-12,291.796875,294.1499938964844,290.95001220703125,289.8705749511719,294.4512939453125,293.7131652832031,289.445556640625,0.0,0.0,0.0,0.0,1.0,1.0,-3.0492711220603264e-12,9.128643644585168e-18,3.0492620147620775e-12,-3.3454142234212725e-12,0.0,0.6499999761581421,0.0,-1.4551915228366852e-11,60.0,6.116568329161964e-06,-0.0,-5.066788513209878e-25,0.0,283.5168762207031,289.4481201171875,293.76690673828125,295.5504455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.686667122822075e-21,-3.843333561411037e-21,-3.843333561411037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147540,299.62994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9879150390625,0.0,0.0,0.0,299.7437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0252685546875,0.0,0.0,0.0,300.0790405273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.0807189941406,0.0,0.0,0.0,299.3711242675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9732360839844,0.0,0.0,0.0,299.4506225585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9388732910156,0.0,0.0,0.0,291.796875,294.1499938964844,290.95001220703125,289.87774658203125,294.4512939453125,293.7131652832031,289.4455871582031,0.0,0.0,0.0,0.0,1.0,1.0,-3.381079053885183e-13,7.087324847384969e-18,3.3810080386428853e-13,-6.899102057873758e-13,0.0,0.6499999761581421,0.0,0.0,60.0,4.089530648343498e-06,-0.0,-0.0,0.0,283.5168762207031,289.4481201171875,293.76690673828125,295.5504455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.686667122822075e-21,-3.843333561411037e-21,-3.843333561411037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147600,299.62994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9879150390625,0.0,0.0,0.0,299.7437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0252685546875,0.0,0.0,0.0,300.0790405273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.0807189941406,0.0,0.0,0.0,299.3711242675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9732360839844,0.0,0.0,0.0,299.4506225585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9388732910156,0.0,0.0,0.0,291.796875,294.1499938964844,290.95001220703125,289.87774658203125,294.4512939453125,293.7131652832031,289.4455871582031,0.0,0.0,0.0,0.0,1.0,1.0,-3.381079053885183e-13,7.087324847384969e-18,3.3810080386428853e-13,-6.899102057873758e-13,0.0,0.6499999761581421,0.0,0.0,60.0,4.089530648343498e-06,-0.0,-0.0,0.0,283.5168762207031,289.4481201171875,293.76690673828125,295.5504455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.686667122822075e-21,-3.843333561411037e-21,-3.843333561411037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147660,299.6281433105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9879150390625,0.0,0.0,0.0,299.7418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0252685546875,0.0,0.0,0.0,300.0765380859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0807189941406,0.0,0.0,0.0,299.36981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9732360839844,0.0,0.0,0.0,299.4499206542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.9388732910156,0.0,0.0,0.0,291.796875,294.1499938964844,290.95001220703125,289.8829650878906,294.4512939453125,293.7131652832031,289.4455871582031,0.0,0.0,0.0,0.0,1.0,1.0,-3.381079053885183e-13,7.087324847384969e-18,3.3810080386428853e-13,-6.899102057873758e-13,0.0,0.6499999761581421,0.0,0.0,60.0,2.186141273341491e-06,-0.0,-0.0,0.0,283.5168762207031,289.4481201171875,293.76690673828125,295.5504455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.686667122822075e-21,-3.843333561411037e-21,-3.843333561411037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147720,299.6281433105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9879150390625,0.0,0.0,0.0,299.7418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0252685546875,0.0,0.0,0.0,300.0765380859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0807189941406,0.0,0.0,0.0,299.36981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9732360839844,0.0,0.0,0.0,299.4499206542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.9388732910156,0.0,0.0,0.0,291.796875,294.1499938964844,290.95001220703125,289.8829650878906,294.4512939453125,293.7131652832031,289.4455871582031,0.0,0.0,0.0,0.0,1.0,1.0,-3.381079053885183e-13,7.087324847384969e-18,3.3810080386428853e-13,-6.899102057873758e-13,0.0,0.6499999761581421,0.0,0.0,60.0,2.186141273341491e-06,-0.0,-0.0,0.0,283.5168762207031,289.4481201171875,293.76690673828125,295.5504455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.686667122822075e-21,-3.843333561411037e-21,-3.843333561411037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147780,299.6263732910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9879150390625,0.0,0.0,2.558253901687596e-13,299.7398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0252685546875,0.0,0.0,2.693964300769236e-13,300.07403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0807189941406,0.0,0.0,1.9897528991206365e-13,299.3684997558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9732360839844,0.0,0.0,2.693964300769236e-13,299.44921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9388732910156,0.0,0.0,1.2779009621322057e-12,291.796875,294.1499938964844,290.95001220703125,289.88507080078125,294.4512939453125,293.7131652832031,289.44561767578125,0.0,0.0,0.0,0.0,1.0,1.0,-2.824507121246267e-13,7.7057374810388e-18,2.8244298718414773e-13,-2.3713867241398345e-12,0.0,0.6499999761581421,0.0,0.0,60.0,8.682945349391957e-07,-0.0,-5.066788513209878e-25,0.0,283.5168762207031,289.4481201171875,293.76690673828125,295.5504455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.686667122822075e-21,-3.843333561411037e-21,-3.843333561411037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147840,299.6263732910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9879150390625,0.0,0.0,2.558253901687596e-13,299.7398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0252685546875,0.0,0.0,2.693964300769236e-13,300.07403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0807189941406,0.0,0.0,1.9897528991206365e-13,299.3684997558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9732360839844,0.0,0.0,2.693964300769236e-13,299.44921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9388732910156,0.0,0.0,1.2779009621322057e-12,291.796875,294.1499938964844,290.95001220703125,289.88507080078125,294.4512939453125,293.7131652832031,289.44561767578125,0.0,0.0,0.0,0.0,1.0,1.0,-2.824507121246267e-13,7.7057374810388e-18,2.8244298718414773e-13,-2.3713867241398345e-12,0.0,0.6499999761581421,0.0,0.0,60.0,8.682945349391957e-07,-0.0,-5.066788513209878e-25,0.0,283.5168762207031,289.4481201171875,293.76690673828125,295.5504455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.686667122822075e-21,-3.843333561411037e-21,-3.843333561411037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147900,299.6254577636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.9879150390625,0.0,0.0,2.558253901687596e-13,299.7389221191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0252685546875,0.0,0.0,2.693964300769236e-13,300.0727844238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0807189941406,0.0,0.0,1.9897528991206365e-13,299.3678283691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.9732360839844,0.0,0.0,2.693964300769236e-13,299.4488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9388732910156,0.0,0.0,1.2779009621322057e-12,291.796875,294.1499938964844,290.95001220703125,289.8850402832031,294.4512939453125,293.7131652832031,289.44561767578125,0.0,0.0,0.0,0.0,1.0,1.0,-2.824507121246267e-13,7.7057374810388e-18,2.8244298718414773e-13,-2.3713867241398345e-12,0.0,0.6499999761581421,0.0,0.0,60.0,6.06824733040412e-06,-0.0,-5.066788513209878e-25,0.0,283.5168762207031,289.4481201171875,293.76690673828125,295.5504455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.686667122822075e-21,-3.843333561411037e-21,-3.843333561411037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147960,299.62457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9879150390625,0.0,0.0,0.0,299.7379455566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0252685546875,0.0,0.0,0.0,300.071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0807189941406,0.0,0.0,0.0,299.3671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9732360839844,0.0,0.0,0.0,299.4485168457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9388732910156,0.0,0.0,0.0,291.796875,294.1499938964844,290.95001220703125,289.8843078613281,294.4512939453125,293.7131652832031,289.4456481933594,0.0,0.0,0.0,0.0,1.0,1.0,-3.381079053885183e-13,7.087325674565581e-18,3.3810080386428853e-13,-6.899102057873758e-13,0.0,0.6499999761581421,0.0,0.0,60.0,1.005346257443307e-05,-0.0,-0.0,0.0,283.5168762207031,289.4481201171875,293.76690673828125,295.5504455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.686667122822075e-21,-3.843333561411037e-21,-3.843333561411037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148020,299.622802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9879150390625,0.0,0.0,2.558253901687596e-13,299.7359924316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0252685546875,0.0,0.0,2.693964300769236e-13,300.0690612792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.0807189941406,0.0,0.0,1.9897528991206365e-13,299.3658752441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.9732360839844,0.0,0.0,2.693964300769236e-13,299.44781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9388732910156,0.0,0.0,1.2779009621322057e-12,291.796875,294.1499938964844,290.95001220703125,289.8808288574219,294.4512939453125,293.7131652832031,289.4456481933594,0.0,0.0,0.0,0.0,1.0,1.0,-2.824507121246267e-13,7.705738308219413e-18,2.8244298718414773e-13,-2.3713867241398345e-12,0.0,0.6499999761581421,0.0,0.0,60.0,5.197630343900528e-06,-0.0,-5.066788513209878e-25,0.0,283.5168762207031,289.4481201171875,293.76690673828125,295.5504455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.686667122822075e-21,-3.843333561411037e-21,-3.843333561411037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148080,299.622802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9879150390625,0.0,0.0,2.558253901687596e-13,299.7359924316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0252685546875,0.0,0.0,2.693964300769236e-13,300.0690612792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.0807189941406,0.0,0.0,1.9897528991206365e-13,299.3658752441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.9732360839844,0.0,0.0,2.693964300769236e-13,299.44781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9388732910156,0.0,0.0,1.2779009621322057e-12,291.796875,294.1499938964844,290.95001220703125,289.8808288574219,294.4512939453125,293.7131652832031,289.4456481933594,0.0,0.0,0.0,0.0,1.0,1.0,-2.824507121246267e-13,7.705738308219413e-18,2.8244298718414773e-13,-2.3713867241398345e-12,0.0,0.6499999761581421,0.0,0.0,60.0,5.197630343900528e-06,-0.0,-5.066788513209878e-25,0.0,283.5168762207031,289.4481201171875,293.76690673828125,295.5504455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.686667122822075e-21,-3.843333561411037e-21,-3.843333561411037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148140,299.6217956542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.9879150390625,0.0,0.0,0.0,299.7348937988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0252685546875,0.0,0.0,0.0,300.06768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0807189941406,0.0,0.0,0.0,299.3651428222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9732360839844,0.0,0.0,0.0,299.4474182128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9388732910156,0.0,0.0,0.0,291.796875,294.1499938964844,290.95001220703125,289.8778076171875,294.4512939453125,293.7131652832031,289.4456787109375,0.0,0.0,0.0,0.0,1.0,1.0,-3.381079053885183e-13,7.087324020204356e-18,3.3810080386428853e-13,-6.899102057873758e-13,0.0,0.6499999761581421,0.0,0.0,60.0,1.0551403647696134e-05,-0.0,-1.082120825343094e-35,0.0,283.5168762207031,289.4481201171875,293.76690673828125,295.5504455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.686667122822075e-21,-3.843333561411037e-21,-3.843333561411037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148200,299.6210021972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9879150390625,0.0,0.0,0.0,299.7340393066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0252685546875,0.0,0.0,0.0,300.06658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0807189941406,0.0,0.0,0.0,299.3645935058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9732360839844,0.0,0.0,0.0,299.4471130371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9388732910156,0.0,0.0,0.0,291.796875,294.1499938964844,290.95001220703125,289.8749084472656,294.4512939453125,293.7131652832031,289.4456787109375,0.0,0.0,0.0,0.0,1.0,1.0,-3.381079053885183e-13,7.087324020204356e-18,3.3810080386428853e-13,-6.899102057873758e-13,0.0,0.6499999761581421,0.0,0.0,60.0,1.47618047776632e-05,-0.0,-0.0,0.0,283.5168762207031,289.4481201171875,293.76690673828125,295.5504455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.686667122822075e-21,-3.843333561411037e-21,-3.843333561411037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148260,299.6192321777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9879150390625,0.0,0.0,0.0,299.73211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0252685546875,0.0,0.0,0.0,300.06414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0807189941406,0.0,0.0,0.0,299.36328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9732360839844,0.0,0.0,0.0,299.4464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9388732910156,0.0,0.0,0.0,291.796875,294.1499938964844,290.95001220703125,289.8667297363281,294.4512939453125,293.7131652832031,289.4456787109375,0.0,0.0,0.0,0.0,1.0,1.0,-3.381079053885183e-13,7.087324020204356e-18,3.3810080386428853e-13,-6.899102057873758e-13,0.0,0.6499999761581421,0.0,0.0,60.0,8.304895345645491e-06,-0.0,-0.0,0.0,283.5168762207031,289.4481201171875,293.76690673828125,295.5504455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.686667122822075e-21,-3.843333561411037e-21,-3.843333561411037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148320,299.6192321777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9879150390625,0.0,0.0,0.0,299.73211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0252685546875,0.0,0.0,0.0,300.06414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0807189941406,0.0,0.0,0.0,299.36328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9732360839844,0.0,0.0,0.0,299.4464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9388732910156,0.0,0.0,0.0,291.796875,294.1499938964844,290.95001220703125,289.8667297363281,294.4512939453125,293.7131652832031,289.4456787109375,0.0,0.0,0.0,0.0,1.0,1.0,-3.381079053885183e-13,7.087324020204356e-18,3.3810080386428853e-13,-6.899102057873758e-13,0.0,0.6499999761581421,0.0,0.0,60.0,8.304895345645491e-06,-0.0,-0.0,0.0,283.5168762207031,289.4481201171875,293.76690673828125,295.5504455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.686667122822075e-21,-3.843333561411037e-21,-3.843333561411037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148380,299.6174621582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9879150390625,0.0,0.0,0.0,299.73016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0252685546875,0.0,0.0,0.0,300.0616760253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0807189941406,0.0,0.0,0.0,299.3619689941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.9732360839844,0.0,0.0,0.0,299.4457397460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9388732910156,0.0,0.0,0.0,291.796875,294.1499938964844,290.95001220703125,289.85650634765625,294.4512939453125,293.7131652832031,289.4457092285156,0.0,0.0,0.0,0.0,1.0,1.0,-2.993614037216652e-12,9.747057105419612e-18,2.9936042793970996e-12,-5.026890795983841e-12,0.0,0.6499999761581421,0.0,-1.4551915228366852e-11,60.0,4.595441623678198e-06,-0.0,-0.0,0.0,283.5168762207031,289.4481201171875,293.76690673828125,295.5504455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.686667122822075e-21,-3.843333561411037e-21,-3.843333561411037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148440,299.6174621582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9879150390625,0.0,0.0,0.0,299.73016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0252685546875,0.0,0.0,0.0,300.0616760253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0807189941406,0.0,0.0,0.0,299.3619689941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.9732360839844,0.0,0.0,0.0,299.4457397460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9388732910156,0.0,0.0,0.0,291.796875,294.1499938964844,290.95001220703125,289.85650634765625,294.4512939453125,293.7131652832031,289.4457092285156,0.0,0.0,0.0,0.0,1.0,1.0,-2.993614037216652e-12,9.747057105419612e-18,2.9936042793970996e-12,-5.026890795983841e-12,0.0,0.6499999761581421,0.0,-1.4551915228366852e-11,60.0,4.595441623678198e-06,-0.0,-0.0,0.0,283.5168762207031,289.4481201171875,293.76690673828125,295.5504455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.686667122822075e-21,-3.843333561411037e-21,-3.843333561411037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148500,299.6165771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9879150390625,0.0,0.0,0.0,299.72918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0252685546875,0.0,0.0,0.0,300.0604553222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.0807189941406,0.0,0.0,0.0,299.361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9732360839844,0.0,0.0,0.0,299.44537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9388732910156,0.0,0.0,0.0,291.796875,294.1499938964844,290.95001220703125,289.8507080078125,294.4512939453125,293.7131652832031,289.4457092285156,0.0,0.0,0.0,0.0,1.0,1.0,-2.993614037216652e-12,9.747057105419612e-18,2.9936042793970996e-12,-5.026890795983841e-12,0.0,0.6499999761581421,0.0,-1.4551915228366852e-11,60.0,3.110544412265881e-06,-0.0,-0.0,0.0,283.5168762207031,289.4481201171875,293.76690673828125,295.5504455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.686667122822075e-21,-3.843333561411037e-21,-3.843333561411037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148560,299.6156921386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.9879150390625,0.0,0.0,-2.558253901687596e-13,299.7282409667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.0252685546875,0.0,0.0,-2.693964300769236e-13,300.05926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0807189941406,0.0,0.0,-1.9897528991206365e-13,299.3606872558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9732360839844,0.0,0.0,-2.693964300769236e-13,299.4450378417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.9388732910156,0.0,0.0,-1.2779009621322057e-12,291.796875,294.1499938964844,290.95001220703125,289.844482421875,294.4512939453125,293.7131652832031,289.4457092285156,0.0,0.0,0.0,0.0,1.0,1.0,-5.704777362308677e-12,1.1788376729800424e-17,5.7047656529252144e-12,-7.682394650987412e-12,0.0,0.6499999761581421,0.0,-2.9103830456733704e-11,60.0,1.920353952300502e-06,-0.0,-5.066788513209878e-25,0.0,283.5168762207031,289.4481201171875,293.76690673828125,295.5504455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.686667122822075e-21,-3.843333561411037e-21,-3.843333561411037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148620,299.6139221191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.9879150390625,0.0,0.0,2.558253901687596e-13,299.726318359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0252685546875,0.0,0.0,2.693964300769236e-13,300.05682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0807189941406,0.0,0.0,1.9897528991206365e-13,299.359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9732360839844,0.0,0.0,2.693964300769236e-13,299.4443359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9388732910156,0.0,0.0,1.2779009621322057e-12,291.796875,294.1499938964844,290.95001220703125,289.830810546875,294.4512939453125,293.7131652832031,289.4457397460937,0.0,0.0,0.0,0.0,1.0,1.0,-2.824507121246267e-13,7.7057374810388e-18,2.8244298718414773e-13,-2.3713867241398345e-12,0.0,0.6499999761581421,0.0,0.0,60.0,3.555519469955471e-07,-0.0,-5.066788513209878e-25,0.0,283.5168762207031,289.4481201171875,293.76690673828125,295.5504455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.686667122822075e-21,-3.843333561411037e-21,-3.843333561411037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148680,299.6139221191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.9879150390625,0.0,0.0,2.558253901687596e-13,299.726318359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0252685546875,0.0,0.0,2.693964300769236e-13,300.05682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0807189941406,0.0,0.0,1.9897528991206365e-13,299.359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9732360839844,0.0,0.0,2.693964300769236e-13,299.4443359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9388732910156,0.0,0.0,1.2779009621322057e-12,291.796875,294.1499938964844,290.95001220703125,289.830810546875,294.4512939453125,293.7131652832031,289.4457397460937,0.0,0.0,0.0,0.0,1.0,1.0,-2.824507121246267e-13,7.7057374810388e-18,2.8244298718414773e-13,-2.3713867241398345e-12,0.0,0.6499999761581421,0.0,0.0,60.0,3.555519469955471e-07,-0.0,-5.066788513209878e-25,0.0,283.5168762207031,289.4481201171875,293.76690673828125,295.5504455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.686667122822075e-21,-3.843333561411037e-21,-3.843333561411037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148740,299.6121520996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9879150390625,0.0,0.0,2.558253901687596e-13,299.724365234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0252685546875,0.0,0.0,2.693964300769236e-13,300.0544128417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.0807189941406,0.0,0.0,1.9897528991206365e-13,299.35809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9732360839844,0.0,0.0,2.693964300769236e-13,299.44366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9388732910156,0.0,0.0,1.2779009621322057e-12,291.796875,294.1499938964844,290.95001220703125,289.81573486328125,294.4512939453125,293.7131652832031,289.4457397460937,0.0,0.0,0.0,0.0,1.0,1.0,-2.824507121246267e-13,7.7057374810388e-18,2.8244298718414773e-13,-2.3713867241398345e-12,0.0,0.6499999761581421,0.0,0.0,60.0,-2.2397905752313818e-07,-0.0,-5.066788513209878e-25,0.0,283.5168762207031,289.4481201171875,293.76690673828125,295.5504455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.686667122822075e-21,-3.843333561411037e-21,-3.843333561411037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148800,299.6121520996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9879150390625,0.0,0.0,2.558253901687596e-13,299.724365234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0252685546875,0.0,0.0,2.693964300769236e-13,300.0544128417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.0807189941406,0.0,0.0,1.9897528991206365e-13,299.35809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9732360839844,0.0,0.0,2.693964300769236e-13,299.44366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9388732910156,0.0,0.0,1.2779009621322057e-12,291.796875,294.1499938964844,290.95001220703125,289.81573486328125,294.4512939453125,293.7131652832031,289.4457397460937,0.0,0.0,0.0,0.0,1.0,1.0,-2.824507121246267e-13,7.7057374810388e-18,2.8244298718414773e-13,-2.3713867241398345e-12,0.0,0.6499999761581421,0.0,0.0,60.0,-2.2397905752313818e-07,-0.0,-5.066788513209878e-25,0.0,283.5168762207031,289.4481201171875,293.76690673828125,295.5504455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.686667122822075e-21,-3.843333561411037e-21,-3.843333561411037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148860,299.6103820800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9879150390625,0.0,0.0,2.558253901687596e-13,299.7224426269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.0252685546875,0.0,0.0,2.693964300769236e-13,300.052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0807189941406,0.0,0.0,1.9897528991206365e-13,299.3568115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9732360839844,0.0,0.0,2.693964300769236e-13,299.4429626464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9388732910156,0.0,0.0,1.2779009621322057e-12,291.796875,294.1499938964844,290.95001220703125,289.7994689941406,294.4512939453125,293.7131652832031,289.4457397460937,0.0,0.0,0.0,0.0,1.0,1.0,-2.824507121246267e-13,7.7057374810388e-18,2.8244298718414773e-13,-2.3713867241398345e-12,0.0,0.6499999761581421,0.0,0.0,60.0,-5.652078129969595e-07,-0.0,-5.066788513209878e-25,0.0,283.5168762207031,289.4481201171875,293.76690673828125,295.5504455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.686667122822075e-21,-3.843333561411037e-21,-3.843333561411037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148920,299.6103820800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9879150390625,0.0,0.0,2.558253901687596e-13,299.7224426269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.0252685546875,0.0,0.0,2.693964300769236e-13,300.052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0807189941406,0.0,0.0,1.9897528991206365e-13,299.3568115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9732360839844,0.0,0.0,2.693964300769236e-13,299.4429626464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9388732910156,0.0,0.0,1.2779009621322057e-12,291.796875,294.1499938964844,290.95001220703125,289.7994689941406,294.4512939453125,293.7131652832031,289.4457397460937,0.0,0.0,0.0,0.0,1.0,1.0,-2.824507121246267e-13,7.7057374810388e-18,2.8244298718414773e-13,-2.3713867241398345e-12,0.0,0.6499999761581421,0.0,0.0,60.0,-5.652078129969595e-07,-0.0,-5.066788513209878e-25,0.0,283.5168762207031,289.4481201171875,293.76690673828125,295.5504455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.686667122822075e-21,-3.843333561411037e-21,-3.843333561411037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148980,299.6086120605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9879150390625,0.0,0.0,2.558253901687596e-13,299.7205505371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0252685546875,0.0,0.0,2.693964300769236e-13,300.04962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0807189941406,0.0,0.0,1.9897528991206365e-13,299.35552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9732360839844,0.0,0.0,2.693964300769236e-13,299.4422912597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9388732910156,0.0,0.0,1.2779009621322057e-12,291.796875,294.1499938964844,290.95001220703125,289.7822265625,294.4512939453125,293.7131652832031,289.4457702636719,0.0,0.0,0.0,0.0,1.0,1.0,-2.824507121246267e-13,7.705738308219413e-18,2.8244298718414773e-13,-2.3713867241398345e-12,0.0,0.6499999761581421,0.0,0.0,60.0,-7.741805347905029e-07,-0.0,-5.066788513209878e-25,0.0,283.5168762207031,289.4481201171875,293.76690673828125,295.5504455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.686667122822075e-21,-3.843333561411037e-21,-3.843333561411037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149040,299.6086120605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9879150390625,0.0,0.0,2.558253901687596e-13,299.7205505371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0252685546875,0.0,0.0,2.693964300769236e-13,300.04962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0807189941406,0.0,0.0,1.9897528991206365e-13,299.35552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9732360839844,0.0,0.0,2.693964300769236e-13,299.4422912597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9388732910156,0.0,0.0,1.2779009621322057e-12,291.796875,294.1499938964844,290.95001220703125,289.7822265625,294.4512939453125,293.7131652832031,289.4457702636719,0.0,0.0,0.0,0.0,1.0,1.0,-2.824507121246267e-13,7.705738308219413e-18,2.8244298718414773e-13,-2.3713867241398345e-12,0.0,0.6499999761581421,0.0,0.0,60.0,-7.741805347905029e-07,-0.0,-5.066788513209878e-25,0.0,283.5168762207031,289.4481201171875,293.76690673828125,295.5504455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.686667122822075e-21,-3.843333561411037e-21,-3.843333561411037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149100,299.60772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9879150390625,0.0,0.0,2.558253901687596e-13,299.7195739746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0252685546875,0.0,0.0,2.693964300769236e-13,300.0484313964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.0807189941406,0.0,0.0,1.9897528991206365e-13,299.3548889160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9732360839844,0.0,0.0,2.693964300769236e-13,299.44195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9388732910156,0.0,0.0,1.2779009621322057e-12,291.796875,294.1499938964844,290.95001220703125,289.7732849121094,294.4512939453125,293.7131652832031,289.4457702636719,0.0,0.0,0.0,0.0,1.0,1.0,-2.824507121246267e-13,7.705738308219413e-18,2.8244298718414773e-13,-2.3713867241398345e-12,0.0,0.6499999761581421,0.0,0.0,60.0,5.210814833844779e-06,-0.0,-5.066788513209878e-25,0.0,283.5168762207031,289.4481201171875,293.76690673828125,295.5504455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.686667122822075e-21,-3.843333561411037e-21,-3.843333561411037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149160,299.6068725585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9879150390625,0.0,0.0,0.0,299.7186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0252685546875,0.0,0.0,0.0,300.0472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0807189941406,0.0,0.0,0.0,299.354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9732360839844,0.0,0.0,0.0,299.4416198730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9388732910156,0.0,0.0,0.0,291.796875,294.1499938964844,290.95001220703125,289.7641906738281,294.4512939453125,293.7131652832031,289.4457702636719,0.0,0.0,0.0,0.0,1.0,1.0,-3.381079053885183e-13,7.087325674565581e-18,3.3810080386428853e-13,-6.899102057873758e-13,0.0,0.6499999761581421,0.0,0.0,60.0,1.016848000290338e-05,-0.0,-0.0,0.0,283.5168762207031,289.4481201171875,293.76690673828125,295.5504455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.686667122822075e-21,-3.843333561411037e-21,-3.843333561411037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149220,299.6051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9879150390625,0.0,0.0,2.558253901687596e-13,299.7167053222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.0252685546875,0.0,0.0,2.693964300769236e-13,300.0448913574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.0807189941406,0.0,0.0,1.9897528991206365e-13,299.3529663085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9732360839844,0.0,0.0,2.693964300769236e-13,299.44091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9388732910156,0.0,0.0,1.2779009621322057e-12,291.796875,294.1499938964844,290.95001220703125,289.74560546875,294.4512939453125,293.7131652832031,289.4457702636719,0.0,0.0,0.0,0.0,1.0,1.0,-2.824507121246267e-13,7.705739135400026e-18,2.8244298718414773e-13,-2.3713867241398345e-12,0.0,0.6499999761581421,0.0,0.0,60.0,6.515863788081333e-06,-0.0,-5.066788513209878e-25,0.0,283.5168762207031,289.4481201171875,293.76690673828125,295.5504455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.686667122822075e-21,-3.843333561411037e-21,-3.843333561411037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149280,299.6051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9879150390625,0.0,0.0,2.558253901687596e-13,299.7167053222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.0252685546875,0.0,0.0,2.693964300769236e-13,300.0448913574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.0807189941406,0.0,0.0,1.9897528991206365e-13,299.3529663085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9732360839844,0.0,0.0,2.693964300769236e-13,299.44091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9388732910156,0.0,0.0,1.2779009621322057e-12,291.796875,294.1499938964844,290.95001220703125,289.74560546875,294.4512939453125,293.7131652832031,289.4457702636719,0.0,0.0,0.0,0.0,1.0,1.0,-2.824507121246267e-13,7.705739135400026e-18,2.8244298718414773e-13,-2.3713867241398345e-12,0.0,0.6499999761581421,0.0,0.0,60.0,6.515863788081333e-06,-0.0,-5.066788513209878e-25,0.0,283.5168762207031,289.4481201171875,293.76690673828125,295.5504455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.686667122822075e-21,-3.843333561411037e-21,-3.843333561411037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149340,299.6039733886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.9879150390625,0.0,0.0,2.558253901687596e-13,299.7154846191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0252685546875,0.0,0.0,2.693964300769236e-13,300.0433654785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.0807189941406,0.0,0.0,1.9897528991206365e-13,299.3521423339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9732360839844,0.0,0.0,2.693964300769236e-13,299.44049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9388732910156,0.0,0.0,1.2779009621322057e-12,291.796875,294.1499938964844,290.95001220703125,289.7335205078125,294.4512939453125,293.7131652832031,289.44580078125,0.0,0.0,0.0,0.0,1.0,1.0,-2.824507121246267e-13,7.705739962580638e-18,2.8244298718414773e-13,-2.3713867241398345e-12,0.0,0.6499999761581421,0.0,0.0,60.0,1.0808765182446224e-05,-0.0,-5.0665419941769965e-25,0.0,283.5168762207031,289.4481201171875,293.76690673828125,295.5504455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.686667122822075e-21,-3.843333561411037e-21,-3.843333561411037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149400,299.6033630371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9879150390625,0.0,0.0,2.558253901687596e-13,299.7148132324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.0252685546875,0.0,0.0,2.693964300769236e-13,300.0425109863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0807189941406,0.0,0.0,1.9897528991206365e-13,299.3516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9732360839844,0.0,0.0,2.693964300769236e-13,299.44024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9388732910156,0.0,0.0,1.2779009621322057e-12,291.796875,294.1499938964844,290.95001220703125,289.7266845703125,294.4512939453125,293.7131652832031,289.44580078125,0.0,0.0,0.0,0.0,1.0,1.0,-2.824507121246267e-13,7.705739962580638e-18,2.8244298718414773e-13,-2.3713867241398345e-12,0.0,0.6499999761581421,0.0,0.0,60.0,1.32251934701344e-05,-0.0,-5.066788513209878e-25,0.0,283.5168762207031,289.4481201171875,293.76690673828125,295.5504455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.686667122822075e-21,-3.843333561411037e-21,-3.843333561411037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149460,299.6015930175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9879150390625,0.0,0.0,0.0,299.712890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0252685546875,0.0,0.0,0.0,300.0401306152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.0807189941406,0.0,0.0,0.0,299.35040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9732360839844,0.0,0.0,0.0,299.4395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9388732910156,0.0,0.0,0.0,291.796875,294.1499938964844,290.95001220703125,289.7076110839844,294.4512939453125,293.7131652832031,289.44580078125,0.0,0.0,0.0,0.0,1.0,1.0,-3.381079053885183e-13,7.087325674565581e-18,3.3810080386428853e-13,-6.899102057873758e-13,0.0,0.6499999761581421,0.0,0.0,60.0,9.11412098503206e-06,-0.0,-0.0,0.0,283.5168762207031,289.4481201171875,293.76690673828125,295.5504455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.686667122822075e-21,-3.843333561411037e-21,-3.843333561411037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
