time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18149520,299.6015930175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9879150390625,0.0,0.0,0.0,299.712890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0252685546875,0.0,0.0,0.0,300.0401306152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.0807189941406,0.0,0.0,0.0,299.35040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9732360839844,0.0,0.0,0.0,299.4395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9388732910156,0.0,0.0,0.0,291.796875,294.1499938964844,290.95001220703125,289.7076110839844,294.4512939453125,293.7131652832031,289.44580078125,0.0,0.0,0.0,0.0,1.0,1.0,-3.381079053885183e-13,7.087325674565581e-18,3.3810080386428853e-13,-6.899102057873758e-13,0.0,0.6499999761581421,0.0,0.0,60.0,9.11412098503206e-06,-0.0,-0.0,0.0,283.5168762207031,289.4481201171875,293.76690673828125,295.5504455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.686667122822075e-21,-3.843333561411037e-21,-3.843333561411037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149580,299.599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9879150390625,0.0,0.0,0.0,299.71099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0252685546875,0.0,0.0,0.0,300.03778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0807189941406,0.0,0.0,0.0,299.34912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9732360839844,0.0,0.0,0.0,299.4389038085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9388732910156,0.0,0.0,0.0,291.796875,294.1499938964844,290.95001220703125,289.6886291503906,294.4512939453125,293.7131652832031,289.44580078125,0.0,0.0,0.0,0.0,1.0,1.0,-3.381079053885183e-13,7.087326501746194e-18,3.3810080386428853e-13,-6.899102057873758e-13,0.0,0.6499999761581421,0.0,0.0,60.0,6.863240741949994e-06,-0.0,-0.0,0.0,283.5168762207031,289.4481201171875,293.76690673828125,295.5504455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.686667122822075e-21,-3.843333561411037e-21,-3.843333561411037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149640,299.599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9879150390625,0.0,0.0,0.0,299.71099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0252685546875,0.0,0.0,0.0,300.03778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0807189941406,0.0,0.0,0.0,299.34912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9732360839844,0.0,0.0,0.0,299.4389038085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9388732910156,0.0,0.0,0.0,291.796875,294.1499938964844,290.95001220703125,289.6886291503906,294.4512939453125,293.7131652832031,289.44580078125,0.0,0.0,0.0,0.0,1.0,1.0,-3.381079053885183e-13,7.087326501746194e-18,3.3810080386428853e-13,-6.899102057873758e-13,0.0,0.6499999761581421,0.0,0.0,60.0,6.863240741949994e-06,-0.0,-0.0,0.0,283.5168762207031,289.4481201171875,293.76690673828125,295.5504455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.686667122822075e-21,-3.843333561411037e-21,-3.843333561411037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149700,299.5989990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9879150390625,0.0,0.0,0.0,299.7100524902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.0252685546875,0.0,0.0,0.0,300.0365905761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.0807189941406,0.0,0.0,0.0,299.3484802246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9732360839844,0.0,0.0,0.0,299.4385681152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9388732910156,0.0,0.0,0.0,291.796875,294.1499938964844,290.95001220703125,289.6792297363281,294.4512939453125,293.7131652832031,289.44580078125,0.0,0.0,0.0,0.0,1.0,1.0,-3.381079053885183e-13,7.087326501746194e-18,3.3810080386428853e-13,-6.899102057873758e-13,0.0,0.6499999761581421,0.0,0.0,60.0,6.950887836865149e-06,-0.0,-0.0,0.0,283.5168762207031,289.4481201171875,293.76690673828125,295.5504455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.686667122822075e-21,-3.843333561411037e-21,-3.843333561411037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149760,299.5981140136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.9879150390625,0.0,0.0,2.558253901687596e-13,299.7091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0252685546875,0.0,0.0,2.693964300769236e-13,300.0354309082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.0807189941406,0.0,0.0,1.9897528991206365e-13,299.34783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9732360839844,0.0,0.0,2.693964300769236e-13,299.4382019042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.9388732910156,0.0,0.0,1.2779009621322057e-12,291.796875,294.1499938964844,290.95001220703125,289.6699523925781,294.4512939453125,293.7131652832031,289.44580078125,0.0,0.0,0.0,0.0,1.0,1.0,-2.824507121246267e-13,7.705739135400026e-18,2.8244298718414773e-13,-2.3713867241398345e-12,0.0,0.6499999761581421,0.0,0.0,60.0,7.027786978142103e-06,-0.0,-5.066788513209878e-25,0.0,283.5168762207031,289.4481201171875,293.76690673828125,295.5504455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.686667122822075e-21,-3.843333561411037e-21,-3.843333561411037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149820,299.59637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9879150390625,0.0,0.0,2.558253901687596e-13,299.70721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0252685546875,0.0,0.0,2.693964300769236e-13,300.0330505371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0807189941406,0.0,0.0,1.9897528991206365e-13,299.3465881347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9732360839844,0.0,0.0,2.693964300769236e-13,299.4375305175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9388732910156,0.0,0.0,1.2779009621322057e-12,291.796875,294.1499938964844,290.95001220703125,289.6517639160156,294.4512939453125,293.7131652832031,289.4458312988281,0.0,0.0,0.0,0.0,1.0,1.0,-2.824507121246267e-13,7.705739135400026e-18,2.8244298718414773e-13,-2.3713867241398345e-12,0.0,0.6499999761581421,0.0,0.0,60.0,4.694155450124526e-06,-0.0,-5.066788513209878e-25,0.0,283.5168762207031,289.4481201171875,293.76690673828125,295.5504455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.686667122822075e-21,-3.843333561411037e-21,-3.843333561411037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149880,299.59637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9879150390625,0.0,0.0,2.558253901687596e-13,299.70721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0252685546875,0.0,0.0,2.693964300769236e-13,300.0330505371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0807189941406,0.0,0.0,1.9897528991206365e-13,299.3465881347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9732360839844,0.0,0.0,2.693964300769236e-13,299.4375305175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9388732910156,0.0,0.0,1.2779009621322057e-12,291.796875,294.1499938964844,290.95001220703125,289.6517639160156,294.4512939453125,293.7131652832031,289.4458312988281,0.0,0.0,0.0,0.0,1.0,1.0,-2.824507121246267e-13,7.705739135400026e-18,2.8244298718414773e-13,-2.3713867241398345e-12,0.0,0.6499999761581421,0.0,0.0,60.0,4.694155450124526e-06,-0.0,-5.066788513209878e-25,0.0,283.5168762207031,289.4481201171875,293.76690673828125,295.5504455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.686667122822075e-21,-3.843333561411037e-21,-3.843333561411037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149940,299.5946350097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9879150390625,0.0,0.0,0.0,299.705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0252685546875,0.0,0.0,0.0,300.0307006835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.0807189941406,0.0,0.0,0.0,299.3453063964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9732360839844,0.0,0.0,0.0,299.4368591308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9388732910156,0.0,0.0,0.0,291.796875,294.1499938964844,290.95001220703125,289.63433837890625,294.4512939453125,293.7131652832031,289.4458312988281,0.0,0.0,0.0,0.0,1.0,1.0,-3.381079053885183e-13,7.087325674565581e-18,3.3810080386428853e-13,-6.899102057873758e-13,0.0,0.6499999761581421,0.0,0.0,60.0,2.773869937300333e-06,-0.0,-0.0,0.0,283.5168762207031,289.4481201171875,293.76690673828125,295.5504455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.686667122822075e-21,-3.843333561411037e-21,-3.843333561411037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150000,299.5946350097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9879150390625,0.0,0.0,0.0,299.705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0252685546875,0.0,0.0,0.0,300.0307006835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.0807189941406,0.0,0.0,0.0,299.3453063964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9732360839844,0.0,0.0,0.0,299.4368591308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9388732910156,0.0,0.0,0.0,291.796875,294.1499938964844,290.95001220703125,289.63433837890625,294.4512939453125,293.7131652832031,289.4458312988281,0.0,0.0,0.0,0.0,1.0,1.0,-3.381079053885183e-13,7.087325674565581e-18,3.3810080386428853e-13,-6.899102057873758e-13,0.0,0.6499999761581421,0.0,0.0,60.0,2.773869937300333e-06,-0.0,-0.0,0.0,283.5168762207031,289.4481201171875,293.76690673828125,295.5504455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.686667122822075e-21,-3.843333561411037e-21,-3.843333561411037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150060,299.5928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9879150390625,0.0,0.0,0.0,299.70343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0252685546875,0.0,0.0,0.0,300.0283203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0807189941406,0.0,0.0,0.0,299.34405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9732360839844,0.0,0.0,0.0,299.4361877441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.9388732910156,0.0,0.0,0.0,291.796875,294.1499938964844,290.95001220703125,289.6178283691406,294.4512939453125,293.7131652832031,289.4458312988281,0.0,0.0,0.0,0.0,1.0,1.0,-3.381079053885183e-13,7.087325674565581e-18,3.3810080386428853e-13,-6.899102057873758e-13,0.0,0.6499999761581421,0.0,0.0,60.0,1.6363268287022947e-06,-0.0,-0.0,0.0,283.5168762207031,289.4481201171875,293.76690673828125,295.5504455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.686667122822075e-21,-3.843333561411037e-21,-3.843333561411037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150120,299.5928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9879150390625,0.0,0.0,0.0,299.70343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0252685546875,0.0,0.0,0.0,300.0283203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0807189941406,0.0,0.0,0.0,299.34405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9732360839844,0.0,0.0,0.0,299.4361877441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.9388732910156,0.0,0.0,0.0,291.796875,294.1499938964844,290.95001220703125,289.6178283691406,294.4512939453125,293.7131652832031,289.4458312988281,0.0,0.0,0.0,0.0,1.0,1.0,-3.381079053885183e-13,7.087325674565581e-18,3.3810080386428853e-13,-6.899102057873758e-13,0.0,0.6499999761581421,0.0,0.0,60.0,1.6363268287022947e-06,-0.0,-0.0,0.0,283.5168762207031,289.4481201171875,293.76690673828125,295.5504455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.686667122822075e-21,-3.843333561411037e-21,-3.843333561411037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150180,299.5911560058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9879150390625,0.0,0.0,0.0,299.7015380859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0252685546875,0.0,0.0,0.0,300.0259704589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.0807189941406,0.0,0.0,0.0,299.3427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9732360839844,0.0,0.0,0.0,299.4355163574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9388732910156,0.0,0.0,0.0,291.796875,294.1499938964844,290.95001220703125,289.6025085449219,294.4512939453125,293.7131652832031,289.4458312988281,0.0,0.0,0.0,0.0,1.0,1.0,-3.381079053885183e-13,7.087325674565581e-18,3.3810080386428853e-13,-6.899102057873758e-13,0.0,0.6499999761581421,0.0,0.0,60.0,8.713003580851364e-07,-0.0,-0.0,0.0,283.5168762207031,289.4481201171875,293.76690673828125,295.5504455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.686667122822075e-21,-3.843333561411037e-21,-3.843333561411037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150240,299.5911560058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9879150390625,0.0,0.0,0.0,299.7015380859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0252685546875,0.0,0.0,0.0,300.0259704589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.0807189941406,0.0,0.0,0.0,299.3427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9732360839844,0.0,0.0,0.0,299.4355163574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9388732910156,0.0,0.0,0.0,291.796875,294.1499938964844,290.95001220703125,289.6025085449219,294.4512939453125,293.7131652832031,289.4458312988281,0.0,0.0,0.0,0.0,1.0,1.0,-3.381079053885183e-13,7.087325674565581e-18,3.3810080386428853e-13,-6.899102057873758e-13,0.0,0.6499999761581421,0.0,0.0,60.0,8.713003580851364e-07,-0.0,-0.0,0.0,283.5168762207031,289.4481201171875,293.76690673828125,295.5504455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.686667122822075e-21,-3.843333561411037e-21,-3.843333561411037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150300,299.5902709960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9879150390625,0.0,0.0,0.0,299.7005920410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.0252685546875,0.0,0.0,0.0,300.0247802734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0807189941406,0.0,0.0,0.0,299.3421325683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9732360839844,0.0,0.0,0.0,299.4351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9388732910156,0.0,0.0,0.0,291.796875,294.1499938964844,290.95001220703125,289.5953369140625,294.4512939453125,293.7131652832031,289.4458312988281,0.0,0.0,0.0,0.0,1.0,1.0,-3.381079053885183e-13,7.087325674565581e-18,3.3810080386428853e-13,-6.899102057873758e-13,0.0,0.6499999761581421,0.0,0.0,60.0,1.4415406894841e-06,-0.0,-0.0,0.0,283.5168762207031,289.4481201171875,293.76690673828125,295.5504455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.686667122822075e-21,-3.843333561411037e-21,-3.843333561411037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150360,299.58941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9879150390625,0.0,0.0,0.0,299.6996459960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.0252685546875,0.0,0.0,0.0,300.0235900878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0807189941406,0.0,0.0,0.0,299.34149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9732360839844,0.0,0.0,0.0,299.4348449707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9388732910156,0.0,0.0,0.0,291.796875,294.1499938964844,290.95001220703125,289.58856201171875,294.4512939453125,293.7131652832031,289.4458312988281,0.0,0.0,0.0,0.0,1.0,1.0,-3.381079053885183e-13,7.087325674565581e-18,3.3810080386428853e-13,-6.899102057873758e-13,0.0,0.6499999761581421,0.0,0.0,60.0,1.88407921086764e-06,-0.0,-0.0,0.0,283.5168762207031,289.4481201171875,293.76690673828125,295.5504455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.686667122822075e-21,-3.843333561411037e-21,-3.843333561411037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150420,299.5876770019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9879150390625,0.0,0.0,-2.558253901687596e-13,299.69775390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0252685546875,0.0,0.0,-2.693964300769236e-13,300.021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0807189941406,0.0,0.0,-1.9897528991206365e-13,299.3402404785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9732360839844,0.0,0.0,-2.693964300769236e-13,299.4341735839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9388732910156,0.0,0.0,-1.2779009621322057e-12,291.796875,294.1499938964844,290.95001220703125,289.5762023925781,294.4512939453125,293.7131652832031,289.4458312988281,0.0,0.0,0.0,0.0,1.0,1.0,-3.0492711220603264e-12,9.128645298946393e-18,3.0492620147620775e-12,-3.3454142234212725e-12,0.0,0.6499999761581421,0.0,-1.4551915228366852e-11,60.0,9.664163371780887e-07,-0.0,-5.066788513209878e-25,0.0,283.5168762207031,289.4481201171875,293.76690673828125,295.5504455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.686667122822075e-21,-3.843333561411037e-21,-3.843333561411037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150480,299.5876770019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9879150390625,0.0,0.0,-2.558253901687596e-13,299.69775390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0252685546875,0.0,0.0,-2.693964300769236e-13,300.021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0807189941406,0.0,0.0,-1.9897528991206365e-13,299.3402404785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9732360839844,0.0,0.0,-2.693964300769236e-13,299.4341735839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9388732910156,0.0,0.0,-1.2779009621322057e-12,291.796875,294.1499938964844,290.95001220703125,289.5762023925781,294.4512939453125,293.7131652832031,289.4458312988281,0.0,0.0,0.0,0.0,1.0,1.0,-3.0492711220603264e-12,9.128645298946393e-18,3.0492620147620775e-12,-3.3454142234212725e-12,0.0,0.6499999761581421,0.0,-1.4551915228366852e-11,60.0,9.664163371780887e-07,-0.0,-5.066788513209878e-25,0.0,283.5168762207031,289.4481201171875,293.76690673828125,295.5504455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.686667122822075e-21,-3.843333561411037e-21,-3.843333561411037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150540,299.58642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9879150390625,0.0,0.0,2.558253901687596e-13,299.6964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0252685546875,0.0,0.0,2.693964300769236e-13,300.01953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0807189941406,0.0,0.0,1.9897528991206365e-13,299.3393249511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.9732360839844,0.0,0.0,2.693964300769236e-13,299.4336853027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9388732910156,0.0,0.0,1.2779009621322057e-12,291.796875,294.1499938964844,290.95001220703125,289.56842041015625,294.4512939453125,293.7131652832031,289.44586181640625,0.0,0.0,0.0,0.0,1.0,1.0,2.3730553112832897e-12,5.0460060501847694e-18,-2.3730605154537177e-12,1.96559392026674e-12,0.0,0.6499999761581421,0.0,1.4551915228366852e-11,60.0,4.780845870300254e-07,-0.0,-5.06705228857506e-25,0.0,283.5168762207031,289.4481201171875,293.76690673828125,295.5504455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.686667122822075e-21,-3.843333561411037e-21,-3.843333561411037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150600,299.5859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9879150390625,0.0,0.0,2.558253901687596e-13,299.6958923339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.0252685546875,0.0,0.0,2.693964300769236e-13,300.01885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0807189941406,0.0,0.0,1.9897528991206365e-13,299.3389587402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9732360839844,0.0,0.0,2.693964300769236e-13,299.4335021972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9388732910156,0.0,0.0,1.2779009621322057e-12,291.796875,294.1499938964844,290.95001220703125,289.5656433105469,294.4512939453125,293.7131652832031,289.44586181640625,0.0,0.0,0.0,0.0,1.0,1.0,2.3730553112832897e-12,5.0460060501847694e-18,-2.3730605154537177e-12,1.96559392026674e-12,0.0,0.6499999761581421,0.0,1.4551915228366852e-11,60.0,2.8812596042371297e-07,-0.0,-5.066788513209878e-25,0.0,283.5168762207031,289.4481201171875,293.76690673828125,295.5504455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.686667122822075e-21,-3.843333561411037e-21,-3.843333561411037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150660,299.5841979980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9879150390625,0.0,0.0,0.0,299.6940002441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0252685546875,0.0,0.0,0.0,300.0165100097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.0807189941406,0.0,0.0,0.0,299.33770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9732360839844,0.0,0.0,0.0,299.4328308105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9388732910156,0.0,0.0,0.0,291.796875,294.1499938964844,290.95001220703125,289.5571594238281,294.4512939453125,293.7131652832031,289.44586181640625,0.0,0.0,0.0,0.0,1.0,1.0,-3.381079053885183e-13,7.087325674565581e-18,3.3810080386428853e-13,-6.899102057873758e-13,0.0,0.6499999761581421,0.0,0.0,60.0,4.119543064007303e-06,-0.0,-0.0,0.0,283.5168762207031,289.4481201171875,293.76690673828125,295.5504455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.686667122822075e-21,-3.843333561411037e-21,-3.843333561411037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150720,299.5841979980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9879150390625,0.0,0.0,0.0,299.6940002441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0252685546875,0.0,0.0,0.0,300.0165100097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.0807189941406,0.0,0.0,0.0,299.33770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9732360839844,0.0,0.0,0.0,299.4328308105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9388732910156,0.0,0.0,0.0,291.796875,294.1499938964844,290.95001220703125,289.5571594238281,294.4512939453125,293.7131652832031,289.44586181640625,0.0,0.0,0.0,0.0,1.0,1.0,-3.381079053885183e-13,7.087325674565581e-18,3.3810080386428853e-13,-6.899102057873758e-13,0.0,0.6499999761581421,0.0,0.0,60.0,4.119543064007303e-06,-0.0,-0.0,0.0,283.5168762207031,289.4481201171875,293.76690673828125,295.5504455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.686667122822075e-21,-3.843333561411037e-21,-3.843333561411037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150780,299.5824584960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9879150390625,0.0,0.0,0.0,299.6921081542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.0252685546875,0.0,0.0,0.0,300.0141296386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.0807189941406,0.0,0.0,0.0,299.33642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9732360839844,0.0,0.0,0.0,299.4321594238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9388732910156,0.0,0.0,0.0,291.796875,294.1499938964844,290.95001220703125,289.5509033203125,294.4512939453125,293.7131652832031,289.44586181640625,0.0,0.0,0.0,0.0,1.0,1.0,-3.381079053885183e-13,7.087325674565581e-18,3.3810080386428853e-13,-6.899102057873758e-13,0.0,0.6499999761581421,0.0,0.0,60.0,2.2683457245875616e-06,-0.0,-0.0,0.0,283.5168762207031,289.4481201171875,293.76690673828125,295.5504455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.686667122822075e-21,-3.843333561411037e-21,-3.843333561411037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150840,299.5824584960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9879150390625,0.0,0.0,0.0,299.6921081542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.0252685546875,0.0,0.0,0.0,300.0141296386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.0807189941406,0.0,0.0,0.0,299.33642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9732360839844,0.0,0.0,0.0,299.4321594238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9388732910156,0.0,0.0,0.0,291.796875,294.1499938964844,290.95001220703125,289.5509033203125,294.4512939453125,293.7131652832031,289.44586181640625,0.0,0.0,0.0,0.0,1.0,1.0,-3.381079053885183e-13,7.087325674565581e-18,3.3810080386428853e-13,-6.899102057873758e-13,0.0,0.6499999761581421,0.0,0.0,60.0,2.2683457245875616e-06,-0.0,-0.0,0.0,283.5168762207031,289.4481201171875,293.76690673828125,295.5504455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.686667122822075e-21,-3.843333561411037e-21,-3.843333561411037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150900,299.58160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9879150390625,0.0,0.0,2.558253901687596e-13,299.6911926269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.0252685546875,0.0,0.0,2.693964300769236e-13,300.0129699707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.0807189941406,0.0,0.0,1.9897528991206365e-13,299.3358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9732360839844,0.0,0.0,2.693964300769236e-13,299.43182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9388732910156,0.0,0.0,1.2779009621322057e-12,291.796875,294.1499938964844,290.95001220703125,289.5486755371094,294.4512939453125,293.7131652832031,289.44586181640625,0.0,0.0,0.0,0.0,1.0,1.0,-2.824507121246267e-13,7.705738308219413e-18,2.8244298718414773e-13,-2.3713867241398345e-12,0.0,0.6499999761581421,0.0,0.0,60.0,2.499315542081604e-06,-0.0,-5.066788513209878e-25,0.0,283.5168762207031,289.4481201171875,293.76690673828125,295.5504455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.686667122822075e-21,-3.843333561411037e-21,-3.843333561411037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150960,299.5807189941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.9879150390625,0.0,0.0,2.558253901687596e-13,299.69024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0252685546875,0.0,0.0,2.693964300769236e-13,300.01177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0807189941406,0.0,0.0,1.9897528991206365e-13,299.3351745605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9732360839844,0.0,0.0,2.693964300769236e-13,299.4314880371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9388732910156,0.0,0.0,1.2779009621322057e-12,291.796875,294.1499938964844,290.95001220703125,289.547119140625,294.4512939453125,293.7131652832031,289.44586181640625,0.0,0.0,0.0,0.0,1.0,1.0,-2.824507121246267e-13,7.705739135400026e-18,2.8244298718414773e-13,-2.3713867241398345e-12,0.0,0.6499999761581421,0.0,0.0,60.0,7.414171250275103e-06,-0.0,-5.066788513209878e-25,0.0,283.5168762207031,289.4481201171875,293.76690673828125,295.5504455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.686667122822075e-21,-3.843333561411037e-21,-3.843333561411037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151020,299.5789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9879150390625,0.0,0.0,2.558253901687596e-13,299.6883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0252685546875,0.0,0.0,2.693964300769236e-13,300.0094299316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0807189941406,0.0,0.0,1.9897528991206365e-13,299.3339233398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.9732360839844,0.0,0.0,2.693964300769236e-13,299.4308166503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9388732910156,0.0,0.0,1.2779009621322057e-12,291.796875,294.1499938964844,290.95001220703125,289.5459899902344,294.4512939453125,293.7131652832031,289.44586181640625,0.0,0.0,0.0,0.0,1.0,1.0,-2.824507121246267e-13,7.705738308219413e-18,2.8244298718414773e-13,-2.3713867241398345e-12,0.0,0.6499999761581421,0.0,0.0,60.0,3.762032747545163e-06,-0.0,-5.066788513209878e-25,0.0,283.5168762207031,289.4481201171875,293.76690673828125,295.5504455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.686667122822075e-21,-3.843333561411037e-21,-3.843333561411037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151080,299.5789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9879150390625,0.0,0.0,2.558253901687596e-13,299.6883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0252685546875,0.0,0.0,2.693964300769236e-13,300.0094299316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0807189941406,0.0,0.0,1.9897528991206365e-13,299.3339233398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.9732360839844,0.0,0.0,2.693964300769236e-13,299.4308166503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9388732910156,0.0,0.0,1.2779009621322057e-12,291.796875,294.1499938964844,290.95001220703125,289.5459899902344,294.4512939453125,293.7131652832031,289.44586181640625,0.0,0.0,0.0,0.0,1.0,1.0,-2.824507121246267e-13,7.705738308219413e-18,2.8244298718414773e-13,-2.3713867241398345e-12,0.0,0.6499999761581421,0.0,0.0,60.0,3.762032747545163e-06,-0.0,-5.066788513209878e-25,0.0,283.5168762207031,289.4481201171875,293.76690673828125,295.5504455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.686667122822075e-21,-3.843333561411037e-21,-3.843333561411037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151140,299.5772399902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9879150390625,0.0,0.0,1.1391904086721634e-09,299.6864929199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.0252685546875,0.0,0.0,1.1996224014154675e-09,300.007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0807189941406,0.0,0.0,8.86036966019077e-10,299.3326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9732360839844,0.0,0.0,1.1996224014154675e-09,299.4301452636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.9388427734375,0.0,0.0,5.690492965726435e-09,291.7968444824219,294.1499938964844,290.95001220703125,289.5477905273437,294.4512939453125,293.7131652832031,289.44586181640625,0.0,0.0,0.0,0.0,1.0,1.0,-1.2138595906208138e-08,1.5188942294121384e-14,1.2138580807175003e-08,-2.7775808320029682e-08,0.0,0.6499999761581421,0.0,-6.836489774286747e-08,60.0,-1.1908735359611455e-05,-0.0,-1.0047040772006868e-17,0.0,283.5168762207031,289.4481201171875,293.76690673828125,295.5504455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.686667122822075e-21,-3.843333561411037e-21,-3.843333561411037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151200,299.5772399902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9879150390625,0.0,0.0,1.1391904086721634e-09,299.6864929199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.0252685546875,0.0,0.0,1.1996224014154675e-09,300.007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0807189941406,0.0,0.0,8.86036966019077e-10,299.3326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9732360839844,0.0,0.0,1.1996224014154675e-09,299.4301452636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.9388427734375,0.0,0.0,5.690492965726435e-09,291.7968444824219,294.1499938964844,290.95001220703125,289.5477905273437,294.4512939453125,293.7131652832031,289.44586181640625,0.0,0.0,0.0,0.0,1.0,1.0,-1.2138595906208138e-08,1.5188942294121384e-14,1.2138580807175003e-08,-2.7775808320029682e-08,0.0,0.6499999761581421,0.0,-6.836489774286747e-08,60.0,-1.1908735359611455e-05,-0.0,-1.0047040772006868e-17,0.0,283.5168762207031,289.4481201171875,293.76690673828125,295.5504455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.686667122822075e-21,-3.843333561411037e-21,-3.843333561411037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151260,299.57550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9869384765625,0.0,0.0,5.471286002034503e-08,299.6846008300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.0242919921875,0.0,0.0,5.761527788195053e-08,300.0047302246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0797119140625,0.0,0.0,4.255444707723655e-08,299.33135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9722595214844,0.0,0.0,5.761527788195053e-08,299.4294738769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9378967285156,0.0,0.0,2.73302106279516e-07,291.79547119140625,294.1499938964844,290.9432067871094,289.54803466796875,294.4517822265625,293.7128295898437,289.4458312988281,0.0,0.0,0.0,0.0,1.0,1.0,-5.83085352445778e-07,7.29283224521621e-13,5.830846134813328e-07,-1.3341960993784596e-06,0.0,0.6499999761581421,0.0,-3.2843381632119417e-06,60.0,-0.0039032171480357,-0.0,-2.3175248341483083e-14,0.0,283.5168762207031,289.4481201171875,293.76690673828125,295.5504455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.686667122822075e-21,-3.843333561411037e-21,-3.843333561411037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151320,299.57550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9869384765625,0.0,0.0,5.471286002034503e-08,299.6846008300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.0242919921875,0.0,0.0,5.761527788195053e-08,300.0047302246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0797119140625,0.0,0.0,4.255444707723655e-08,299.33135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9722595214844,0.0,0.0,5.761527788195053e-08,299.4294738769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9378967285156,0.0,0.0,2.73302106279516e-07,291.79547119140625,294.1499938964844,290.9432067871094,289.54803466796875,294.4517822265625,293.7128295898437,289.4458312988281,0.0,0.0,0.0,0.0,1.0,1.0,-5.83085352445778e-07,7.29283224521621e-13,5.830846134813328e-07,-1.3341960993784596e-06,0.0,0.6499999761581421,0.0,-3.2843381632119417e-06,60.0,-0.0039032171480357,-0.0,-2.3175248341483083e-14,0.0,283.5168762207031,289.4481201171875,293.76690673828125,295.5504455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.686667122822075e-21,-3.843333561411037e-21,-3.843333561411037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151380,299.57373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9869384765625,0.0,0.0,1.1779376762888205e-07,299.6827087402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.0242919921875,0.0,0.0,1.2404251492625917e-07,300.0023498535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.0797119140625,0.0,0.0,9.161737324347997e-08,299.330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9722595214844,0.0,0.0,1.2404251492625917e-07,299.4288024902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9378967285156,0.0,0.0,5.884043616788404e-07,291.79547119140625,294.1499938964844,290.92340087890625,289.5423889160156,294.4517822265625,293.7128295898437,289.44586181640625,0.0,0.0,0.0,0.0,1.0,1.0,-1.2553221040434437e-06,1.5700798950898929e-12,1.2553205124277156e-06,-2.872409595511272e-06,0.0,0.6499999761581421,0.0,-7.070862920954824e-06,60.0,-0.0007201920961961,-0.0,-1.0742124691934949e-13,0.0,283.5168762207031,289.4481201171875,293.76690673828125,295.5504455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.686667122822075e-21,-3.843333561411037e-21,-3.843333561411037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151440,299.57373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9869384765625,0.0,0.0,1.1779376762888205e-07,299.6827087402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.0242919921875,0.0,0.0,1.2404251492625917e-07,300.0023498535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.0797119140625,0.0,0.0,9.161737324347997e-08,299.330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9722595214844,0.0,0.0,1.2404251492625917e-07,299.4288024902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9378967285156,0.0,0.0,5.884043616788404e-07,291.79547119140625,294.1499938964844,290.92340087890625,289.5423889160156,294.4517822265625,293.7128295898437,289.44586181640625,0.0,0.0,0.0,0.0,1.0,1.0,-1.2553221040434437e-06,1.5700798950898929e-12,1.2553205124277156e-06,-2.872409595511272e-06,0.0,0.6499999761581421,0.0,-7.070862920954824e-06,60.0,-0.0007201920961961,-0.0,-1.0742124691934949e-13,0.0,283.5168762207031,289.4481201171875,293.76690673828125,295.5504455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.686667122822075e-21,-3.843333561411037e-21,-3.843333561411037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151500,299.57281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9869384765625,0.0,0.0,4.827107318305934e-07,299.68170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0242919921875,0.0,0.0,5.08317668845848e-07,300.0011291503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0797119140625,0.0,0.0,3.754416866286192e-07,299.3293762207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9722595214844,0.0,0.0,5.08317668845848e-07,299.4284362792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.9378967285156,0.0,0.0,2.4112405299092643e-06,291.7955017089844,294.1499938964844,290.9089050292969,289.5374755859375,294.4517822265625,293.7128295898437,289.44586181640625,0.0,0.0,0.0,0.0,1.0,1.0,-5.144045644556172e-06,6.43385561840959e-12,5.144038823345909e-06,-1.177064132207306e-05,0.0,0.6499999761581421,0.0,-2.8974900487810373e-05,60.0,0.0025830352678894,-0.0,-1.8039291848487293e-12,0.0,283.5168762207031,289.4481201171875,293.76690673828125,295.5504455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.686667122822075e-21,-3.843333561411037e-21,-3.843333561411037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151560,299.5719299316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.9869384765625,0.0,0.0,5.811016876577924e-07,299.6807556152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.0242919921875,0.0,0.0,6.11928101079684e-07,299.9999389648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.0797119140625,0.0,0.0,4.519679919212649e-07,299.3287048339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9722595214844,0.0,0.0,6.11928101079684e-07,299.4281005859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9378967285156,0.0,0.0,2.9027237360423896e-06,291.7955017089844,294.1499938964844,290.8914794921875,289.5311889648437,294.4517517089844,293.7128295898437,289.44586181640625,0.0,0.0,0.0,0.0,1.0,1.0,-6.198110440891469e-06,7.750783521942584e-12,6.198102710186504e-06,-1.4178920537233353e-05,0.0,0.6499999761581421,0.0,-3.491126699373126e-05,60.0,0.00425522075966,-0.0,-2.6142664422135198e-12,0.0,283.5168762207031,289.4481201171875,293.76690673828125,295.5504455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.686667122822075e-21,-3.843333561411037e-21,-3.843333561411037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151620,299.570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.98699951171875,0.0,0.0,1.628262793929025e-06,299.67877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0243225097656,0.0,0.0,1.7146390973721282e-06,299.9974975585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.07977294921875,0.0,0.0,1.2664265796047405e-06,299.3272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9722900390625,0.0,0.0,1.7146390973721282e-06,299.4273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9379272460937,0.0,0.0,8.133511073538102e-06,291.7955322265625,294.1499938964844,290.848388671875,289.5147705078125,294.45166015625,293.7128601074219,289.44586181640625,0.0,0.0,0.0,0.0,1.0,1.0,-1.735041951178573e-05,2.170111833288413e-11,1.7350399502902292e-05,-3.970220132032409e-05,0.0,0.6499999761581421,0.0,-9.773002238944172e-05,60.0,0.012221498414874,-0.0,-2.05255361318546e-11,0.0,283.5168762207031,289.4481201171875,293.76690673828125,295.5504455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.686667122822075e-21,-3.843333561411037e-21,-3.843333561411037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151680,299.570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.98699951171875,0.0,0.0,1.628262793929025e-06,299.67877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0243225097656,0.0,0.0,1.7146390973721282e-06,299.9974975585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.07977294921875,0.0,0.0,1.2664265796047405e-06,299.3272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9722900390625,0.0,0.0,1.7146390973721282e-06,299.4273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9379272460937,0.0,0.0,8.133511073538102e-06,291.7955322265625,294.1499938964844,290.848388671875,289.5147705078125,294.45166015625,293.7128601074219,289.44586181640625,0.0,0.0,0.0,0.0,1.0,1.0,-1.735041951178573e-05,2.170111833288413e-11,1.7350399502902292e-05,-3.970220132032409e-05,0.0,0.6499999761581421,0.0,-9.773002238944172e-05,60.0,0.012221498414874,-0.0,-2.05255361318546e-11,0.0,283.5168762207031,289.4481201171875,293.76690673828125,295.5504455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.686667122822075e-21,-3.843333561411037e-21,-3.843333561411037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151740,299.5685729980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.987060546875,0.0,0.0,3.145517212033156e-06,299.6771240234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0243835449219,0.0,0.0,3.3123810680990573e-06,299.9955139160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.079833984375,0.0,0.0,2.446513462928124e-06,299.3260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.97235107421875,0.0,0.0,3.3123810680990573e-06,299.4267883300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.93798828125,0.0,0.0,1.5712512322352268e-05,291.79559326171875,294.1499938964844,290.80645751953125,289.49810791015625,294.4514465332031,293.71295166015625,289.44586181640625,0.0,0.0,0.0,0.0,1.0,1.0,-3.3519521821290255e-05,4.1924311244834194e-11,3.3519481803523377e-05,-7.670022023376077e-05,0.0,0.6499999761581421,0.0,-0.0001888057595351,60.0,0.0237071793526411,-0.0,-7.660016371202616e-11,0.0,283.5168762207031,289.4481201171875,293.76690673828125,295.5504455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.686667122822075e-21,-3.843333561411037e-21,-3.843333561411037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151800,299.56817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.987060546875,0.0,0.0,3.551499503373634e-06,299.6767272949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.0244140625,0.0,0.0,3.739900193977519e-06,299.9950256347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.0798645019531,0.0,0.0,2.762277517831535e-06,299.32574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9723815917969,0.0,0.0,3.739900193977519e-06,299.4266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9380187988281,0.0,0.0,1.7740478142513894e-05,291.79559326171875,294.1499938964844,290.79498291015625,289.49346923828125,294.45135498046875,293.71295166015625,289.44586181640625,0.0,0.0,0.0,0.0,1.0,1.0,-3.784409273066558e-05,4.733361272379888e-11,3.784404179896228e-05,-8.659691229695454e-05,0.0,0.6499999761581421,0.0,-0.0002131650398951,60.0,0.0267382506281137,-0.0,-9.764928449174092e-11,0.0,283.5168762207031,289.4481201171875,293.76690673828125,295.5504455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.686667122822075e-21,-3.843333561411037e-21,-3.843333561411037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
