time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18151860,299.5660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9874572753906,0.0,0.0,6.461894372478128e-06,299.674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0248107910156,0.0,0.0,6.8046861088078e-06,299.9924011230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.08026123046875,0.0,0.0,5.025917744205799e-06,299.323974609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9727478027344,0.0,0.0,6.8046861088078e-06,299.42584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9384155273437,0.0,0.0,3.227850538678467e-05,291.7959289550781,294.1499938964844,290.7322082519531,289.46759033203125,294.449951171875,293.713134765625,289.4458923339844,0.0,0.0,0.0,0.0,1.0,1.0,-6.88576910761185e-05,8.61237331450937e-11,6.885760376462713e-05,-0.0001575632632011,0.0,0.6499999761581421,0.0,-0.0003878557181451,60.0,0.0489552430808544,-0.0,-3.2326988308462035e-10,0.0,283.5168762207031,289.4481201171875,293.76690673828125,295.5504455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.686667122822075e-21,-3.843333561411037e-21,-3.843333561411037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151920,299.5660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9874572753906,0.0,0.0,6.461894372478128e-06,299.674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0248107910156,0.0,0.0,6.8046861088078e-06,299.9924011230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.08026123046875,0.0,0.0,5.025917744205799e-06,299.323974609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9727478027344,0.0,0.0,6.8046861088078e-06,299.42584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9384155273437,0.0,0.0,3.227850538678467e-05,291.7959289550781,294.1499938964844,290.7322082519531,289.46759033203125,294.449951171875,293.713134765625,289.4458923339844,0.0,0.0,0.0,0.0,1.0,1.0,-6.88576910761185e-05,8.61237331450937e-11,6.885760376462713e-05,-0.0001575632632011,0.0,0.6499999761581421,0.0,-0.0003878557181451,60.0,0.0489552430808544,-0.0,-3.2326988308462035e-10,0.0,283.5168762207031,289.4481201171875,293.76690673828125,295.5504455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.686667122822075e-21,-3.843333561411037e-21,-3.843333561411037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151980,299.5636901855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.98809814453125,0.0,0.0,1.0141600796487182e-05,299.6723022460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.02545166015625,0.0,0.0,1.0679594197426924e-05,299.98974609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0809326171875,0.0,0.0,7.887912033766042e-06,299.3221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.973388671875,0.0,0.0,1.0679594197426924e-05,299.42498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9390563964844,0.0,0.0,5.065940422355197e-05,291.79620361328125,294.1499938964844,290.6609191894531,289.4374694824219,294.44659423828125,293.7118835449219,289.4458923339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001080676229321,1.3516579522310224e-10,0.0001080674919649,-0.0002472857886459,0.0,0.6499999761581421,0.0,-0.0006087142974138,60.0,0.0748762711882591,-0.0,-7.96266608205087e-10,0.0,283.5168762207031,289.4481201171875,293.76690673828125,295.5504455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.686667122822075e-21,-3.843333561411037e-21,-3.843333561411037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152040,299.5636901855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.98809814453125,0.0,0.0,1.0141600796487182e-05,299.6723022460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.02545166015625,0.0,0.0,1.0679594197426924e-05,299.98974609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0809326171875,0.0,0.0,7.887912033766042e-06,299.3221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.973388671875,0.0,0.0,1.0679594197426924e-05,299.42498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9390563964844,0.0,0.0,5.065940422355197e-05,291.79620361328125,294.1499938964844,290.6609191894531,289.4374694824219,294.44659423828125,293.7118835449219,289.4458923339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001080676229321,1.3516579522310224e-10,0.0001080674919649,-0.0002472857886459,0.0,0.6499999761581421,0.0,-0.0006087142974138,60.0,0.0748762711882591,-0.0,-7.96266608205087e-10,0.0,283.5168762207031,289.4481201171875,293.76690673828125,295.5504455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.686667122822075e-21,-3.843333561411037e-21,-3.843333561411037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152100,299.5624694824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.98846435546875,0.0,0.0,1.1558763617358636e-05,299.6711730957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.0258178710937,0.0,0.0,1.2171934940852225e-05,299.9884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0812683105469,0.0,0.0,8.990149581222795e-06,299.3211975097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.97369384765625,0.0,0.0,1.2171934940852225e-05,299.4245300292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.9393920898437,0.0,0.0,5.7738427130971104e-05,291.7962646484375,294.1499938964844,290.62237548828125,289.4208984375,294.4444885253906,293.7108459472656,289.4458923339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001231691276188,1.5405397790768658e-10,0.0001231689675478,-0.0002818415523506,0.0,0.6499999761581421,0.0,-0.0006937767029739,60.0,0.0870863273739814,-0.0,-1.0343517153899027e-09,0.0,283.5168762207031,289.4481201171875,293.76690673828125,295.5504455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.686667122822075e-21,-3.843333561411037e-21,-3.843333561411037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152160,299.5611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9888916015625,0.0,0.0,1.3759909961663652e-05,299.6700134277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.0262451171875,0.0,0.0,1.448984767193906e-05,299.987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.08172607421875,0.0,0.0,1.0702152394514997e-05,299.3201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.97412109375,0.0,0.0,1.448984767193906e-05,299.424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9398498535156,0.0,0.0,6.873360689496621e-05,291.7965393066406,294.1499938964844,290.58203125,289.4034118652344,294.4425048828125,293.71044921875,289.4458923339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001466352841816,1.8340151619611328e-10,0.0001466350950067,-0.0003355307562742,0.0,0.6499999761581421,0.0,-0.0008259533206,60.0,0.1001636162400245,-0.0,-1.4658063651751263e-09,0.0,283.5168762207031,289.4481201171875,293.76690673828125,295.5504455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.686667122822075e-21,-3.843333561411037e-21,-3.843333561411037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152220,299.5581970214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9906005859375,0.0,0.0,2.2904192519490607e-05,299.6675720214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.0279541015625,0.0,0.0,2.411921741440892e-05,299.9842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.08349609375,0.0,0.0,1.7814370949054137e-05,299.3182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.97576904296875,0.0,0.0,2.411921741440892e-05,299.4231262207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9415283203125,0.0,0.0,0.0001144111956818,291.7973022460937,294.1499938964844,290.4964599609375,289.36578369140625,294.4351806640625,293.7066955566406,289.4458923339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002295211161253,2.906976326322308e-10,0.000229520825087,-0.0005347282276488,0.0,0.6499999761581421,0.0,-0.0012950503733009,60.0,0.1395882815122604,-0.0,-4.061396108312465e-09,0.0,283.5168762207031,289.4481201171875,293.76690673828125,295.5504455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.686667122822075e-21,-3.843333561411037e-21,-3.843333561411037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152280,299.5581970214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9906005859375,0.0,0.0,2.2904192519490607e-05,299.6675720214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.0279541015625,0.0,0.0,2.411921741440892e-05,299.9842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.08349609375,0.0,0.0,1.7814370949054137e-05,299.3182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.97576904296875,0.0,0.0,2.411921741440892e-05,299.4231262207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9415283203125,0.0,0.0,0.0001144111956818,291.7973022460937,294.1499938964844,290.4964599609375,289.36578369140625,294.4351806640625,293.7066955566406,289.4458923339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002295211161253,2.906976326322308e-10,0.000229520825087,-0.0005347282276488,0.0,0.6499999761581421,0.0,-0.0012950503733009,60.0,0.1395882815122604,-0.0,-4.061396108312465e-09,0.0,283.5168762207031,289.4481201171875,293.76690673828125,295.5504455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.686667122822075e-21,-3.843333561411037e-21,-3.843333561411037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152340,299.5545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9895935058594,0.0,0.0,3.815275704255328e-05,299.6650085449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.0268859863281,0.0,0.0,4.017668834421784e-05,299.9813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0823974609375,0.0,0.0,2.967436557810288e-05,299.3164978027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9747314453125,0.0,0.0,4.017668834421784e-05,299.4220275878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.94061279296875,0.0,0.0,0.0001905809476738,291.7908935546875,294.1499938964844,290.40509033203125,289.32489013671875,294.412109375,293.6834716796875,289.4459228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004065466637257,5.084904164398552e-10,0.0004065461398568,-0.0009302836842834,0.0,0.6499999761581421,0.0,-0.0022899666801095,60.0,0.2077474445104599,-0.0,-1.1269301936067676e-08,0.0,283.5168762207031,289.4481201171875,293.76690673828125,295.5504455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.686667122822075e-21,-3.843333561411037e-21,-3.843333561411037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152400,299.5545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9895935058594,0.0,0.0,3.815275704255328e-05,299.6650085449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.0268859863281,0.0,0.0,4.017668834421784e-05,299.9813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0823974609375,0.0,0.0,2.967436557810288e-05,299.3164978027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9747314453125,0.0,0.0,4.017668834421784e-05,299.4220275878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.94061279296875,0.0,0.0,0.0001905809476738,291.7908935546875,294.1499938964844,290.40509033203125,289.32489013671875,294.412109375,293.6834716796875,289.4459228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004065466637257,5.084904164398552e-10,0.0004065461398568,-0.0009302836842834,0.0,0.6499999761581421,0.0,-0.0022899666801095,60.0,0.2077474445104599,-0.0,-1.1269301936067676e-08,0.0,283.5168762207031,289.4481201171875,293.76690673828125,295.5504455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.686667122822075e-21,-3.843333561411037e-21,-3.843333561411037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152460,299.5502624511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.97674560546875,0.0,0.0,7.536715565947816e-05,299.66229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.01373291015625,0.0,0.0,7.936524343676865e-05,299.97821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0687866210937,0.0,0.0,5.8618898037821054e-05,299.3147277832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.96197509765625,0.0,0.0,7.936524343676865e-05,299.4208068847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9281616210937,0.0,0.0,0.0003764746070373,291.77490234375,294.1499938964844,290.308837890625,289.2810974121094,294.363525390625,293.6404724121094,289.4459533691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007220157422125,8.50174375344181e-10,0.0007220149273052,-0.001513106515631,0.0,0.6499999761581421,0.0,-0.0040462566539645,60.0,0.3492305874824524,-0.0,-4.3975283858799243e-08,0.0,283.5168762207031,289.4481201171875,293.76690673828125,295.5504455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.686667122822075e-21,-3.843333561411037e-21,-3.843333561411037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152520,299.5502624511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.97674560546875,0.0,0.0,7.536715565947816e-05,299.66229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.01373291015625,0.0,0.0,7.936524343676865e-05,299.97821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0687866210937,0.0,0.0,5.8618898037821054e-05,299.3147277832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.96197509765625,0.0,0.0,7.936524343676865e-05,299.4208068847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9281616210937,0.0,0.0,0.0003764746070373,291.77490234375,294.1499938964844,290.308837890625,289.2810974121094,294.363525390625,293.6404724121094,289.4459533691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007220157422125,8.50174375344181e-10,0.0007220149273052,-0.001513106515631,0.0,0.6499999761581421,0.0,-0.0040462566539645,60.0,0.3492305874824524,-0.0,-4.3975283858799243e-08,0.0,283.5168762207031,289.4481201171875,293.76690673828125,295.5504455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.686667122822075e-21,-3.843333561411037e-21,-3.843333561411037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152580,299.54541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9957275390625,0.0,0.0,9.012101509142668e-05,299.659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0326538085937,0.0,0.0,9.490177035331726e-05,299.9750061035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.0883483886719,0.0,0.0,7.009412365732715e-05,299.312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9800720214844,0.0,0.0,9.490177035331726e-05,299.4194030761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.94732666015625,0.0,0.0,0.000450173189165,291.806640625,294.1499938964844,290.2085876464844,289.2347412109375,294.3182678222656,293.5622253417969,289.44683837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008754875743761,1.1398778587690115e-09,0.0008754864102229,-0.0021212671417742,0.0,0.6499999761581421,0.0,-0.0049551101401448,60.0,0.4766944944858551,-0.0,-6.287748988142995e-08,0.0,283.5168762207031,289.4481201171875,293.76690673828125,295.5504455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.686667122822075e-21,-3.843333561411037e-21,-3.843333561411037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152640,299.54541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9957275390625,0.0,0.0,9.012101509142668e-05,299.659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0326538085937,0.0,0.0,9.490177035331726e-05,299.9750061035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.0883483886719,0.0,0.0,7.009412365732715e-05,299.312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9800720214844,0.0,0.0,9.490177035331726e-05,299.4194030761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.94732666015625,0.0,0.0,0.000450173189165,291.806640625,294.1499938964844,290.2085876464844,289.2347412109375,294.3182678222656,293.5622253417969,289.44683837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008754875743761,1.1398778587690115e-09,0.0008754864102229,-0.0021212671417742,0.0,0.6499999761581421,0.0,-0.0049551101401448,60.0,0.4766944944858551,-0.0,-6.287748988142995e-08,0.0,283.5168762207031,289.4481201171875,293.76690673828125,295.5504455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.686667122822075e-21,-3.843333561411037e-21,-3.843333561411037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152700,299.5428771972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9847412109375,0.0,0.0,9.018362470669672e-05,299.6579284667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.0214233398437,0.0,0.0,9.496769780525938e-05,299.9733581542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.07672119140625,0.0,0.0,7.014282164163888e-05,299.31170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.96923828125,0.0,0.0,9.496769780525938e-05,299.418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9366149902344,0.0,0.0,0.0004504859389271,291.7921447753906,294.1499938964844,290.1572570800781,289.2107238769531,294.286376953125,293.5202331542969,289.4465026855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000832898193039,1.1745124872675206e-09,0.0008328970288857,-0.0022549107670783,0.0,0.6499999761581421,0.0,-0.0047567128203809,60.0,0.4342218935489654,-0.0,-6.296482979450957e-08,0.0,283.5168762207031,289.4481201171875,293.76690673828125,295.5504455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.686667122822075e-21,-3.843333561411037e-21,-3.843333561411037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152760,299.5403137207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.97479248046875,0.0,0.0,9.02944229892455e-05,299.6564636230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0113525390625,0.0,0.0,9.508437506156042e-05,299.9717102050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.0662841796875,0.0,0.0,7.022899808362126e-05,299.3106384277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.95953369140625,0.0,0.0,9.508437506156042e-05,299.41796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9268798828125,0.0,0.0,0.0004510394064709,291.7783508300781,294.1499938964844,290.10528564453125,289.18621826171875,294.2397766113281,293.4683837890625,289.4460754394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006693708710372,1.147564931969213e-09,0.000669369706884,-0.0023475920315831,0.0,0.6499999761581421,0.0,-0.0039225369691848,60.0,0.3839263617992401,-0.0,-6.311960731864019e-08,0.0,283.5168762207031,289.4481201171875,293.76690673828125,295.5504455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.686667122822075e-21,-3.843333561411037e-21,-3.843333561411037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152820,299.5353698730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.94830322265625,0.0,0.0,9.022452286444604e-05,299.6522827148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.9842834472656,0.0,0.0,9.501076419837771e-05,299.9682922363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0382995605469,0.0,0.0,7.017463212832808e-05,299.308349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9335021972656,0.0,0.0,9.501076419837771e-05,299.4164428710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9009704589844,0.0,0.0,0.0004506902478169,291.74346923828125,294.1499938964844,289.999755859375,289.1358947753906,294.17059326171875,293.37518310546875,289.4460144042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008924547582864,1.2845589036913907e-09,0.0008924534777179,-0.0024846664164215,0.0,0.6499999761581421,0.0,-0.0051059019751846,60.0,0.3598199486732483,-0.0,-6.302180821649017e-08,0.0,283.5168762207031,289.4481201171875,293.76690673828125,295.5504455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.686667122822075e-21,-3.843333561411037e-21,-3.843333561411037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152880,299.5353698730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.94830322265625,0.0,0.0,9.022452286444604e-05,299.6522827148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.9842834472656,0.0,0.0,9.501076419837771e-05,299.9682922363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0382995605469,0.0,0.0,7.017463212832808e-05,299.308349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9335021972656,0.0,0.0,9.501076419837771e-05,299.4164428710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9009704589844,0.0,0.0,0.0004506902478169,291.74346923828125,294.1499938964844,289.999755859375,289.1358947753906,294.17059326171875,293.37518310546875,289.4460144042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008924547582864,1.2845589036913907e-09,0.0008924534777179,-0.0024846664164215,0.0,0.6499999761581421,0.0,-0.0051059019751846,60.0,0.3598199486732483,-0.0,-6.302180821649017e-08,0.0,283.5168762207031,289.4481201171875,293.76690673828125,295.5504455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.686667122822075e-21,-3.843333561411037e-21,-3.843333561411037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152940,299.5316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9203186035156,0.0,0.0,9.01960302144289e-05,299.6467590332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.95574951171875,0.0,0.0,9.498076542513444e-05,299.9651794433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.00885009765625,0.0,0.0,7.015246956143528e-05,299.3061218261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.9059753417969,0.0,0.0,9.498076542513444e-05,299.4150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8735656738281,0.0,0.0,0.0004505479009822,291.7060852050781,294.1499938964844,289.90582275390625,289.0904541015625,294.1000061035156,293.2918395996094,289.4458312988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010470475535839,1.404113603165058e-09,0.0010470461566001,-0.0026443835813552,0.0,0.6499999761581421,0.0,-0.0059371073730289,60.0,0.3156843781471252,-0.0,-6.298191124187724e-08,0.0,283.5168762207031,289.4481201171875,293.76690673828125,295.5504455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.686667122822075e-21,-3.843333561411037e-21,-3.843333561411037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153000,299.5311889648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.9173889160156,0.0,0.0,9.020907600643112e-05,299.6458740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.95269775390625,0.0,0.0,9.499450243311004e-05,299.9647521972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.0057373046875,0.0,0.0,7.016261224634945e-05,299.3058166503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9030456542969,0.0,0.0,9.499450243311004e-05,299.4148254394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.87066650390625,0.0,0.0,0.0004506130644585,291.7022399902344,294.1499938964844,289.8929748535156,289.08416748046875,294.0907287597656,293.2793884277344,289.44586181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010383935878053,1.4115429936012447e-09,0.0010383921908214,-0.0026725691277533,0.0,0.6499999761581421,0.0,-0.0058969710953533,60.0,0.3132418096065521,-0.0,-6.300010824134007e-08,0.0,283.5168762207031,289.4481201171875,293.76690673828125,295.5504455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.686667122822075e-21,-3.843333561411037e-21,-3.843333561411037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153060,299.528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.928466796875,0.0,0.0,9.045867045642808e-05,299.6376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9637451171875,0.0,0.0,9.525733185000718e-05,299.96112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0171203613281,0.0,0.0,7.035674207145348e-05,299.3031005859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.91363525390625,0.0,0.0,9.525733185000718e-05,299.41290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8819580078125,0.0,0.0,0.0004518598434515,291.72216796875,294.1499938964844,289.7857971191406,289.031494140625,293.9413757324219,293.1310119628906,289.44647216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009678704082034,1.649100744849363e-09,0.0009678687783889,-0.003367626806721,0.0,0.6499999761581421,0.0,-0.0056500337086617,60.0,0.3362536430358886,-0.0,-6.334906998972657e-08,0.0,283.5168762207031,289.4481201171875,293.76690673828125,295.5504455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.686667122822075e-21,-3.843333561411037e-21,-3.843333561411037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153120,299.528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.928466796875,0.0,0.0,9.045867045642808e-05,299.6376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9637451171875,0.0,0.0,9.525733185000718e-05,299.96112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0171203613281,0.0,0.0,7.035674207145348e-05,299.3031005859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.91363525390625,0.0,0.0,9.525733185000718e-05,299.41290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8819580078125,0.0,0.0,0.0004518598434515,291.72216796875,294.1499938964844,289.7857971191406,289.031494140625,293.9413757324219,293.1310119628906,289.44647216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009678704082034,1.649100744849363e-09,0.0009678687783889,-0.003367626806721,0.0,0.6499999761581421,0.0,-0.0056500337086617,60.0,0.3362536430358886,-0.0,-6.334906998972657e-08,0.0,283.5168762207031,289.4481201171875,293.76690673828125,295.5504455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.686667122822075e-21,-3.843333561411037e-21,-3.843333561411037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153180,299.5277404785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9100646972656,0.0,0.0,9.090828825719656e-05,299.6274108886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.9449157714844,0.0,0.0,9.573080751579256e-05,299.9571838378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9976501464844,0.0,0.0,7.070644642226398e-05,299.3000183105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8954162597656,0.0,0.0,9.573080751579256e-05,299.4105834960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8641357421875,0.0,0.0,0.0004541057860478,291.69952392578125,294.1499938964844,289.6791381835937,288.9782409667969,293.87506103515625,292.9240417480469,289.4464416503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009687085985206,2.2052237813596776e-09,0.0009687063866294,-0.0048288092948496,0.0,0.6499999761581421,0.0,-0.0059060347266495,60.0,0.2054198384284973,-0.0,-6.39802379964749e-08,0.0,283.5168762207031,289.4481201171875,293.76690673828125,295.5504455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.686667122822075e-21,-3.843333561411037e-21,-3.843333561411037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153240,299.5277404785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9100646972656,0.0,0.0,9.090828825719656e-05,299.6274108886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.9449157714844,0.0,0.0,9.573080751579256e-05,299.9571838378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9976501464844,0.0,0.0,7.070644642226398e-05,299.3000183105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8954162597656,0.0,0.0,9.573080751579256e-05,299.4105834960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8641357421875,0.0,0.0,0.0004541057860478,291.69952392578125,294.1499938964844,289.6791381835937,288.9782409667969,293.87506103515625,292.9240417480469,289.4464416503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009687085985206,2.2052237813596776e-09,0.0009687063866294,-0.0048288092948496,0.0,0.6499999761581421,0.0,-0.0059060347266495,60.0,0.2054198384284973,-0.0,-6.39802379964749e-08,0.0,283.5168762207031,289.4481201171875,293.76690673828125,295.5504455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.686667122822075e-21,-3.843333561411037e-21,-3.843333561411037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153300,299.5279846191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.90087890625,0.0,0.0,9.112288535106929e-05,299.6217956542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.9354858398437,0.0,0.0,9.595678420737386e-05,299.9551086425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9879150390625,0.0,0.0,7.087334961397573e-05,299.29840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.88629150390625,0.0,0.0,9.595678420737386e-05,299.4092712402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8551940917969,0.0,0.0,0.0004551777383312,291.6882019042969,294.1499938964844,289.62628173828125,288.9515686035156,293.8385009765625,292.7950134277344,289.4464416503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000970994355157,2.4725346214893307e-09,0.0009709919104352,-0.0055292611941695,0.0,0.6499999761581421,0.0,-0.0060385507531464,60.0,0.1648811399936676,-0.0,-6.428258103596819e-08,0.0,283.5168762207031,289.4481201171875,293.76690673828125,295.5504455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.686667122822075e-21,-3.843333561411037e-21,-3.843333561411037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153360,299.5272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.89166259765625,0.0,0.0,9.130648686550558e-05,299.6159362792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.9260559082031,0.0,0.0,9.615012822905555e-05,299.9530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9781799316406,0.0,0.0,7.101615483406931e-05,299.29669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8771667480469,0.0,0.0,9.615012822905555e-05,299.4078674316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.84625244140625,0.0,0.0,0.0004560948582366,291.67694091796875,294.1499938964844,289.57391357421875,288.9248962402344,293.8016052246094,292.6475524902344,289.44647216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009729493758641,2.701233903223965e-09,0.000972946640104,-0.0061285309493541,0.0,0.6499999761581421,0.0,-0.0061519225127995,60.0,0.1278261095285415,-0.0,-6.454181544768289e-08,0.0,283.5168762207031,289.4481201171875,293.76690673828125,295.5504455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.686667122822075e-21,-3.843333561411037e-21,-3.843333561411037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153420,299.5249938964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.87322998046875,0.0,0.0,9.165777737507597e-05,299.6044311523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.9072265625,0.0,0.0,9.652005246607588e-05,299.9486389160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.95867919921875,0.0,0.0,7.128938159439713e-05,299.2932434082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.8589172363281,0.0,0.0,9.652005246607588e-05,299.40496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.828369140625,0.0,0.0,0.0004578496445901,291.6544189453125,294.1499938964844,289.4709777832031,288.8719177246094,293.727294921875,292.3251647949219,289.4465637207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009766914881765,3.138806325964083e-09,0.0009766883449628,-0.007275098003447,0.0,0.6499999761581421,0.0,-0.0063688457012176,60.0,0.0564494021236896,-0.0,-6.503925931156118e-08,0.0,283.5168762207031,289.4481201171875,293.76690673828125,295.5504455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.686667122822075e-21,-3.843333561411037e-21,-3.843333561411037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153480,299.5249938964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.87322998046875,0.0,0.0,9.165777737507597e-05,299.6044311523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.9072265625,0.0,0.0,9.652005246607588e-05,299.9486389160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.95867919921875,0.0,0.0,7.128938159439713e-05,299.2932434082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.8589172363281,0.0,0.0,9.652005246607588e-05,299.40496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.828369140625,0.0,0.0,0.0004578496445901,291.6544189453125,294.1499938964844,289.4709777832031,288.8719177246094,293.727294921875,292.3251647949219,289.4465637207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009766914881765,3.138806325964083e-09,0.0009766883449628,-0.007275098003447,0.0,0.6499999761581421,0.0,-0.0063688457012176,60.0,0.0564494021236896,-0.0,-6.503925931156118e-08,0.0,283.5168762207031,289.4481201171875,293.76690673828125,295.5504455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.686667122822075e-21,-3.843333561411037e-21,-3.843333561411037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153540,299.5220031738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8548278808594,0.0,0.0,9.183736983686686e-05,299.593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8883972167969,0.0,0.0,9.670917643234134e-05,299.9441833496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.93927001953125,0.0,0.0,7.142906542867422e-05,299.28961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8406677246094,0.0,0.0,9.670917643234134e-05,299.402099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8105163574219,0.0,0.0,0.0004587467410601,291.63201904296875,294.1499938964844,289.3713073730469,288.8197326660156,293.6523742675781,292.0152893066406,289.4466247558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009786100126802,3.3624536488474632e-09,0.0009786066366359,-0.0078611029312014,0.0,0.6499999761581421,0.0,-0.0064797475934028,60.0,-0.0126208635047078,-0.0,-6.52942375722887e-08,0.0,283.5168762207031,289.4481201171875,293.76690673828125,295.5504455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.686667122822075e-21,-3.843333561411037e-21,-3.843333561411037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153600,299.5220031738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8548278808594,0.0,0.0,9.183736983686686e-05,299.593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8883972167969,0.0,0.0,9.670917643234134e-05,299.9441833496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.93927001953125,0.0,0.0,7.142906542867422e-05,299.28961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8406677246094,0.0,0.0,9.670917643234134e-05,299.402099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8105163574219,0.0,0.0,0.0004587467410601,291.63201904296875,294.1499938964844,289.3713073730469,288.8197326660156,293.6523742675781,292.0152893066406,289.4466247558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009786100126802,3.3624536488474632e-09,0.0009786066366359,-0.0078611029312014,0.0,0.6499999761581421,0.0,-0.0064797475934028,60.0,-0.0126208635047078,-0.0,-6.52942375722887e-08,0.0,283.5168762207031,289.4481201171875,293.76690673828125,295.5504455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.686667122822075e-21,-3.843333561411037e-21,-3.843333561411037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153660,299.5185852050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.83648681640625,0.0,0.0,9.178608888760208e-05,299.585693359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8696594238281,0.0,0.0,9.665517427492888e-05,299.9377746582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.919921875,0.0,0.0,7.138917862903327e-05,299.2859191894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.8225402832031,0.0,0.0,9.665517427492888e-05,299.3994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.792724609375,0.0,0.0,0.0004584905691444,291.6098327636719,294.1499938964844,289.2757263183594,288.7688293457031,293.5805969238281,291.7257080078125,289.4467163085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009780618129298,3.298431527909429e-09,0.0009780585533007,-0.0076933512464165,0.0,0.6499999761581421,0.0,-0.0064480057917535,60.0,-0.0732958912849426,-0.0,-6.522119377905258e-08,0.0,283.5168762207031,289.4481201171875,293.76690673828125,295.5504455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.686667122822075e-21,-3.843333561411037e-21,-3.843333561411037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153720,299.5185852050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.83648681640625,0.0,0.0,9.178608888760208e-05,299.585693359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8696594238281,0.0,0.0,9.665517427492888e-05,299.9377746582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.919921875,0.0,0.0,7.138917862903327e-05,299.2859191894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.8225402832031,0.0,0.0,9.665517427492888e-05,299.3994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.792724609375,0.0,0.0,0.0004584905691444,291.6098327636719,294.1499938964844,289.2757263183594,288.7688293457031,293.5805969238281,291.7257080078125,289.4467163085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009780618129298,3.298431527909429e-09,0.0009780585533007,-0.0076933512464165,0.0,0.6499999761581421,0.0,-0.0064480057917535,60.0,-0.0732958912849426,-0.0,-6.522119377905258e-08,0.0,283.5168762207031,289.4481201171875,293.76690673828125,295.5504455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.686667122822075e-21,-3.843333561411037e-21,-3.843333561411037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153780,299.5149230957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.8182678222656,0.0,0.0,9.163483628071845e-05,299.5795593261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8510437011719,0.0,0.0,9.649589628679678e-05,299.9285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9006652832031,0.0,0.0,7.127154094632715e-05,299.2821655273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8044738769531,0.0,0.0,9.649589628679678e-05,299.3968200683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7750244140625,0.0,0.0,0.0004577350337058,291.5877990722656,294.1499938964844,289.1851806640625,288.7197570800781,293.5052185058594,291.4755249023437,289.44677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009764481219463,3.109850599258834e-09,0.0009764449787326,-0.0071992222219705,0.0,0.6499999761581421,0.0,-0.0063545131124556,60.0,-0.1386625915765762,-0.0,-6.50062759177672e-08,0.0,283.5168762207031,289.4481201171875,293.76690673828125,295.5504455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.686667122822075e-21,-3.843333561411037e-21,-3.843333561411037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153840,299.5149230957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.8182678222656,0.0,0.0,9.163483628071845e-05,299.5795593261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8510437011719,0.0,0.0,9.649589628679678e-05,299.9285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9006652832031,0.0,0.0,7.127154094632715e-05,299.2821655273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8044738769531,0.0,0.0,9.649589628679678e-05,299.3968200683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7750244140625,0.0,0.0,0.0004577350337058,291.5877990722656,294.1499938964844,289.1851806640625,288.7197570800781,293.5052185058594,291.4755249023437,289.44677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009764481219463,3.109850599258834e-09,0.0009764449787326,-0.0071992222219705,0.0,0.6499999761581421,0.0,-0.0063545131124556,60.0,-0.1386625915765762,-0.0,-6.50062759177672e-08,0.0,283.5168762207031,289.4481201171875,293.76690673828125,295.5504455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.686667122822075e-21,-3.843333561411037e-21,-3.843333561411037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153900,299.5130310058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8091735839844,0.0,0.0,9.15533018996939e-05,299.5771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8417358398437,0.0,0.0,9.64100327109918e-05,299.9231262207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.8910827636719,0.0,0.0,7.120812369976193e-05,299.2802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7954406738281,0.0,0.0,9.64100327109918e-05,299.3955383300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.76617431640625,0.0,0.0,0.0004573277547024,291.57684326171875,294.1499938964844,289.14208984375,288.6960144042969,293.4674987792969,291.35418701171875,289.44683837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009755762293934,3.0081976909457353e-09,0.0009755732025951,-0.0069328667595982,0.0,0.6499999761581421,0.0,-0.0063041062094271,60.0,-0.1697325706481933,-0.0,-6.489057824410338e-08,0.0,283.5168762207031,289.4481201171875,293.76690673828125,295.5504455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.686667122822075e-21,-3.843333561411037e-21,-3.843333561411037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153960,299.51104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.80010986328125,0.0,0.0,9.160612535197288e-05,299.5763854980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8324890136719,0.0,0.0,9.646565740695225e-05,299.9169006347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.88153076171875,0.0,0.0,7.124921103240922e-05,299.2782897949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7864685058594,0.0,0.0,9.646565740695225e-05,299.3941345214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.75738525390625,0.0,0.0,0.0004575916100293,291.5659484863281,294.1499938964844,289.1005859375,288.67291259765625,293.4296875,291.2358703613281,289.4468688964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761385736055,3.0739535361590242e-09,0.0009761354885995,-0.0071051651611924,0.0,0.6499999761581421,0.0,-0.006336704827845,60.0,-0.1981640756130218,-0.0,-6.496541260503363e-08,0.0,283.5168762207031,289.4481201171875,293.76690673828125,295.5504455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.686667122822075e-21,-3.843333561411037e-21,-3.843333561411037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154020,299.50714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6795349121094,0.0,0.0,9.161189518636093e-05,299.5748596191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.71112060546875,0.0,0.0,9.647173283156008e-05,299.9047241210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7557373046875,0.0,0.0,7.125369302229956e-05,299.2744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6689758300781,0.0,0.0,9.647173283156008e-05,299.3916931152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6383056640625,0.0,0.0,0.0004576204228214,291.3944702148437,294.1499938964844,289.0227966308594,288.62890625,293.1886901855469,290.9878234863281,289.444580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013850156683474,3.4906351142893755e-09,0.0013850121758878,-0.007791694253683,0.0,0.6499999761581421,0.0,-0.0085806567221879,60.0,-3.2566733360290527,-0.0,-6.497360516277696e-08,0.0,283.5168762207031,289.4481201171875,293.76690673828125,295.5504455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.686667122822075e-21,-3.843333561411037e-21,-3.843333561411037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154080,299.50714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6795349121094,0.0,0.0,9.161189518636093e-05,299.5748596191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.71112060546875,0.0,0.0,9.647173283156008e-05,299.9047241210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7557373046875,0.0,0.0,7.125369302229956e-05,299.2744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6689758300781,0.0,0.0,9.647173283156008e-05,299.3916931152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6383056640625,0.0,0.0,0.0004576204228214,291.3944702148437,294.1499938964844,289.0227966308594,288.62890625,293.1886901855469,290.9878234863281,289.444580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013850156683474,3.4906351142893755e-09,0.0013850121758878,-0.007791694253683,0.0,0.6499999761581421,0.0,-0.0085806567221879,60.0,-3.2566733360290527,-0.0,-6.497360516277696e-08,0.0,283.5168762207031,289.4481201171875,293.76690673828125,295.5504455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.686667122822075e-21,-3.843333561411037e-21,-3.843333561411037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
