time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18154140,299.50323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6616516113281,0.0,0.0,9.221012442139909e-05,299.5760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.69287109375,0.0,0.0,9.71016997937113e-05,299.8927307128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7369689941406,0.0,0.0,7.171898323576897e-05,299.2705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6512145996094,0.0,0.0,9.71016997937113e-05,299.3886108398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.62091064453125,0.0,0.0,0.0004606087168212,291.3737487792969,294.1499938964844,288.95538330078125,288.5897216796875,293.1159973144531,290.7518310546875,289.4455871582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009909468935802,3.8347938158267425e-09,0.0009909430518746,-0.009090426377952,0.0,0.6499999761581421,0.0,-0.0067556146532297,60.0,-0.9949092268943788,-0.0,-6.582479983308076e-08,0.0,283.5168762207031,289.4481201171875,293.76690673828125,295.5504455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.686667122822075e-21,-3.843333561411037e-21,-3.843333561411037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154200,299.5030822753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6609191894531,0.0,0.0,9.223033703165127e-05,299.5761413574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.6921081542969,0.0,0.0,9.71229892456904e-05,299.8922424316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.7362060546875,0.0,0.0,7.173470658017322e-05,299.27032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.65045166015625,0.0,0.0,9.71229892456904e-05,299.3884582519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.62017822265625,0.0,0.0,0.0004607096780091,291.3728942871094,294.1499938964844,288.9527587890625,288.5881652832031,293.1130065917969,290.7412414550781,289.44561767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920999873429,3.860916031328543e-09,0.0009920961456373,-0.0091579407453536,0.0,0.6499999761581421,0.0,-0.0067732380703091,60.0,-0.9508607983589172,-0.0,-6.585366207900735e-08,0.0,283.5168762207031,289.4481201171875,293.76690673828125,295.5504455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.686667122822075e-21,-3.843333561411037e-21,-3.843333561411037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154260,299.49884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.64227294921875,0.0,0.0,9.275350748794152e-05,299.57977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.673095703125,0.0,0.0,9.767391020432116e-05,299.88055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7166442871094,0.0,0.0,7.214161450974643e-05,299.2659606933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6319580078125,0.0,0.0,9.767391020432116e-05,299.3850402832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.60205078125,0.0,0.0,0.0004633230273611,291.35137939453125,294.1499938964844,288.8913269042969,288.5512084960937,293.0440673828125,290.4671936035156,289.44586181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883657330647,4.5033266005134465e-09,0.0009883613092824,-0.0108503336086869,0.0,0.6499999761581421,0.0,-0.0070453225634992,60.0,-0.4999317824840545,-0.0,-6.66027375473277e-08,0.0,283.5168762207031,289.4481201171875,293.76690673828125,295.5504455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.686667122822075e-21,-3.843333561411037e-21,-3.843333561411037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154320,299.49884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.64227294921875,0.0,0.0,9.275350748794152e-05,299.57977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.673095703125,0.0,0.0,9.767391020432116e-05,299.88055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7166442871094,0.0,0.0,7.214161450974643e-05,299.2659606933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6319580078125,0.0,0.0,9.767391020432116e-05,299.3850402832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.60205078125,0.0,0.0,0.0004633230273611,291.35137939453125,294.1499938964844,288.8913269042969,288.5512084960937,293.0440673828125,290.4671936035156,289.44586181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883657330647,4.5033266005134465e-09,0.0009883613092824,-0.0108503336086869,0.0,0.6499999761581421,0.0,-0.0070453225634992,60.0,-0.4999317824840545,-0.0,-6.66027375473277e-08,0.0,283.5168762207031,289.4481201171875,293.76690673828125,295.5504455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.686667122822075e-21,-3.843333561411037e-21,-3.843333561411037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154380,299.4945678710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6236572265625,0.0,0.0,9.32148250285536e-05,299.584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.65411376953125,0.0,0.0,9.815969679038972e-05,299.8700256347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6971130371094,0.0,0.0,7.250041380757466e-05,299.261474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.61346435546875,0.0,0.0,9.815969679038972e-05,299.3816223144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5839233398437,0.0,0.0,0.0004656273813452,291.3299865722656,294.1499938964844,288.8394470214844,288.5185546875,292.970703125,290.192138671875,289.4459533691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932758985087,5.077987808022044e-09,0.0009932708926498,-0.0123559171333909,0.0,0.6499999761581421,0.0,-0.0073301848024129,60.0,-0.430266261100769,-0.0,-6.726674683932289e-08,0.0,283.5168762207031,289.4481201171875,293.76690673828125,295.5504455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.686667122822075e-21,-3.843333561411037e-21,-3.843333561411037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154440,299.4945678710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6236572265625,0.0,0.0,9.32148250285536e-05,299.584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.65411376953125,0.0,0.0,9.815969679038972e-05,299.8700256347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6971130371094,0.0,0.0,7.250041380757466e-05,299.261474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.61346435546875,0.0,0.0,9.815969679038972e-05,299.3816223144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5839233398437,0.0,0.0,0.0004656273813452,291.3299865722656,294.1499938964844,288.8394470214844,288.5185546875,292.970703125,290.192138671875,289.4459533691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932758985087,5.077987808022044e-09,0.0009932708926498,-0.0123559171333909,0.0,0.6499999761581421,0.0,-0.0073301848024129,60.0,-0.430266261100769,-0.0,-6.726674683932289e-08,0.0,283.5168762207031,289.4481201171875,293.76690673828125,295.5504455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.686667122822075e-21,-3.843333561411037e-21,-3.843333561411037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154500,299.4924011230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6143798828125,0.0,0.0,9.34065246838145e-05,299.58544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6446228027344,0.0,0.0,9.836156823439524e-05,299.8652648925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6873474121094,0.0,0.0,7.264952000696212e-05,299.2591857910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6042175292969,0.0,0.0,9.836156823439524e-05,299.37994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5748596191406,0.0,0.0,0.0004665849555749,291.3193359375,294.1499938964844,288.8173522949219,288.5040283203125,292.9341125488281,290.0658569335937,289.4459533691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953187545761,5.316780793407361e-09,0.0009953133994713,-0.012981517240405,0.0,0.6499999761581421,0.0,-0.00744856800884,60.0,-0.4314996004104614,-0.0,-6.754363823802123e-08,0.0,283.5168762207031,289.4481201171875,293.76690673828125,295.5504455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.686667122822075e-21,-3.843333561411037e-21,-3.843333561411037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154560,299.49029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6050720214844,0.0,0.0,9.35643765842542e-05,299.5859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6351318359375,0.0,0.0,9.852779476204888e-05,299.86083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6776123046875,0.0,0.0,7.277229451574385e-05,299.2569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5950012207031,0.0,0.0,9.852779476204888e-05,299.3783264160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5658264160156,0.0,0.0,0.0004673734947573,291.3087158203125,294.1499938964844,288.7980041503906,288.49072265625,292.89764404296875,289.9462585449219,289.4459533691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970003738999,5.5134057319605745e-09,0.0009969949023798,-0.0134966326877474,0.0,0.6499999761581421,0.0,-0.0075460439547896,60.0,-0.4381938278675079,-0.0,-6.777205641128603e-08,0.0,283.5168762207031,289.4481201171875,293.76690673828125,295.5504455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.686667122822075e-21,-3.843333561411037e-21,-3.843333561411037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154620,299.48614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5865783691406,0.0,0.0,9.376574598718436e-05,299.5853881835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.61627197265625,0.0,0.0,9.873984527075665e-05,299.8531799316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6582336425781,0.0,0.0,7.292891677934676e-05,299.2525939941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5766296386719,0.0,0.0,9.873984527075665e-05,299.375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5478210449219,0.0,0.0,0.0004683793813455,291.2876281738281,294.1499938964844,288.76788330078125,288.4682006835937,292.82525634765625,289.7315368652344,289.4459228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991470724344,5.764192678725521e-09,0.0009991413680836,-0.0141536239534616,0.0,0.6499999761581421,0.0,-0.0076703801751136,60.0,-0.4550816118717193,-0.0,-6.806394736713628e-08,0.0,283.5168762207031,289.4481201171875,293.76690673828125,295.5504455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.686667122822075e-21,-3.843333561411037e-21,-3.843333561411037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154680,299.48614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5865783691406,0.0,0.0,9.376574598718436e-05,299.5853881835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.61627197265625,0.0,0.0,9.873984527075665e-05,299.8531799316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6582336425781,0.0,0.0,7.292891677934676e-05,299.2525939941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5766296386719,0.0,0.0,9.873984527075665e-05,299.375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5478210449219,0.0,0.0,0.0004683793813455,291.2876281738281,294.1499938964844,288.76788330078125,288.4682006835937,292.82525634765625,289.7315368652344,289.4459228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991470724344,5.764192678725521e-09,0.0009991413680836,-0.0141536239534616,0.0,0.6499999761581421,0.0,-0.0076703801751136,60.0,-0.4550816118717193,-0.0,-6.806394736713628e-08,0.0,283.5168762207031,289.4481201171875,293.76690673828125,295.5504455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.686667122822075e-21,-3.843333561411037e-21,-3.843333561411037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154740,299.482177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.56817626953125,0.0,0.0,9.383197902934626e-05,299.5836486816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5975036621094,0.0,0.0,9.88095926004462e-05,299.8468933105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6389465332031,0.0,0.0,7.298043055925518e-05,299.2485046386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.558349609375,0.0,0.0,9.88095926004462e-05,299.3724365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5298767089844,0.0,0.0,0.0004687102045863,291.2667236328125,294.1499938964844,288.75,288.4514465332031,292.7538757324219,289.5519714355469,289.44586181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998534806072,5.846597428416089e-09,0.0009998476598411,-0.0143694970756769,0.0,0.6499999761581421,0.0,-0.0077112400904297,60.0,-0.4692457914352417,-0.0,-6.815999853415633e-08,0.0,283.5168762207031,289.4481201171875,293.76690673828125,295.5504455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.686667122822075e-21,-3.843333561411037e-21,-3.843333561411037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154800,299.482177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.56817626953125,0.0,0.0,9.383197902934626e-05,299.5836486816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5975036621094,0.0,0.0,9.88095926004462e-05,299.8468933105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6389465332031,0.0,0.0,7.298043055925518e-05,299.2485046386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.558349609375,0.0,0.0,9.88095926004462e-05,299.3724365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5298767089844,0.0,0.0,0.0004687102045863,291.2667236328125,294.1499938964844,288.75,288.4514465332031,292.7538757324219,289.5519714355469,289.44586181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998534806072,5.846597428416089e-09,0.0009998476598411,-0.0143694970756769,0.0,0.6499999761581421,0.0,-0.0077112400904297,60.0,-0.4692457914352417,-0.0,-6.815999853415633e-08,0.0,283.5168762207031,289.4481201171875,293.76690673828125,295.5504455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.686667122822075e-21,-3.843333561411037e-21,-3.843333561411037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154860,299.4783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5499267578125,0.0,0.0,9.375851368531583e-05,299.5813293457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5788879394531,0.0,0.0,9.873222734313458e-05,299.8420104980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.61981201171875,0.0,0.0,7.292328518815339e-05,299.24481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5401916503906,0.0,0.0,9.873222734313458e-05,299.3700561523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5120849609375,0.0,0.0,0.0004683432343881,291.2460632324219,294.1499938964844,288.7410583496094,288.4390563964844,292.6837158203125,289.4070129394531,289.4457702636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990705875679,5.754940968216715e-09,0.0009990647668018,-0.0141293853521347,0.0,0.6499999761581421,0.0,-0.0076658064499497,60.0,-0.4782487154006958,-0.0,-6.80531684338348e-08,0.0,283.5168762207031,289.4481201171875,293.76690673828125,295.5504455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.686667122822075e-21,-3.843333561411037e-21,-3.843333561411037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154920,299.4783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5499267578125,0.0,0.0,9.375851368531583e-05,299.5813293457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5788879394531,0.0,0.0,9.873222734313458e-05,299.8420104980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.61981201171875,0.0,0.0,7.292328518815339e-05,299.24481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5401916503906,0.0,0.0,9.873222734313458e-05,299.3700561523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5120849609375,0.0,0.0,0.0004683432343881,291.2460632324219,294.1499938964844,288.7410583496094,288.4390563964844,292.6837158203125,289.4070129394531,289.4457702636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990705875679,5.754940968216715e-09,0.0009990647668018,-0.0141293853521347,0.0,0.6499999761581421,0.0,-0.0076658064499497,60.0,-0.4782487154006958,-0.0,-6.80531684338348e-08,0.0,283.5168762207031,289.4481201171875,293.76690673828125,295.5504455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.686667122822075e-21,-3.843333561411037e-21,-3.843333561411037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154980,299.4748840332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.53179931640625,0.0,0.0,9.354294161312282e-05,299.5787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5604248046875,0.0,0.0,9.850522474152967e-05,299.8386535644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.600830078125,0.0,0.0,7.275562529684976e-05,299.2415466308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.522216796875,0.0,0.0,9.850522474152967e-05,299.3681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.49444580078125,0.0,0.0,0.000467266421765,291.2256774902344,294.1499938964844,288.7369384765625,288.4292907714844,292.61492919921875,289.293701171875,289.4456481933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967731311917,5.4862367981911575e-09,0.0009967676596716,-0.013425450772047,0.0,0.6499999761581421,0.0,-0.0075326012447476,60.0,-0.482475221157074,-0.0,-6.774046568125415e-08,0.0,283.5168762207031,289.4481201171875,293.76690673828125,295.5504455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.686667122822075e-21,-3.843333561411037e-21,-3.843333561411037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155040,299.4748840332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.53179931640625,0.0,0.0,9.354294161312282e-05,299.5787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5604248046875,0.0,0.0,9.850522474152967e-05,299.8386535644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.600830078125,0.0,0.0,7.275562529684976e-05,299.2415466308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.522216796875,0.0,0.0,9.850522474152967e-05,299.3681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.49444580078125,0.0,0.0,0.000467266421765,291.2256774902344,294.1499938964844,288.7369384765625,288.4292907714844,292.61492919921875,289.293701171875,289.4456481933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967731311917,5.4862367981911575e-09,0.0009967676596716,-0.013425450772047,0.0,0.6499999761581421,0.0,-0.0075326012447476,60.0,-0.482475221157074,-0.0,-6.774046568125415e-08,0.0,283.5168762207031,289.4481201171875,293.76690673828125,295.5504455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.686667122822075e-21,-3.843333561411037e-21,-3.843333561411037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155100,299.47320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5228271484375,0.0,0.0,9.34000054257922e-05,299.5769958496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5512390136719,0.0,0.0,9.835469973040745e-05,299.83740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5914001464844,0.0,0.0,7.264444866450503e-05,299.24005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5132751464844,0.0,0.0,9.835469973040745e-05,299.36737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4856872558594,0.0,0.0,0.0004665524174924,291.2155456542969,294.1499938964844,288.736572265625,288.4253234863281,292.5809936523437,289.2458190917969,289.4455871582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952532127499,5.308083306232447e-09,0.0009952479740604,-0.0129587231203913,0.0,0.6499999761581421,0.0,-0.0074443011544644,60.0,-0.4833860397338867,-0.0,-6.753353432031872e-08,0.0,283.5168762207031,289.4481201171875,293.76690673828125,295.5504455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.686667122822075e-21,-3.843333561411037e-21,-3.843333561411037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155160,299.4715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5138244628906,0.0,0.0,9.321943070972338e-05,299.5750427246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5420837402344,0.0,0.0,9.816454985411838e-05,299.8363952636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5820007324219,0.0,0.0,7.250400085467845e-05,299.2386169433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5043640136719,0.0,0.0,9.816454985411838e-05,299.3666381835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4769287109375,0.0,0.0,0.0004656504315789,291.2054748535156,294.1499938964844,288.7373046875,288.42193603515625,292.5472106933594,289.20245361328125,289.4455261230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933256078511,5.083036658248829e-09,0.0009933206019923,-0.0123691391199827,0.0,0.6499999761581421,0.0,-0.0073327207937836,60.0,-0.4835545420646667,-0.0,-6.727258750061085e-08,0.0,283.5168762207031,289.4481201171875,293.76690673828125,295.5504455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.686667122822075e-21,-3.843333561411037e-21,-3.843333561411037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155220,299.4685363769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4960632324219,0.0,0.0,9.275475167669356e-05,299.5683898925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.52398681640625,0.0,0.0,9.76752198766917e-05,299.83599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5634155273437,0.0,0.0,7.214258221210912e-05,299.23614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4866943359375,0.0,0.0,9.76752198766917e-05,299.3655700683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4596252441406,0.0,0.0,0.0004633292555809,291.185546875,294.1499938964844,288.7418518066406,288.41680908203125,292.48114013671875,289.1369323730469,289.44537353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883705060929,4.503945216782768e-09,0.0009883659658953,-0.0108519541099667,0.0,0.6499999761581421,0.0,-0.0070456261746585,60.0,-0.4801333546638489,-0.0,-6.660345519549082e-08,0.0,283.5168762207031,289.4481201171875,293.76690673828125,295.5504455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.686667122822075e-21,-3.843333561411037e-21,-3.843333561411037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155280,299.4685363769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4960632324219,0.0,0.0,9.275475167669356e-05,299.5683898925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.52398681640625,0.0,0.0,9.76752198766917e-05,299.83599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5634155273437,0.0,0.0,7.214258221210912e-05,299.23614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4866943359375,0.0,0.0,9.76752198766917e-05,299.3655700683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4596252441406,0.0,0.0,0.0004633292555809,291.185546875,294.1499938964844,288.7418518066406,288.41680908203125,292.48114013671875,289.1369323730469,289.44537353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883705060929,4.503945216782768e-09,0.0009883659658953,-0.0108519541099667,0.0,0.6499999761581421,0.0,-0.0070456261746585,60.0,-0.4801333546638489,-0.0,-6.660345519549082e-08,0.0,283.5168762207031,289.4481201171875,293.76690673828125,295.5504455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.686667122822075e-21,-3.843333561411037e-21,-3.843333561411037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155340,299.4657897949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.478515625,0.0,0.0,9.223522647516802e-05,299.5595397949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5060729980469,0.0,0.0,9.712813334772365e-05,299.83740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5450439453125,0.0,0.0,7.173851190600544e-05,299.23406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4692687988281,0.0,0.0,9.712813334772365e-05,299.36492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4425048828125,0.0,0.0,0.0004607340961229,291.1659851074219,294.1499938964844,288.7502136230469,288.413818359375,292.4168395996094,289.0915222167969,289.4451904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828333277255,3.856528874024434e-09,0.0009828294860199,-0.0091556729748845,0.0,0.6499999761581421,0.0,-0.0067246714606881,60.0,-0.4734028875827789,-0.0,-6.5859317999184e-08,0.0,283.5168762207031,289.4481201171875,293.76690673828125,295.5504455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.686667122822075e-21,-3.843333561411037e-21,-3.843333561411037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155400,299.4657897949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.478515625,0.0,0.0,9.223522647516802e-05,299.5595397949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5060729980469,0.0,0.0,9.712813334772365e-05,299.83740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5450439453125,0.0,0.0,7.173851190600544e-05,299.23406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4692687988281,0.0,0.0,9.712813334772365e-05,299.36492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4425048828125,0.0,0.0,0.0004607340961229,291.1659851074219,294.1499938964844,288.7502136230469,288.413818359375,292.4168395996094,289.0915222167969,289.4451904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828333277255,3.856528874024434e-09,0.0009828294860199,-0.0091556729748845,0.0,0.6499999761581421,0.0,-0.0067246714606881,60.0,-0.4734028875827789,-0.0,-6.5859317999184e-08,0.0,283.5168762207031,289.4481201171875,293.76690673828125,295.5504455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.686667122822075e-21,-3.843333561411037e-21,-3.843333561411037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155460,299.4632263183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.46112060546875,0.0,0.0,9.180868073599412e-05,299.5494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.48834228515625,0.0,0.0,9.667895938036963e-05,299.8404235839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5268249511719,0.0,0.0,7.140675006667152e-05,299.2322692871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.45196533203125,0.0,0.0,9.667895938036963e-05,299.364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.425537109375,0.0,0.0,0.0004586034046951,291.1466064453125,294.1499938964844,288.7620849609375,288.4126892089844,292.35382080078125,289.0535888671875,289.44500732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009782863780856,3.3249645259303406e-09,0.0009782831184566,-0.0077628758735954,0.0,0.6499999761581421,0.0,-0.0064611476846039,60.0,-0.4646067023277282,-0.0,-6.525146289959596e-08,0.0,283.5168762207031,289.4481201171875,293.76690673828125,295.5504455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.686667122822075e-21,-3.843333561411037e-21,-3.843333561411037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155520,299.4632263183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.46112060546875,0.0,0.0,9.180868073599412e-05,299.5494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.48834228515625,0.0,0.0,9.667895938036963e-05,299.8404235839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5268249511719,0.0,0.0,7.140675006667152e-05,299.2322692871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.45196533203125,0.0,0.0,9.667895938036963e-05,299.364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.425537109375,0.0,0.0,0.0004586034046951,291.1466064453125,294.1499938964844,288.7620849609375,288.4126892089844,292.35382080078125,289.0535888671875,289.44500732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009782863780856,3.3249645259303406e-09,0.0009782831184566,-0.0077628758735954,0.0,0.6499999761581421,0.0,-0.0064611476846039,60.0,-0.4646067023277282,-0.0,-6.525146289959596e-08,0.0,283.5168762207031,289.4481201171875,293.76690673828125,295.5504455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.686667122822075e-21,-3.843333561411037e-21,-3.843333561411037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155580,299.4608764648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.40155029296875,0.0,0.0,9.155400039162488e-05,299.53875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4281616210937,0.0,0.0,9.641077485866845e-05,299.84503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.46484375,0.0,0.0,7.120866939658299e-05,299.230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3936767578125,0.0,0.0,9.641077485866845e-05,299.3643493652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3667297363281,0.0,0.0,0.000457331247162,291.0649108886719,294.1499938964844,288.77716064453125,288.4133605957031,292.2248229980469,289.00341796875,289.4444274902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009758759988471,3.0078917134801486e-09,0.0009758730302564,-0.0069317622110247,0.0,0.6499999761581421,0.0,-0.0063054747879505,60.0,-1.3966175317764282,-0.0,-6.488988191222235e-08,0.0,283.5168762207031,289.4481201171875,293.76690673828125,295.5504455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.686667122822075e-21,-3.843333561411037e-21,-3.843333561411037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155640,299.4608764648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.40155029296875,0.0,0.0,9.155400039162488e-05,299.53875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4281616210937,0.0,0.0,9.641077485866845e-05,299.84503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.46484375,0.0,0.0,7.120866939658299e-05,299.230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3936767578125,0.0,0.0,9.641077485866845e-05,299.3643493652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3667297363281,0.0,0.0,0.000457331247162,291.0649108886719,294.1499938964844,288.77716064453125,288.4133605957031,292.2248229980469,289.00341796875,289.4444274902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009758759988471,3.0078917134801486e-09,0.0009758730302564,-0.0069317622110247,0.0,0.6499999761581421,0.0,-0.0063054747879505,60.0,-1.3966175317764282,-0.0,-6.488988191222235e-08,0.0,283.5168762207031,289.4481201171875,293.76690673828125,295.5504455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.686667122822075e-21,-3.843333561411037e-21,-3.843333561411037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155700,299.4597473144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3928527832031,0.0,0.0,9.156081796390936e-05,299.5335693359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4193115234375,0.0,0.0,9.641794895287604e-05,299.8479919433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4557800292969,0.0,0.0,7.121396629372612e-05,299.2300720214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3850402832031,0.0,0.0,9.641794895287604e-05,299.3641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3582458496094,0.0,0.0,0.0004573652986437,291.0554504394531,294.1499938964844,288.7857666015625,288.4142761230469,292.195068359375,288.99224853515625,289.4444274902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009756426443345,3.016028538027626e-09,0.0009756396175362,-0.0069533861242234,0.0,0.6499999761581421,0.0,-0.0063079856336116,60.0,-0.9378842711448668,-0.0,-6.489948845000981e-08,0.0,283.5168762207031,289.4481201171875,293.76690673828125,295.5504455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.686667122822075e-21,-3.843333561411037e-21,-3.843333561411037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155760,299.45867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3842163085937,0.0,0.0,9.162833885056898e-05,299.52862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4104919433594,0.0,0.0,9.648905688663945e-05,299.8512878417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4467468261719,0.0,0.0,7.126648415578529e-05,299.2294616699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3764343261719,0.0,0.0,9.648905688663945e-05,299.3639221191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3498229980469,0.0,0.0,0.0004577025829348,291.0460510253906,294.1499938964844,288.7950744628906,288.41558837890625,292.1656799316406,288.98114013671875,289.4443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009763615089468,3.1001055056378846e-09,0.0009763584239408,-0.0071736904792487,0.0,0.6499999761581421,0.0,-0.0063496655784547,60.0,-0.6957043409347534,-0.0,-6.499518434566198e-08,0.0,283.5168762207031,289.4481201171875,293.76690673828125,295.5504455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.686667122822075e-21,-3.843333561411037e-21,-3.843333561411037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155820,299.4565734863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3669738769531,0.0,0.0,9.18148216442205e-05,299.52020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3929443359375,0.0,0.0,9.668542770668864e-05,299.8583068847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4287414550781,0.0,0.0,7.141153037082404e-05,299.2284240722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3592834472656,0.0,0.0,9.668542770668864e-05,299.3634338378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3329772949219,0.0,0.0,0.0004586340801324,291.02734375,294.1499938964844,288.8155212402344,288.4192199707031,292.10791015625,288.9628295898437,289.44415283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009783473797142,3.332349285400937e-09,0.0009783441200852,-0.0077822278253734,0.0,0.6499999761581421,0.0,-0.0064647975377738,60.0,-0.496998131275177,-0.0,-6.525989704186942e-08,0.0,283.5168762207031,289.4481201171875,293.76690673828125,295.5504455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.686667122822075e-21,-3.843333561411037e-21,-3.843333561411037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155880,299.4565734863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3669738769531,0.0,0.0,9.18148216442205e-05,299.52020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3929443359375,0.0,0.0,9.668542770668864e-05,299.8583068847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4287414550781,0.0,0.0,7.141153037082404e-05,299.2284240722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3592834472656,0.0,0.0,9.668542770668864e-05,299.3634338378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3329772949219,0.0,0.0,0.0004586340801324,291.02734375,294.1499938964844,288.8155212402344,288.4192199707031,292.10791015625,288.9628295898437,289.44415283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009783473797142,3.332349285400937e-09,0.0009783441200852,-0.0077822278253734,0.0,0.6499999761581421,0.0,-0.0064647975377738,60.0,-0.496998131275177,-0.0,-6.525989704186942e-08,0.0,283.5168762207031,289.4481201171875,293.76690673828125,295.5504455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.686667122822075e-21,-3.843333561411037e-21,-3.843333561411037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155940,299.45458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.349853515625,0.0,0.0,9.180998313240708e-05,299.5146789550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3755187988281,0.0,0.0,9.66803272604011e-05,299.8622131347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.410888671875,0.0,0.0,7.140776142477989e-05,299.2275695800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3422546386719,0.0,0.0,9.66803272604011e-05,299.3630065917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3162841796875,0.0,0.0,0.0004586098948493,291.0088806152344,294.1499938964844,288.8381652832031,288.4241027832031,292.05181884765625,288.9505920410156,289.44390869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000978298485279,3.3262204102157966e-09,0.00097829522565,-0.0077661648392677,0.0,0.6499999761581421,0.0,-0.006461776793003,60.0,-0.438485711812973,-0.0,-6.525289819592217e-08,0.0,283.5168762207031,289.4481201171875,293.76690673828125,295.5504455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.686667122822075e-21,-3.843333561411037e-21,-3.843333561411037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156000,299.45458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.349853515625,0.0,0.0,9.180998313240708e-05,299.5146789550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3755187988281,0.0,0.0,9.66803272604011e-05,299.8622131347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.410888671875,0.0,0.0,7.140776142477989e-05,299.2275695800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3422546386719,0.0,0.0,9.66803272604011e-05,299.3630065917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3162841796875,0.0,0.0,0.0004586098948493,291.0088806152344,294.1499938964844,288.8381652832031,288.4241027832031,292.05181884765625,288.9505920410156,289.44390869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000978298485279,3.3262204102157966e-09,0.00097829522565,-0.0077661648392677,0.0,0.6499999761581421,0.0,-0.006461776793003,60.0,-0.438485711812973,-0.0,-6.525289819592217e-08,0.0,283.5168762207031,289.4481201171875,293.76690673828125,295.5504455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.686667122822075e-21,-3.843333561411037e-21,-3.843333561411037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156060,299.45269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3328857421875,0.0,0.0,9.16337376111187e-05,299.51171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3582458496094,0.0,0.0,9.649473940953612e-05,299.8627624511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3931884765625,0.0,0.0,7.127068965928629e-05,299.2267150878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3254089355469,0.0,0.0,9.649473940953612e-05,299.3627319335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2997436523437,0.0,0.0,0.0004577295621857,290.9906005859375,294.1499938964844,288.8627014160156,288.4300842285156,291.9971008300781,288.9429931640625,289.4436340332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009764196584001,3.106536805574933e-09,0.0009764165151864,-0.0071905390359461,0.0,0.6499999761581421,0.0,-0.0063528693281114,60.0,-0.4067181944847107,-0.0,-6.500250293584031e-08,0.0,283.5168762207031,289.4481201171875,293.76690673828125,295.5504455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.686667122822075e-21,-3.843333561411037e-21,-3.843333561411037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156120,299.45269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3328857421875,0.0,0.0,9.16337376111187e-05,299.51171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3582458496094,0.0,0.0,9.649473940953612e-05,299.8627624511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3931884765625,0.0,0.0,7.127068965928629e-05,299.2267150878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3254089355469,0.0,0.0,9.649473940953612e-05,299.3627319335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2997436523437,0.0,0.0,0.0004577295621857,290.9906005859375,294.1499938964844,288.8627014160156,288.4300842285156,291.9971008300781,288.9429931640625,289.4436340332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009764196584001,3.106536805574933e-09,0.0009764165151864,-0.0071905390359461,0.0,0.6499999761581421,0.0,-0.0063528693281114,60.0,-0.4067181944847107,-0.0,-6.500250293584031e-08,0.0,283.5168762207031,289.4481201171875,293.76690673828125,295.5504455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.686667122822075e-21,-3.843333561411037e-21,-3.843333561411037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156180,299.4509582519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.31610107421875,0.0,0.0,9.13228141143918e-05,299.5118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3411560058594,0.0,0.0,9.616732131689788e-05,299.8621520996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.37567138671875,0.0,0.0,7.102885865606368e-05,299.225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3086853027344,0.0,0.0,9.616732131689788e-05,299.3627014160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2833557128906,0.0,0.0,0.0004561764071695,290.9725952148437,294.1499938964844,288.8887939453125,288.4369812011719,291.9439697265625,288.9400939941406,289.443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009731097379699,2.7190489859663103e-09,0.0009731070022098,-0.0061752037145197,0.0,0.6499999761581421,0.0,-0.0061607947573065,60.0,-0.3835114240646362,-0.0,-6.456201617766055e-08,0.0,283.5168762207031,289.4481201171875,293.76690673828125,295.5504455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.686667122822075e-21,-3.843333561411037e-21,-3.843333561411037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156240,299.4509582519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.31610107421875,0.0,0.0,9.13228141143918e-05,299.5118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3411560058594,0.0,0.0,9.616732131689788e-05,299.8621520996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.37567138671875,0.0,0.0,7.102885865606368e-05,299.225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3086853027344,0.0,0.0,9.616732131689788e-05,299.3627014160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2833557128906,0.0,0.0,0.0004561764071695,290.9725952148437,294.1499938964844,288.8887939453125,288.4369812011719,291.9439697265625,288.9400939941406,289.443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009731097379699,2.7190489859663103e-09,0.0009731070022098,-0.0061752037145197,0.0,0.6499999761581421,0.0,-0.0061607947573065,60.0,-0.3835114240646362,-0.0,-6.456201617766055e-08,0.0,283.5168762207031,289.4481201171875,293.76690673828125,295.5504455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.686667122822075e-21,-3.843333561411037e-21,-3.843333561411037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156300,299.4501037597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2662658691406,0.0,0.0,9.080193558475004e-05,299.5127868652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2909851074219,0.0,0.0,9.561881597619504e-05,299.8616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3236999511719,0.0,0.0,7.062373333610594e-05,299.22540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.260009765625,0.0,0.0,9.561881597619504e-05,299.3629455566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2339782714844,0.0,0.0,0.0004535745247267,290.9019470214844,294.1499938964844,288.9022827148437,288.4407043457031,291.8590393066406,288.9139099121094,289.4427185058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0017737782327458,2.8775930527302762e-09,0.0017737753223627,-0.005791368894279,0.0,0.6499999761581421,0.0,-0.0102573661133646,60.0,-1.9106667041778564,-0.0,-6.38276347331157e-08,0.0,283.5168762207031,289.4481201171875,293.76690673828125,295.5504455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.686667122822075e-21,-3.843333561411037e-21,-3.843333561411037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156360,299.4491882324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.26727294921875,0.0,0.0,9.0791771071963e-05,299.51416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2918701171875,0.0,0.0,9.560810576658696e-05,299.86114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.32476806640625,0.0,0.0,7.061582437017933e-05,299.2250061035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.26080322265625,0.0,0.0,9.560810576658696e-05,299.3630676269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.235107421875,0.0,0.0,0.0004535237385425,290.90692138671875,294.1499938964844,288.91607666015625,288.4446105957031,291.7762145996094,288.9229736328125,289.442626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015921693993732,2.683072652942542e-09,0.0015921667218208,-0.0054615959525108,0.0,0.6499999761581421,0.0,-0.0092563573271036,60.0,-1.3777639865875244,-0.0,-6.381327466442599e-08,0.0,283.5168762207031,289.4481201171875,293.76690673828125,295.5504455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.686667122822075e-21,-3.843333561411037e-21,-3.843333561411037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
