time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18156420,299.4445495605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.26275634765625,0.0,0.0,9.057802526513116e-05,299.5187683105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.28717041015625,0.0,0.0,9.53830240177922e-05,299.85986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.320068359375,0.0,0.0,7.044957601465285e-05,299.2243347167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.256103515625,0.0,0.0,9.53830240177922e-05,299.3636474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2308654785156,0.0,0.0,0.0004524560354184,290.9052124023437,294.1499938964844,288.9442749023437,288.45281982421875,291.6446533203125,288.9299621582031,289.4427795410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006778745446354,1.5031790256969655e-09,0.0006778730312362,-0.0032739934977144,0.0,0.6499999761581421,0.0,-0.0041262870654463,60.0,-0.6574068069458008,-0.0,-6.351305614771263e-08,0.0,283.5168762207031,289.4481201171875,293.76690673828125,295.5504455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.686667122822075e-21,-3.843333561411037e-21,-3.843333561411037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156480,299.4445495605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.26275634765625,0.0,0.0,9.057802526513116e-05,299.5187683105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.28717041015625,0.0,0.0,9.53830240177922e-05,299.85986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.320068359375,0.0,0.0,7.044957601465285e-05,299.2243347167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.256103515625,0.0,0.0,9.53830240177922e-05,299.3636474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2308654785156,0.0,0.0,0.0004524560354184,290.9052124023437,294.1499938964844,288.9442749023437,288.45281982421875,291.6446533203125,288.9299621582031,289.4427795410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006778745446354,1.5031790256969655e-09,0.0006778730312362,-0.0032739934977144,0.0,0.6499999761581421,0.0,-0.0041262870654463,60.0,-0.6574068069458008,-0.0,-6.351305614771263e-08,0.0,283.5168762207031,289.4481201171875,293.76690673828125,295.5504455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.686667122822075e-21,-3.843333561411037e-21,-3.843333561411037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156540,299.438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2391662597656,0.0,0.0,9.030420187627897e-05,299.5249328613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.26324462890625,0.0,0.0,9.509467054158448e-05,299.8586120605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.29547119140625,0.0,0.0,7.023660145932809e-05,299.22381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2327880859375,0.0,0.0,9.509467054158448e-05,299.3644104003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2076416015625,0.0,0.0,0.0004510882135946,290.8763732910156,294.1499938964844,288.9730224609375,288.46148681640625,291.6002197265625,288.93133544921875,289.4423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007882213685661,1.275382688348258e-09,0.0007882200879976,-0.002564774826169,0.0,0.6499999761581421,0.0,-0.0045778122730553,60.0,-0.3446162641048431,-0.0,-6.312954070608613e-08,0.0,283.5168762207031,289.4481201171875,293.76690673828125,295.5504455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.686667122822075e-21,-3.843333561411037e-21,-3.843333561411037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156600,299.438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2391662597656,0.0,0.0,9.030420187627897e-05,299.5249328613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.26324462890625,0.0,0.0,9.509467054158448e-05,299.8586120605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.29547119140625,0.0,0.0,7.023660145932809e-05,299.22381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2327880859375,0.0,0.0,9.509467054158448e-05,299.3644104003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2076416015625,0.0,0.0,0.0004510882135946,290.8763732910156,294.1499938964844,288.9730224609375,288.46148681640625,291.6002197265625,288.93133544921875,289.4423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007882213685661,1.275382688348258e-09,0.0007882200879976,-0.002564774826169,0.0,0.6499999761581421,0.0,-0.0045778122730553,60.0,-0.3446162641048431,-0.0,-6.312954070608613e-08,0.0,283.5168762207031,289.4481201171875,293.76690673828125,295.5504455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.686667122822075e-21,-3.843333561411037e-21,-3.843333561411037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156660,299.4340515136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2093811035156,0.0,0.0,9.021894948091358e-05,299.5313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.23309326171875,0.0,0.0,9.500489250058308e-05,299.8573608398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.264404296875,0.0,0.0,7.017029565759003e-05,299.223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2034912109375,0.0,0.0,9.500489250058308e-05,299.3651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1782531738281,0.0,0.0,0.0004506623663473,290.8379211425781,294.1499938964844,289.00201416015625,288.47039794921875,291.5546875,288.9331359863281,289.4419250488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009147341479547,1.2967285023535167e-09,0.0009147328091785,-0.0024943810421973,0.0,0.6499999761581421,0.0,-0.0052234008908271,60.0,-0.3175709247589111,-0.0,-6.301033295130766e-08,0.0,283.5168762207031,289.4481201171875,293.76690673828125,295.5504455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.686667122822075e-21,-3.843333561411037e-21,-3.843333561411037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156720,299.4340515136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2093811035156,0.0,0.0,9.021894948091358e-05,299.5313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.23309326171875,0.0,0.0,9.500489250058308e-05,299.8573608398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.264404296875,0.0,0.0,7.017029565759003e-05,299.223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2034912109375,0.0,0.0,9.500489250058308e-05,299.3651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1782531738281,0.0,0.0,0.0004506623663473,290.8379211425781,294.1499938964844,289.00201416015625,288.47039794921875,291.5546875,288.9331359863281,289.4419250488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009147341479547,1.2967285023535167e-09,0.0009147328091785,-0.0024943810421973,0.0,0.6499999761581421,0.0,-0.0052234008908271,60.0,-0.3175709247589111,-0.0,-6.301033295130766e-08,0.0,283.5168762207031,289.4481201171875,293.76690673828125,295.5504455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.686667122822075e-21,-3.843333561411037e-21,-3.843333561411037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156780,299.4310302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1888427734375,0.0,0.0,9.019119897857308e-05,299.5367736816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2122497558594,0.0,0.0,9.497567225480452e-05,299.8560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2430114746094,0.0,0.0,7.014870789134875e-05,299.2229309082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1831359863281,0.0,0.0,9.497567225480452e-05,299.36572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1581115722656,0.0,0.0,0.0004505237448029,290.814697265625,294.1499938964844,289.0309143066406,288.4794311523437,291.5113830566406,288.9355163574219,289.4415588378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009140346082858,1.2616663269682247e-09,0.0009140333859249,-0.002402902347967,0.0,0.6499999761581421,0.0,-0.0052040102891623,60.0,-0.2923398613929748,-0.0,-6.297148047451628e-08,0.0,283.5168762207031,289.4481201171875,293.76690673828125,295.5504455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.686667122822075e-21,-3.843333561411037e-21,-3.843333561411037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156840,299.4310302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1888427734375,0.0,0.0,9.019119897857308e-05,299.5367736816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2122497558594,0.0,0.0,9.497567225480452e-05,299.8560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2430114746094,0.0,0.0,7.014870789134875e-05,299.2229309082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1831359863281,0.0,0.0,9.497567225480452e-05,299.36572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1581115722656,0.0,0.0,0.0004505237448029,290.814697265625,294.1499938964844,289.0309143066406,288.4794311523437,291.5113830566406,288.9355163574219,289.4415588378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009140346082858,1.2616663269682247e-09,0.0009140333859249,-0.002402902347967,0.0,0.6499999761581421,0.0,-0.0052040102891623,60.0,-0.2923398613929748,-0.0,-6.297148047451628e-08,0.0,283.5168762207031,289.4481201171875,293.76690673828125,295.5504455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.686667122822075e-21,-3.843333561411037e-21,-3.843333561411037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156900,299.4300231933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1739807128906,0.0,0.0,9.01241655810736e-05,299.5387878417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1971435546875,0.0,0.0,9.490508818998931e-05,299.85546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2275085449219,0.0,0.0,7.009657565504313e-05,299.2226867675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.16845703125,0.0,0.0,9.490508818998931e-05,299.36602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1434326171875,0.0,0.0,0.0004501889343373,290.7958984375,294.1499938964844,289.0452575683594,288.48394775390625,291.4888610839844,288.936767578125,289.4413146972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941264288499,1.2590561926373312e-09,0.0009941251482814,-0.0023159489501267,0.0,0.6499999761581421,0.0,-0.0056054173037409,60.0,-0.295693576335907,-0.0,-6.28778806799346e-08,0.0,283.5168762207031,289.4481201171875,293.76690673828125,295.5504455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.686667122822075e-21,-3.843333561411037e-21,-3.843333561411037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156960,299.4294128417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1658935546875,0.0,0.0,9.009260247694328e-05,299.5401916503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1889343261719,0.0,0.0,9.487184433965012e-05,299.85479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2191162109375,0.0,0.0,7.007201929809526e-05,299.222412109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1604309082031,0.0,0.0,9.487184433965012e-05,299.36627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1355285644531,0.0,0.0,0.0004500312206801,290.7876281738281,294.1499938964844,289.0594177246094,288.4884338378906,291.46795654296875,288.93798828125,289.441162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009618572075851,1.1876961636403394e-09,0.0009618560434319,-0.002160612726584,0.0,0.6499999761581421,0.0,-0.0054109045304358,60.0,-0.2753487527370453,-0.0,-6.283379150318069e-08,0.0,283.5168762207031,289.4481201171875,293.76690673828125,295.5504455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.686667122822075e-21,-3.843333561411037e-21,-3.843333561411037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157020,299.42950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1555480957031,0.0,0.0,6.35157193755731e-05,299.5415954589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.17840576171875,0.0,0.0,6.688511348329484e-05,299.8535461425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2083435058594,0.0,0.0,4.940111466567032e-05,299.2218322753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.15008544921875,0.0,0.0,6.688511348329484e-05,299.3668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1254272460937,0.0,0.0,0.0003172741853632,290.7762756347656,294.1499938964844,289.087158203125,288.4972229003906,291.43804931640625,288.9413757324219,289.4408569335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007312941015698,8.584862820626427e-10,0.0007312932866625,-0.0015256803017109,0.0,0.6499999761581421,0.0,-0.0040915943682193,60.0,-0.2150410264730453,-0.0,-3.1230356967171247e-08,0.0,283.5168762207031,289.4481201171875,293.76690673828125,295.5504455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.686667122822075e-21,-3.843333561411037e-21,-3.843333561411037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157080,299.42950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1555480957031,0.0,0.0,6.35157193755731e-05,299.5415954589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.17840576171875,0.0,0.0,6.688511348329484e-05,299.8535461425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2083435058594,0.0,0.0,4.940111466567032e-05,299.2218322753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.15008544921875,0.0,0.0,6.688511348329484e-05,299.3668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1254272460937,0.0,0.0,0.0003172741853632,290.7762756347656,294.1499938964844,289.087158203125,288.4972229003906,291.43804931640625,288.9413757324219,289.4408569335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007312941015698,8.584862820626427e-10,0.0007312932866625,-0.0015256803017109,0.0,0.6499999761581421,0.0,-0.0040915943682193,60.0,-0.2150410264730453,-0.0,-3.1230356967171247e-08,0.0,283.5168762207031,289.4481201171875,293.76690673828125,295.5504455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.686667122822075e-21,-3.843333561411037e-21,-3.843333561411037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157140,299.43023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.16607666015625,0.0,0.0,9.01463135960512e-05,299.54229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.18896484375,0.0,0.0,9.49284076341428e-05,299.8523254394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.21923828125,0.0,0.0,7.01137978467159e-05,299.2211608886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1603088378906,0.0,0.0,9.49284076341428e-05,299.3673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1360778808594,0.0,0.0,0.000450299528893,290.7989196777344,294.1499938964844,289.1138610839844,288.50567626953125,291.413330078125,288.9486999511719,289.4407958984375,0.0,0.0,0.0,0.0,1.0,1.0,-1.813613562262617e-05,3.086899902360329e-10,1.8135826394427568e-05,-0.0007934152381494,0.0,0.6499999761581421,0.0,-0.0002693295828066,60.0,-0.0929659157991409,-0.0,-6.29085832315468e-08,0.0,283.5168762207031,289.4481201171875,293.76690673828125,295.5504455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.686667122822075e-21,-3.843333561411037e-21,-3.843333561411037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157200,299.43023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.16607666015625,0.0,0.0,9.01463135960512e-05,299.54229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.18896484375,0.0,0.0,9.49284076341428e-05,299.8523254394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.21923828125,0.0,0.0,7.01137978467159e-05,299.2211608886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1603088378906,0.0,0.0,9.49284076341428e-05,299.3673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1360778808594,0.0,0.0,0.000450299528893,290.7989196777344,294.1499938964844,289.1138610839844,288.50567626953125,291.413330078125,288.9486999511719,289.4407958984375,0.0,0.0,0.0,0.0,1.0,1.0,-1.813613562262617e-05,3.086899902360329e-10,1.8135826394427568e-05,-0.0007934152381494,0.0,0.6499999761581421,0.0,-0.0002693295828066,60.0,-0.0929659157991409,-0.0,-6.29085832315468e-08,0.0,283.5168762207031,289.4481201171875,293.76690673828125,295.5504455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.686667122822075e-21,-3.843333561411037e-21,-3.843333561411037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157260,299.431396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1683654785156,0.0,0.0,2.2122752852737904e-05,299.54229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19122314453125,0.0,0.0,2.329632297914941e-05,299.85107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2216491699219,0.0,0.0,1.7206584743689746e-05,299.2203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1625061035156,0.0,0.0,2.329632297914941e-05,299.3677673339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1383972167969,0.0,0.0,0.0001105077390093,290.8000183105469,294.1499938964844,289.13916015625,288.5136108398437,291.3776550292969,288.9427490234375,289.4407958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002356468176003,2.9475616392105053e-10,0.0002356465120101,-0.0005392726161517,0.0,0.6499999761581421,0.0,-0.0013273449148982,60.0,-0.3751865327358246,-0.0,-3.788717339858749e-09,0.0,283.5168762207031,289.4481201171875,293.76690673828125,295.5504455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.686667122822075e-21,-3.843333561411037e-21,-3.843333561411037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157320,299.431396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1683654785156,0.0,0.0,2.2122752852737904e-05,299.54229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19122314453125,0.0,0.0,2.329632297914941e-05,299.85107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2216491699219,0.0,0.0,1.7206584743689746e-05,299.2203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1625061035156,0.0,0.0,2.329632297914941e-05,299.3677673339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1383972167969,0.0,0.0,0.0001105077390093,290.8000183105469,294.1499938964844,289.13916015625,288.5136108398437,291.3776550292969,288.9427490234375,289.4407958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002356468176003,2.9475616392105053e-10,0.0002356465120101,-0.0005392726161517,0.0,0.6499999761581421,0.0,-0.0013273449148982,60.0,-0.3751865327358246,-0.0,-3.788717339858749e-09,0.0,283.5168762207031,289.4481201171875,293.76690673828125,295.5504455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.686667122822075e-21,-3.843333561411037e-21,-3.843333561411037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157380,299.43243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.169921875,0.0,0.0,1.491232524131192e-05,299.5418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1928100585937,0.0,0.0,1.57033973664511e-05,299.84979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2232666015625,0.0,0.0,1.159847579401685e-05,299.2196350097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1640014648437,0.0,0.0,1.57033973664511e-05,299.3680725097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1399230957031,0.0,0.0,7.449016266036779e-05,290.80157470703125,294.1499938964844,289.1627197265625,288.5209045410156,291.3756408691406,288.9476013183594,289.4402160644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001416928716935,1.8150952962869837e-10,0.0001416926970705,-0.0003354990039952,0.0,0.6499999761581421,0.0,-0.0008007450378499,60.0,-0.1357960999011993,-0.0,-1.721490505701695e-09,0.0,283.5168762207031,289.4481201171875,293.76690673828125,295.5504455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.686667122822075e-21,-3.843333561411037e-21,-3.843333561411037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157440,299.43243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.169921875,0.0,0.0,1.491232524131192e-05,299.5418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1928100585937,0.0,0.0,1.57033973664511e-05,299.84979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2232666015625,0.0,0.0,1.159847579401685e-05,299.2196350097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1640014648437,0.0,0.0,1.57033973664511e-05,299.3680725097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1399230957031,0.0,0.0,7.449016266036779e-05,290.80157470703125,294.1499938964844,289.1627197265625,288.5209045410156,291.3756408691406,288.9476013183594,289.4402160644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001416928716935,1.8150952962869837e-10,0.0001416926970705,-0.0003354990039952,0.0,0.6499999761581421,0.0,-0.0008007450378499,60.0,-0.1357960999011993,-0.0,-1.721490505701695e-09,0.0,283.5168762207031,289.4481201171875,293.76690673828125,295.5504455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.686667122822075e-21,-3.843333561411037e-21,-3.843333561411037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157500,299.4328308105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1683959960937,0.0,0.0,1.1263489795965144e-05,299.54156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1912841796875,0.0,0.0,1.1860997801704798e-05,299.84912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2216796875,0.0,0.0,8.760492164583411e-06,299.2193298339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1625366210937,0.0,0.0,1.1860997801704798e-05,299.3681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.138427734375,0.0,0.0,5.626347046927549e-05,290.7991943359375,294.1499938964844,289.1737365722656,288.5242614746094,291.3730163574219,288.948486328125,289.44000244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001199988473672,1.5009361808981936e-10,0.0001199986945721,-0.0002745999372564,0.0,0.6499999761581421,0.0,-0.0006759224343113,60.0,-0.1402656435966491,-0.0,-9.82109393810049e-10,0.0,283.5168762207031,289.4481201171875,293.76690673828125,295.5504455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.686667122822075e-21,-3.843333561411037e-21,-3.843333561411037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157560,299.4330444335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1686096191406,0.0,0.0,9.568489076627884e-06,299.5411682128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.19146728515625,0.0,0.0,1.007607988867676e-05,299.8484191894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2218933105469,0.0,0.0,7.442157766490709e-06,299.2191162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1627502441406,0.0,0.0,1.007607988867676e-05,299.3682556152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1386413574219,0.0,0.0,4.779658775078133e-05,290.7994384765625,294.1499938964844,289.1842346191406,288.52740478515625,291.3727111816406,288.9494934082031,289.4398193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001019600022118,1.2752590650144668e-10,0.0001019598712446,-0.0002333079901291,0.0,0.6499999761581421,0.0,-0.0005743112997151,60.0,-0.0987842977046966,-0.0,-7.087622710955082e-10,0.0,283.5168762207031,289.4481201171875,293.76690673828125,295.5504455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.686667122822075e-21,-3.843333561411037e-21,-3.843333561411037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157620,299.4331359863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1687927246094,0.0,0.0,6.431127076211851e-06,299.540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.191650390625,0.0,0.0,6.7722862695518415e-06,299.8469543457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2220764160156,0.0,0.0,5.0019875743601006e-06,299.21875,303.1499938964844,285.1499938964844,0.0,-0.0,291.16290283203125,0.0,0.0,6.7722862695518415e-06,299.3683166503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1388244628906,0.0,0.0,3.212481533410028e-05,290.7996520996094,294.1499938964844,289.203369140625,288.532958984375,291.372314453125,288.9508056640625,289.439453125,0.0,0.0,0.0,0.0,1.0,1.0,-6.852835940662771e-05,8.571159754167113e-11,6.852827209513634e-05,-0.0001568090228829,0.0,0.6499999761581421,0.0,-0.0003860005526803,60.0,-0.0458595603704452,-0.0,-3.20175469470385e-10,0.0,283.5168762207031,289.4481201171875,293.76690673828125,295.5504455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.686667122822075e-21,-3.843333561411037e-21,-3.843333561411037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157680,299.4331359863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1687927246094,0.0,0.0,6.431127076211851e-06,299.540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.191650390625,0.0,0.0,6.7722862695518415e-06,299.8469543457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2220764160156,0.0,0.0,5.0019875743601006e-06,299.21875,303.1499938964844,285.1499938964844,0.0,-0.0,291.16290283203125,0.0,0.0,6.7722862695518415e-06,299.3683166503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1388244628906,0.0,0.0,3.212481533410028e-05,290.7996520996094,294.1499938964844,289.203369140625,288.532958984375,291.372314453125,288.9508056640625,289.439453125,0.0,0.0,0.0,0.0,1.0,1.0,-6.852835940662771e-05,8.571159754167113e-11,6.852827209513634e-05,-0.0001568090228829,0.0,0.6499999761581421,0.0,-0.0003860005526803,60.0,-0.0458595603704452,-0.0,-3.20175469470385e-10,0.0,283.5168762207031,289.4481201171875,293.76690673828125,295.5504455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.686667122822075e-21,-3.843333561411037e-21,-3.843333561411037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157740,299.4328308105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1688842773437,0.0,0.0,3.689959385155817e-06,299.539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1917419433594,0.0,0.0,3.885704700223869e-06,299.845458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2221984863281,0.0,0.0,2.8699682843580376e-06,299.2183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1629943847656,0.0,0.0,3.885704700223869e-06,299.3683166503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.138916015625,0.0,0.0,1.843211248342413e-05,290.7997741699219,294.1499938964844,289.2198181152344,288.53741455078125,291.3721923828125,288.9512634277344,289.43914794921875,0.0,0.0,0.0,0.0,1.0,1.0,-3.931952960556373e-05,4.9178671551741715e-11,3.931948231183924e-05,-8.997212717076764e-05,0.0,0.6499999761581421,0.0,-0.0002214755513705,60.0,-0.0201882869005203,-0.0,-1.0540399109082443e-10,0.0,283.5168762207031,289.4481201171875,293.76690673828125,295.5504455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.686667122822075e-21,-3.843333561411037e-21,-3.843333561411037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157800,299.4328308105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1688842773437,0.0,0.0,3.689959385155817e-06,299.539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1917419433594,0.0,0.0,3.885704700223869e-06,299.845458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2221984863281,0.0,0.0,2.8699682843580376e-06,299.2183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1629943847656,0.0,0.0,3.885704700223869e-06,299.3683166503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.138916015625,0.0,0.0,1.843211248342413e-05,290.7997741699219,294.1499938964844,289.2198181152344,288.53741455078125,291.3721923828125,288.9512634277344,289.43914794921875,0.0,0.0,0.0,0.0,1.0,1.0,-3.931952960556373e-05,4.9178671551741715e-11,3.931948231183924e-05,-8.997212717076764e-05,0.0,0.6499999761581421,0.0,-0.0002214755513705,60.0,-0.0201882869005203,-0.0,-1.0540399109082443e-10,0.0,283.5168762207031,289.4481201171875,293.76690673828125,295.5504455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.686667122822075e-21,-3.843333561411037e-21,-3.843333561411037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157860,299.43218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1688842773437,0.0,0.0,1.6342152093784534e-06,299.5382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1917724609375,0.0,0.0,1.7209073348567472e-06,299.8439025878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2221984863281,0.0,0.0,1.2710562486972776e-06,299.2179870605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1630249023437,0.0,0.0,1.7209073348567472e-06,299.3682556152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.138916015625,0.0,0.0,8.163244274328463e-06,290.7998046875,294.1499938964844,289.23321533203125,288.5406494140625,291.3721618652344,288.9513854980469,289.4388427734375,0.0,0.0,0.0,0.0,1.0,1.0,-1.7414162357454188e-05,2.1780587750042105e-11,1.7414140529581346e-05,-3.9847433072282e-05,0.0,0.6499999761581421,0.0,-9.808890172280373e-05,60.0,-0.0086308280006051,-0.0,-2.0674375406093404e-11,0.0,283.5168762207031,289.4481201171875,293.76690673828125,295.5504455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.686667122822075e-21,-3.843333561411037e-21,-3.843333561411037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157920,299.43218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1688842773437,0.0,0.0,1.6342152093784534e-06,299.5382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1917724609375,0.0,0.0,1.7209073348567472e-06,299.8439025878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2221984863281,0.0,0.0,1.2710562486972776e-06,299.2179870605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1630249023437,0.0,0.0,1.7209073348567472e-06,299.3682556152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.138916015625,0.0,0.0,8.163244274328463e-06,290.7998046875,294.1499938964844,289.23321533203125,288.5406494140625,291.3721618652344,288.9513854980469,289.4388427734375,0.0,0.0,0.0,0.0,1.0,1.0,-1.7414162357454188e-05,2.1780587750042105e-11,1.7414140529581346e-05,-3.9847433072282e-05,0.0,0.6499999761581421,0.0,-9.808890172280373e-05,60.0,-0.0086308280006051,-0.0,-2.0674375406093404e-11,0.0,283.5168762207031,289.4481201171875,293.76690673828125,295.5504455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.686667122822075e-21,-3.843333561411037e-21,-3.843333561411037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157980,299.4312438964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1688842773437,0.0,0.0,6.246697807910095e-07,299.5370178222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1917724609375,0.0,0.0,6.578073907803628e-07,299.84228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2221984863281,0.0,0.0,4.858542865804338e-07,299.2174987792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1630249023437,0.0,0.0,6.578073907803628e-07,299.3681030273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1389465332031,0.0,0.0,3.120355131613905e-06,290.7998046875,294.1499938964844,289.2432556152344,288.54248046875,291.3721618652344,288.9513854980469,289.43853759765625,0.0,0.0,0.0,0.0,1.0,1.0,-6.656550340267131e-06,8.325616238091804e-12,6.656542154814815e-06,-1.5231599718390498e-05,0.0,0.6499999761581421,0.0,-3.749440656974912e-05,60.0,-0.003722817171365,-0.0,-3.0207507502322258e-12,0.0,283.5168762207031,289.4481201171875,293.76690673828125,295.5504455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.686667122822075e-21,-3.843333561411037e-21,-3.843333561411037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158040,299.4312438964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1688842773437,0.0,0.0,6.246697807910095e-07,299.5370178222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1917724609375,0.0,0.0,6.578073907803628e-07,299.84228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2221984863281,0.0,0.0,4.858542865804338e-07,299.2174987792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1630249023437,0.0,0.0,6.578073907803628e-07,299.3681030273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1389465332031,0.0,0.0,3.120355131613905e-06,290.7998046875,294.1499938964844,289.2432556152344,288.54248046875,291.3721618652344,288.9513854980469,289.43853759765625,0.0,0.0,0.0,0.0,1.0,1.0,-6.656550340267131e-06,8.325616238091804e-12,6.656542154814815e-06,-1.5231599718390498e-05,0.0,0.6499999761581421,0.0,-3.749440656974912e-05,60.0,-0.003722817171365,-0.0,-3.0207507502322258e-12,0.0,283.5168762207031,289.4481201171875,293.76690673828125,295.5504455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.686667122822075e-21,-3.843333561411037e-21,-3.843333561411037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158100,299.43072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1688842773437,0.0,0.0,3.361608946761408e-07,299.5364074707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1917724609375,0.0,0.0,3.539936130891874e-07,299.8414611816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2221984863281,0.0,0.0,2.614584957427724e-07,299.2172241210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1630249023437,0.0,0.0,3.539936130891874e-07,299.3680114746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1389465332031,0.0,0.0,1.6791934740467696e-06,290.7998046875,294.1499938964844,289.2469177246094,288.5428466796875,291.3721618652344,288.9513854980469,289.4384155273437,0.0,0.0,0.0,0.0,1.0,1.0,-3.5874470540875336e-06,4.485615438115653e-12,3.5874425066140248e-06,-8.205381163861603e-06,0.0,0.6499999761581421,0.0,-2.0206221961416304e-05,60.0,-0.0024213392753154,-0.0,-8.74799039631003e-13,0.0,283.5168762207031,289.4481201171875,293.76690673828125,295.5504455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.686667122822075e-21,-3.843333561411037e-21,-3.843333561411037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158160,299.4301452636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1688842773437,0.0,0.0,1.7532352103444285e-07,299.5357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1917724609375,0.0,0.0,1.846241133307558e-07,299.8406066894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2221984863281,0.0,0.0,1.363627291084413e-07,299.2169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1630249023437,0.0,0.0,1.846241133307558e-07,299.3678894042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1389465332031,0.0,0.0,8.757773457546136e-07,290.7998046875,294.1499938964844,289.2496337890625,288.54278564453125,291.3721618652344,288.9513854980469,289.4382629394531,0.0,0.0,0.0,0.0,1.0,1.0,-1.873019186859892e-06,2.3414722851583525e-12,1.8730169131231376e-06,-4.2827527977351565e-06,0.0,0.6499999761581421,0.0,-1.0549454600550234e-05,60.0,-0.0016103088855743,-0.0,-2.379546754950612e-13,0.0,283.5168762207031,289.4481201171875,293.76690673828125,295.5504455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.686667122822075e-21,-3.843333561411037e-21,-3.843333561411037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158220,299.4288635253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1688842773437,0.0,0.0,1.4363327416333505e-08,299.534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1917724609375,0.0,0.0,1.5125275254490592e-08,299.8388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2221984863281,0.0,0.0,1.1171477076743486e-08,299.2161865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1630249023437,0.0,0.0,1.5125275254490592e-08,299.3676147460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1389465332031,0.0,0.0,7.174779881324866e-08,290.7998046875,294.1499938964844,289.2519836425781,288.5414123535156,291.3721618652344,288.9513854980469,289.4380187988281,0.0,0.0,0.0,0.0,1.0,1.0,-1.5309511525174457e-07,1.9145896348361784e-13,1.530949305106333e-07,-3.502888148432249e-07,0.0,0.6499999761581421,0.0,-8.623319445177913e-07,60.0,-0.0006024022586643,-0.0,-1.597070140015261e-15,0.0,283.5168762207031,289.4481201171875,293.76690673828125,295.5504455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.686667122822075e-21,-3.843333561411037e-21,-3.843333561411037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158280,299.4288635253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1688842773437,0.0,0.0,1.4363327416333505e-08,299.534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1917724609375,0.0,0.0,1.5125275254490592e-08,299.8388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2221984863281,0.0,0.0,1.1171477076743486e-08,299.2161865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1630249023437,0.0,0.0,1.5125275254490592e-08,299.3676147460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1389465332031,0.0,0.0,7.174779881324866e-08,290.7998046875,294.1499938964844,289.2519836425781,288.5414123535156,291.3721618652344,288.9513854980469,289.4380187988281,0.0,0.0,0.0,0.0,1.0,1.0,-1.5309511525174457e-07,1.9145896348361784e-13,1.530949305106333e-07,-3.502888148432249e-07,0.0,0.6499999761581421,0.0,-8.623319445177913e-07,60.0,-0.0006024022586643,-0.0,-1.597070140015261e-15,0.0,283.5168762207031,289.4481201171875,293.76690673828125,295.5504455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.686667122822075e-21,-3.843333561411037e-21,-3.843333561411037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158340,299.4273986816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1688842773437,0.0,0.0,6.5818590577748645e-09,299.532958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1917724609375,0.0,0.0,6.9310148731460686e-09,299.8370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2221984863281,0.0,0.0,5.119223711602672e-09,299.2153015136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1630249023437,0.0,0.0,6.9310148731460686e-09,299.3672790527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1389465332031,0.0,0.0,3.2877753852744724e-08,290.7998046875,294.1499938964844,289.25,288.5382080078125,291.3721618652344,288.9513854980469,289.4377746582031,0.0,0.0,0.0,0.0,1.0,1.0,-7.05703442349659e-08,8.817832531857197e-14,7.05702589698376e-08,-1.6119749091103588e-07,0.0,0.6499999761581421,0.0,-3.9744190871715546e-07,60.0,-0.0003712522739078,-0.0,-3.3535985204554395e-16,0.0,283.5168762207031,289.4481201171875,293.76690673828125,295.5504455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.686667122822075e-21,-3.843333561411037e-21,-3.843333561411037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158400,299.4273986816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1688842773437,0.0,0.0,6.5818590577748645e-09,299.532958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1917724609375,0.0,0.0,6.9310148731460686e-09,299.8370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2221984863281,0.0,0.0,5.119223711602672e-09,299.2153015136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1630249023437,0.0,0.0,6.9310148731460686e-09,299.3672790527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1389465332031,0.0,0.0,3.2877753852744724e-08,290.7998046875,294.1499938964844,289.25,288.5382080078125,291.3721618652344,288.9513854980469,289.4377746582031,0.0,0.0,0.0,0.0,1.0,1.0,-7.05703442349659e-08,8.817832531857197e-14,7.05702589698376e-08,-1.6119749091103588e-07,0.0,0.6499999761581421,0.0,-3.9744190871715546e-07,60.0,-0.0003712522739078,-0.0,-3.3535985204554395e-16,0.0,283.5168762207031,289.4481201171875,293.76690673828125,295.5504455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.686667122822075e-21,-3.843333561411037e-21,-3.843333561411037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158460,299.42584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1688842773437,0.0,0.0,2.1195905031135e-09,299.5314636230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1917724609375,0.0,0.0,2.2320307824230667e-09,299.8351745605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2221984863281,0.0,0.0,1.6485703913104999e-09,299.2143859863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1630249023437,0.0,0.0,2.2320307824230667e-09,299.36688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1389465332031,0.0,0.0,1.0587794641025994e-08,290.7998046875,294.1499938964844,289.244384765625,288.53271484375,291.3721618652344,288.9513854980469,289.4375305175781,0.0,0.0,0.0,0.0,1.0,1.0,-2.2965972235056146e-08,2.865149930459873e-14,2.2965943813346712e-08,-5.23016048248337e-08,0.0,0.6499999761581421,0.0,-1.2930831871926785e-07,60.0,-0.0002102878643199,-0.0,-3.4779057008975814e-17,0.0,283.5168762207031,289.4481201171875,293.76690673828125,295.5504455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.686667122822075e-21,-3.843333561411037e-21,-3.843333561411037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158520,299.42584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1688842773437,0.0,0.0,2.1195905031135e-09,299.5314636230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1917724609375,0.0,0.0,2.2320307824230667e-09,299.8351745605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2221984863281,0.0,0.0,1.6485703913104999e-09,299.2143859863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1630249023437,0.0,0.0,2.2320307824230667e-09,299.36688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1389465332031,0.0,0.0,1.0587794641025994e-08,290.7998046875,294.1499938964844,289.244384765625,288.53271484375,291.3721618652344,288.9513854980469,289.4375305175781,0.0,0.0,0.0,0.0,1.0,1.0,-2.2965972235056146e-08,2.865149930459873e-14,2.2965943813346712e-08,-5.23016048248337e-08,0.0,0.6499999761581421,0.0,-1.2930831871926785e-07,60.0,-0.0002102878643199,-0.0,-3.4779057008975814e-17,0.0,283.5168762207031,289.4481201171875,293.76690673828125,295.5504455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.686667122822075e-21,-3.843333561411037e-21,-3.843333561411037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158580,299.4242553710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.167236328125,0.0,0.0,6.794969586998434e-10,299.5299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1900939941406,0.0,0.0,7.15543013729558e-10,299.8332824707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.22052001953125,0.0,0.0,5.28497634544322e-10,299.2134094238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.161376953125,0.0,0.0,7.15543013729558e-10,299.3664855957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.13726806640625,0.0,0.0,3.3942282318122352e-09,290.7973022460937,294.1499938964844,289.2362060546875,288.5246887207031,291.3724670410156,288.9503173828125,289.43731689453125,0.0,0.0,0.0,0.0,1.0,1.0,-7.372277011086225e-09,9.177749367233166e-15,7.372267685212819e-09,-1.6782895073674812e-08,0.0,0.6499999761581421,0.0,-4.150206223130226e-08,60.0,-0.003848728025332,-0.0,-3.574282995607972e-18,0.0,283.5168762207031,289.4481201171875,293.76690673828125,295.5504455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.686667122822075e-21,-3.843333561411037e-21,-3.843333561411037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158640,299.4242553710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.167236328125,0.0,0.0,6.794969586998434e-10,299.5299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1900939941406,0.0,0.0,7.15543013729558e-10,299.8332824707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.22052001953125,0.0,0.0,5.28497634544322e-10,299.2134094238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.161376953125,0.0,0.0,7.15543013729558e-10,299.3664855957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.13726806640625,0.0,0.0,3.3942282318122352e-09,290.7973022460937,294.1499938964844,289.2362060546875,288.5246887207031,291.3724670410156,288.9503173828125,289.43731689453125,0.0,0.0,0.0,0.0,1.0,1.0,-7.372277011086225e-09,9.177749367233166e-15,7.372267685212819e-09,-1.6782895073674812e-08,0.0,0.6499999761581421,0.0,-4.150206223130226e-08,60.0,-0.003848728025332,-0.0,-3.574282995607972e-18,0.0,283.5168762207031,289.4481201171875,293.76690673828125,295.5504455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.686667122822075e-21,-3.843333561411037e-21,-3.843333561411037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
