time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18158700,299.42340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1669311523437,0.0,0.0,3.92962079542869e-10,299.5290832519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1898193359375,0.0,0.0,4.138079878757139e-10,299.8323059082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.22021484375,0.0,0.0,3.0563718222964553e-10,299.212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1610717773437,0.0,0.0,4.138079878757139e-10,299.3662414550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1369934082031,0.0,0.0,1.962927154153249e-09,290.7968444824219,294.1499938964844,289.231201171875,288.5198059082031,291.3724975585937,288.9501037597656,289.4372253417969,0.0,0.0,0.0,0.0,1.0,1.0,-4.256409003033923e-09,5.296472878742143e-15,4.2564041180526155e-09,-9.694814728788973e-09,0.0,0.6499999761581421,0.0,-2.3967004381120205e-08,60.0,-0.0036999704316258,-0.0,-1.195405335507413e-18,0.0,283.5168762207031,289.4481201171875,293.76690673828125,295.5504455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.686667122822075e-21,-3.843333561411037e-21,-3.843333561411037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158760,299.42254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1667785644531,0.0,0.0,2.2436702495909344e-10,299.5282897949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.18963623046875,0.0,0.0,2.362692819168899e-10,299.8313293457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.22003173828125,0.0,0.0,1.7450768607929487e-10,299.2123413085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1609191894531,0.0,0.0,2.362692819168899e-10,299.3659973144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1368103027344,0.0,0.0,1.1207598182849663e-09,290.7966003417969,294.1499938964844,289.22564697265625,288.51434326171875,291.3725280761719,288.9499816894531,289.4371032714844,0.0,0.0,0.0,0.0,1.0,1.0,-2.431854273510225e-09,3.0535404340828335e-15,2.431851386930361e-09,-5.5380890984224615e-09,0.0,0.6499999761581421,0.0,-1.3707904145121574e-08,60.0,-0.0032772407867014,-0.0,-3.8970138188477073e-19,0.0,283.5168762207031,289.4481201171875,293.76690673828125,295.5504455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.686667122822075e-21,-3.843333561411037e-21,-3.843333561411037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158820,299.4208374023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1665954589844,0.0,0.0,6.574951694204856e-11,299.5266418457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1894836425781,0.0,0.0,6.923740747399876e-11,299.8293762207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2198791503906,0.0,0.0,5.113851356264298e-11,299.2112731933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1607666015625,0.0,0.0,6.923740747399876e-11,299.36553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1366577148437,0.0,0.0,3.2843247566027856e-10,290.7963562011719,294.1499938964844,289.212890625,288.5018615722656,291.37255859375,288.9498596191406,289.4369201660156,0.0,0.0,0.0,0.0,1.0,1.0,-7.14005854440813e-10,8.794423865799404e-16,7.14005021773545e-10,-1.6247586609452471e-09,0.0,0.6499999761581421,0.0,-4.016328603029251e-09,60.0,-0.0022261030972003,-0.0,-3.3465630551795713e-20,0.0,283.5168762207031,289.4481201171875,293.76690673828125,295.5504455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.686667122822075e-21,-3.843333561411037e-21,-3.843333561411037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158880,299.4208374023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1665954589844,0.0,0.0,6.574951694204856e-11,299.5266418457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1894836425781,0.0,0.0,6.923740747399876e-11,299.8293762207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2198791503906,0.0,0.0,5.113851356264298e-11,299.2112731933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1607666015625,0.0,0.0,6.923740747399876e-11,299.36553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1366577148437,0.0,0.0,3.2843247566027856e-10,290.7963562011719,294.1499938964844,289.212890625,288.5018615722656,291.37255859375,288.9498596191406,289.4369201660156,0.0,0.0,0.0,0.0,1.0,1.0,-7.14005854440813e-10,8.794423865799404e-16,7.14005021773545e-10,-1.6247586609452471e-09,0.0,0.6499999761581421,0.0,-4.016328603029251e-09,60.0,-0.0022261030972003,-0.0,-3.3465630551795713e-20,0.0,283.5168762207031,289.4481201171875,293.76690673828125,295.5504455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.686667122822075e-21,-3.843333561411037e-21,-3.843333561411037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158940,299.4190368652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.16656494140625,0.0,0.0,2.1234279959370103e-11,299.5249938964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1894226074219,0.0,0.0,2.236071917904869e-11,299.8273620605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2198181152344,0.0,0.0,1.6515551079510082e-11,299.21014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.16070556640625,0.0,0.0,2.236071917904869e-11,299.3650207519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1365966796875,0.0,0.0,1.0606963224413235e-10,290.7962646484375,294.1499938964844,289.1981506347656,288.4874267578125,291.37255859375,288.9498291015625,289.4367370605469,0.0,0.0,0.0,0.0,1.0,1.0,-2.3247725966513144e-10,2.7916938039058823e-16,2.3247696823158748e-10,-5.28158794477207e-10,0.0,0.6499999761581421,0.0,-1.3096723705530167e-09,60.0,-0.0014109332114458,-0.0,-3.4905107378984105e-21,0.0,283.5168762207031,289.4481201171875,293.76690673828125,295.5504455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.686667122822075e-21,-3.843333561411037e-21,-3.843333561411037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159000,299.4190368652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.16656494140625,0.0,0.0,2.1234279959370103e-11,299.5249938964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1894226074219,0.0,0.0,2.236071917904869e-11,299.8273620605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2198181152344,0.0,0.0,1.6515551079510082e-11,299.21014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.16070556640625,0.0,0.0,2.236071917904869e-11,299.3650207519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1365966796875,0.0,0.0,1.0606963224413235e-10,290.7962646484375,294.1499938964844,289.1981506347656,288.4874267578125,291.37255859375,288.9498291015625,289.4367370605469,0.0,0.0,0.0,0.0,1.0,1.0,-2.3247725966513144e-10,2.7916938039058823e-16,2.3247696823158748e-10,-5.28158794477207e-10,0.0,0.6499999761581421,0.0,-1.3096723705530167e-09,60.0,-0.0014109332114458,-0.0,-3.4905107378984105e-21,0.0,283.5168762207031,289.4481201171875,293.76690673828125,295.5504455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.686667122822075e-21,-3.843333561411037e-21,-3.843333561411037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159060,299.417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1665344238281,0.0,0.0,8.698379690141866e-12,299.5232849121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1893920898437,0.0,0.0,9.159812665304744e-12,299.8253479003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.21978759765625,0.0,0.0,6.765406377479133e-12,299.208984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1606750488281,0.0,0.0,9.159812665304744e-12,299.364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1365661621094,0.0,0.0,4.3450212178219865e-11,290.7962341308594,294.1499938964844,289.181640625,288.4712219238281,291.3725891113281,288.9497985839844,289.43658447265625,0.0,0.0,0.0,0.0,1.0,1.0,-9.186278820960679e-11,1.3678840944328103e-16,9.186264943172871e-11,-2.098879681167176e-10,0.0,0.6499999761581421,0.0,-5.238689482212067e-10,60.0,-0.000877920014318,-0.0,-5.857207655376973e-22,0.0,283.5168762207031,289.4481201171875,293.76690673828125,295.5504455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.686667122822075e-21,-3.843333561411037e-21,-3.843333561411037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159120,299.417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1665344238281,0.0,0.0,8.698379690141866e-12,299.5232849121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1893920898437,0.0,0.0,9.159812665304744e-12,299.8253479003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.21978759765625,0.0,0.0,6.765406377479133e-12,299.208984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1606750488281,0.0,0.0,9.159812665304744e-12,299.364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1365661621094,0.0,0.0,4.3450212178219865e-11,290.7962341308594,294.1499938964844,289.181640625,288.4712219238281,291.3725891113281,288.9497985839844,289.43658447265625,0.0,0.0,0.0,0.0,1.0,1.0,-9.186278820960679e-11,1.3678840944328103e-16,9.186264943172871e-11,-2.098879681167176e-10,0.0,0.6499999761581421,0.0,-5.238689482212067e-10,60.0,-0.000877920014318,-0.0,-5.857207655376973e-22,0.0,283.5168762207031,289.4481201171875,293.76690673828125,295.5504455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.686667122822075e-21,-3.843333561411037e-21,-3.843333561411037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159180,299.4153747558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1665344238281,0.0,0.0,3.070016246428664e-12,299.5215759277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1893920898437,0.0,0.0,3.232874905279015e-12,299.82330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.21978759765625,0.0,0.0,2.3877904861691057e-12,299.20782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1606750488281,0.0,0.0,3.232874905279015e-12,299.36395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1365661621094,0.0,0.0,1.5335368391822257e-11,290.79620361328125,294.1499938964844,289.1634826660156,288.4534606933594,291.3725891113281,288.9497985839844,289.4364318847656,0.0,0.0,0.0,0.0,1.0,1.0,-3.201060250201948e-11,2.9844163648933456e-17,3.2010571276996907e-11,-7.314495537036336e-11,0.0,0.6499999761581421,0.0,-1.7462298274040222e-10,60.0,-0.0005407655844464,-0.0,-7.296175143477862e-23,0.0,283.5168762207031,289.4481201171875,293.76690673828125,295.5504455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.686667122822075e-21,-3.843333561411037e-21,-3.843333561411037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159240,299.4153747558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1665344238281,0.0,0.0,3.070016246428664e-12,299.5215759277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1893920898437,0.0,0.0,3.232874905279015e-12,299.82330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.21978759765625,0.0,0.0,2.3877904861691057e-12,299.20782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1606750488281,0.0,0.0,3.232874905279015e-12,299.36395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1365661621094,0.0,0.0,1.5335368391822257e-11,290.79620361328125,294.1499938964844,289.1634826660156,288.4534606933594,291.3725891113281,288.9497985839844,289.4364318847656,0.0,0.0,0.0,0.0,1.0,1.0,-3.201060250201948e-11,2.9844163648933456e-17,3.2010571276996907e-11,-7.314495537036336e-11,0.0,0.6499999761581421,0.0,-1.7462298274040222e-10,60.0,-0.0005407655844464,-0.0,-7.296175143477862e-23,0.0,283.5168762207031,289.4481201171875,293.76690673828125,295.5504455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.686667122822075e-21,-3.843333561411037e-21,-3.843333561411037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159300,299.4144287109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1665344238281,0.0,0.0,1.535008123214332e-12,299.52069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1893920898437,0.0,0.0,1.616437452639508e-12,299.8222961425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.21978759765625,0.0,0.0,1.1938952430845529e-12,299.20721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1606750488281,0.0,0.0,1.616437452639508e-12,299.3636474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1365661621094,0.0,0.0,7.667684195911129e-12,290.79620361328125,294.1499938964844,289.1539001464844,288.4440612792969,291.3725891113281,288.9497985839844,289.43634033203125,0.0,0.0,0.0,0.0,1.0,1.0,-1.906701532772281e-11,4.5000349167281266e-17,1.906697022491244e-11,-4.137116690894338e-11,0.0,0.6499999761581421,0.0,-1.1641532182693479e-10,60.0,-0.0004366372886579,-0.0,-1.8240437858694656e-23,0.0,283.5168762207031,289.4481201171875,293.76690673828125,295.5504455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.686667122822075e-21,-3.843333561411037e-21,-3.843333561411037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159360,299.4134826660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1665344238281,0.0,0.0,7.67504061607166e-13,299.51983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1893920898437,0.0,0.0,8.08218726319754e-13,299.8212585449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.21978759765625,0.0,0.0,5.969476215422764e-13,299.2066345214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1606750488281,0.0,0.0,8.08218726319754e-13,299.3633728027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1365661621094,0.0,0.0,3.833842097955564e-12,290.79620361328125,294.1499938964844,289.1439514160156,288.434326171875,291.3725891113281,288.9497985839844,289.436279296875,0.0,0.0,0.0,0.0,1.0,1.0,-1.3922973017554964e-11,5.660319590313096e-18,1.3922966946022795e-11,-2.7652803658018144e-11,0.0,0.6499999761581421,0.0,-7.275957614183426e-11,60.0,-0.0003512985713314,-0.0,-4.560109464673664e-24,0.0,283.5168762207031,289.4481201171875,293.76690673828125,295.5504455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.686667122822075e-21,-3.843333561411037e-21,-3.843333561411037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159420,299.4115905761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1665344238281,0.0,0.0,2.558346872023887e-13,299.5180969238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1893920898437,0.0,0.0,2.694062421065846e-13,299.8192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.21978759765625,0.0,0.0,1.9898254051409214e-13,299.2054138183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1606750488281,0.0,0.0,2.694062421065846e-13,299.36279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1365661621094,0.0,0.0,1.277947365985188e-12,290.79620361328125,294.1499938964844,289.1231994628906,288.4139709472656,291.3725891113281,288.9497985839844,289.4361267089844,0.0,0.0,0.0,0.0,1.0,1.0,-6.067769117018562e-12,-3.555696247243906e-18,6.067772586465514e-12,-1.1278908362832851e-11,0.0,0.6499999761581421,0.0,-2.9103830456733704e-11,60.0,-0.0002124204911524,-0.0,-5.066788513209878e-25,0.0,283.5168762207031,289.4481201171875,293.76690673828125,295.5504455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.686667122822075e-21,-3.843333561411037e-21,-3.843333561411037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159480,299.4115905761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1665344238281,0.0,0.0,2.558346872023887e-13,299.5180969238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1893920898437,0.0,0.0,2.694062421065846e-13,299.8192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.21978759765625,0.0,0.0,1.9898254051409214e-13,299.2054138183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1606750488281,0.0,0.0,2.694062421065846e-13,299.36279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1365661621094,0.0,0.0,1.277947365985188e-12,290.79620361328125,294.1499938964844,289.1231994628906,288.4139709472656,291.3725891113281,288.9497985839844,289.4361267089844,0.0,0.0,0.0,0.0,1.0,1.0,-6.067769117018562e-12,-3.555696247243906e-18,6.067772586465514e-12,-1.1278908362832851e-11,0.0,0.6499999761581421,0.0,-2.9103830456733704e-11,60.0,-0.0002124204911524,-0.0,-5.066788513209878e-25,0.0,283.5168762207031,289.4481201171875,293.76690673828125,295.5504455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.686667122822075e-21,-3.843333561411037e-21,-3.843333561411037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159540,299.4096984863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1665344238281,0.0,0.0,0.0,299.5163269042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1893920898437,0.0,0.0,0.0,299.8171691894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.21978759765625,0.0,0.0,0.0,299.2042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1606750488281,0.0,0.0,0.0,299.3622131347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1365661621094,0.0,0.0,0.0,290.79620361328125,294.1499938964844,289.1014099121094,288.39263916015625,291.3725891113281,288.9497985839844,289.4360046386719,0.0,0.0,0.0,0.0,1.0,1.0,-3.4679199616138856e-12,-6.833840725342075e-18,3.4679269005077895e-12,-5.260450495342406e-12,0.0,0.6499999761581421,0.0,-1.4551915228366852e-11,60.0,-0.0001324885233771,-0.0,-0.0,0.0,283.5168762207031,289.4481201171875,293.76690673828125,295.5504455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.686667122822075e-21,-3.843333561411037e-21,-3.843333561411037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159600,299.4096984863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1665344238281,0.0,0.0,0.0,299.5163269042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1893920898437,0.0,0.0,0.0,299.8171691894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.21978759765625,0.0,0.0,0.0,299.2042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1606750488281,0.0,0.0,0.0,299.3622131347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1365661621094,0.0,0.0,0.0,290.79620361328125,294.1499938964844,289.1014099121094,288.39263916015625,291.3725891113281,288.9497985839844,289.4360046386719,0.0,0.0,0.0,0.0,1.0,1.0,-3.4679199616138856e-12,-6.833840725342075e-18,3.4679269005077895e-12,-5.260450495342406e-12,0.0,0.6499999761581421,0.0,-1.4551915228366852e-11,60.0,-0.0001324885233771,-0.0,-0.0,0.0,283.5168762207031,289.4481201171875,293.76690673828125,295.5504455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.686667122822075e-21,-3.843333561411037e-21,-3.843333561411037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159660,299.4077453613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1665344238281,0.0,0.0,0.0,299.5145874023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1893920898437,0.0,0.0,0.0,299.8150939941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.21978759765625,0.0,0.0,0.0,299.2030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1606750488281,0.0,0.0,0.0,299.3616027832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1365661621094,0.0,0.0,0.0,290.79620361328125,294.1499938964844,289.0788269042969,288.3705139160156,291.3725891113281,288.9497985839844,289.4358825683594,0.0,0.0,0.0,0.0,1.0,1.0,-8.124139382059692e-13,-9.493573396967025e-18,8.124234249749784e-13,-9.234698509358319e-13,0.0,0.6499999761581421,0.0,0.0,60.0,-8.450500172330067e-05,-0.0,-0.0,0.0,283.5168762207031,289.4481201171875,293.76690673828125,295.5504455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.686667122822075e-21,-3.843333561411037e-21,-3.843333561411037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159720,299.4077453613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1665344238281,0.0,0.0,0.0,299.5145874023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1893920898437,0.0,0.0,0.0,299.8150939941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.21978759765625,0.0,0.0,0.0,299.2030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1606750488281,0.0,0.0,0.0,299.3616027832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1365661621094,0.0,0.0,0.0,290.79620361328125,294.1499938964844,289.0788269042969,288.3705139160156,291.3725891113281,288.9497985839844,289.4358825683594,0.0,0.0,0.0,0.0,1.0,1.0,-8.124139382059692e-13,-9.493573396967025e-18,8.124234249749784e-13,-9.234698509358319e-13,0.0,0.6499999761581421,0.0,0.0,60.0,-8.450500172330067e-05,-0.0,-0.0,0.0,283.5168762207031,289.4481201171875,293.76690673828125,295.5504455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.686667122822075e-21,-3.843333561411037e-21,-3.843333561411037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159780,299.40582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1665344238281,0.0,0.0,0.0,299.5128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1893920898437,0.0,0.0,0.0,299.81304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.21978759765625,0.0,0.0,0.0,299.2017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1606750488281,0.0,0.0,0.0,299.36102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1365661621094,0.0,0.0,0.0,290.79620361328125,294.1499938964844,289.0555725097656,288.3477478027344,291.3725891113281,288.9497985839844,289.435791015625,0.0,0.0,0.0,0.0,1.0,1.0,-3.4679199616138856e-12,-6.833840725342075e-18,3.4679269005077895e-12,-5.260450495342406e-12,0.0,0.6499999761581421,0.0,-1.4551915228366852e-11,60.0,-5.47141935385298e-05,-0.0,-0.0,0.0,283.5168762207031,289.4481201171875,293.76690673828125,295.5504455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.686667122822075e-21,-3.843333561411037e-21,-3.843333561411037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159840,299.40582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1665344238281,0.0,0.0,0.0,299.5128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1893920898437,0.0,0.0,0.0,299.81304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.21978759765625,0.0,0.0,0.0,299.2017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1606750488281,0.0,0.0,0.0,299.36102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1365661621094,0.0,0.0,0.0,290.79620361328125,294.1499938964844,289.0555725097656,288.3477478027344,291.3725891113281,288.9497985839844,289.435791015625,0.0,0.0,0.0,0.0,1.0,1.0,-3.4679199616138856e-12,-6.833840725342075e-18,3.4679269005077895e-12,-5.260450495342406e-12,0.0,0.6499999761581421,0.0,-1.4551915228366852e-11,60.0,-5.47141935385298e-05,-0.0,-0.0,0.0,283.5168762207031,289.4481201171875,293.76690673828125,295.5504455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.686667122822075e-21,-3.843333561411037e-21,-3.843333561411037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159900,299.40484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1665344238281,0.0,0.0,0.0,299.5119323730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1893920898437,0.0,0.0,0.0,299.81201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.21978759765625,0.0,0.0,0.0,299.201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1606750488281,0.0,0.0,0.0,299.3607177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1365661621094,0.0,0.0,0.0,290.79620361328125,294.1499938964844,289.0437927246094,288.336181640625,291.3725891113281,288.9497985839844,289.43572998046875,0.0,0.0,0.0,0.0,1.0,1.0,-3.4679199616138856e-12,-6.833841552522688e-18,3.4679269005077895e-12,-5.260450495342406e-12,0.0,0.6499999761581421,0.0,-1.4551915228366852e-11,60.0,-4.495484608924016e-05,-0.0,-0.0,0.0,283.5168762207031,289.4481201171875,293.76690673828125,295.5504455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.686667122822075e-21,-3.843333561411037e-21,-3.843333561411037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159960,299.40386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1665344238281,0.0,0.0,0.0,299.51104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1893920898437,0.0,0.0,0.0,299.8109741210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.21978759765625,0.0,0.0,0.0,299.2005310058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1606750488281,0.0,0.0,0.0,299.36041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1365661621094,0.0,0.0,0.0,290.79620361328125,294.1499938964844,289.0318908691406,288.3245544433594,291.3725891113281,288.9497985839844,289.4356689453125,0.0,0.0,0.0,0.0,1.0,1.0,-3.4679199616138856e-12,-6.8338423797033e-18,3.4679269005077895e-12,-5.260450495342406e-12,0.0,0.6499999761581421,0.0,-1.4551915228366852e-11,60.0,-3.6971709050703794e-05,-0.0,-0.0,0.0,283.5168762207031,289.4481201171875,293.76690673828125,295.5504455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.686667122822075e-21,-3.843333561411037e-21,-3.843333561411037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160020,299.4018859863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1665344238281,0.0,0.0,0.0,299.50927734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1893920898437,0.0,0.0,0.0,299.8089294433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.21978759765625,0.0,0.0,0.0,299.1993103027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1606750488281,0.0,0.0,0.0,299.3598022460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1365661621094,0.0,0.0,0.0,290.79620361328125,294.1499938964844,289.00799560546875,288.3011169433594,291.3725891113281,288.9497985839844,289.4355773925781,0.0,0.0,0.0,0.0,1.0,1.0,-3.4679199616138856e-12,-6.833841552522688e-18,3.4679269005077895e-12,-5.260450495342406e-12,0.0,0.6499999761581421,0.0,-1.4551915228366852e-11,60.0,-2.5762259610928595e-05,-0.0,-0.0,0.0,283.5168762207031,289.4481201171875,293.76690673828125,295.5504455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.686667122822075e-21,-3.843333561411037e-21,-3.843333561411037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160080,299.4018859863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1665344238281,0.0,0.0,0.0,299.50927734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1893920898437,0.0,0.0,0.0,299.8089294433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.21978759765625,0.0,0.0,0.0,299.1993103027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1606750488281,0.0,0.0,0.0,299.3598022460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1365661621094,0.0,0.0,0.0,290.79620361328125,294.1499938964844,289.00799560546875,288.3011169433594,291.3725891113281,288.9497985839844,289.4355773925781,0.0,0.0,0.0,0.0,1.0,1.0,-3.4679199616138856e-12,-6.833841552522688e-18,3.4679269005077895e-12,-5.260450495342406e-12,0.0,0.6499999761581421,0.0,-1.4551915228366852e-11,60.0,-2.5762259610928595e-05,-0.0,-0.0,0.0,283.5168762207031,289.4481201171875,293.76690673828125,295.5504455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.686667122822075e-21,-3.843333561411037e-21,-3.843333561411037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160140,299.3999328613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1665344238281,0.0,0.0,2.558346872023887e-13,299.50750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1893920898437,0.0,0.0,2.694062421065846e-13,299.8068542480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.21978759765625,0.0,0.0,1.9898254051409214e-13,299.1980895996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1606750488281,0.0,0.0,2.694062421065846e-13,299.35919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1365661621094,0.0,0.0,1.277947365985188e-12,290.79620361328125,294.1499938964844,288.9840087890625,288.2776184082031,291.3725891113281,288.9497985839844,289.4354858398437,0.0,0.0,0.0,0.0,1.0,1.0,-7.56756744942078e-13,-8.875161590493806e-18,7.567656353998919e-13,-2.6049464234984e-12,0.0,0.6499999761581421,0.0,0.0,60.0,-1.90546597877983e-05,-0.0,-5.066788513209878e-25,0.0,283.5168762207031,289.4481201171875,293.76690673828125,295.5504455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.686667122822075e-21,-3.843333561411037e-21,-3.843333561411037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160200,299.3999328613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1665344238281,0.0,0.0,2.558346872023887e-13,299.50750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1893920898437,0.0,0.0,2.694062421065846e-13,299.8068542480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.21978759765625,0.0,0.0,1.9898254051409214e-13,299.1980895996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1606750488281,0.0,0.0,2.694062421065846e-13,299.35919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1365661621094,0.0,0.0,1.277947365985188e-12,290.79620361328125,294.1499938964844,288.9840087890625,288.2776184082031,291.3725891113281,288.9497985839844,289.4354858398437,0.0,0.0,0.0,0.0,1.0,1.0,-7.56756744942078e-13,-8.875161590493806e-18,7.567656353998919e-13,-2.6049464234984e-12,0.0,0.6499999761581421,0.0,0.0,60.0,-1.90546597877983e-05,-0.0,-5.066788513209878e-25,0.0,283.5168762207031,289.4481201171875,293.76690673828125,295.5504455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.686667122822075e-21,-3.843333561411037e-21,-3.843333561411037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160260,299.3979797363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1665344238281,0.0,0.0,0.0,299.5057678222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1893920898437,0.0,0.0,0.0,299.8048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.21978759765625,0.0,0.0,0.0,299.1968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1606750488281,0.0,0.0,0.0,299.35858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1365661621094,0.0,0.0,0.0,290.79620361328125,294.1499938964844,288.9601745605469,288.2542724609375,291.3725891113281,288.9497985839844,289.4354248046875,0.0,0.0,0.0,0.0,1.0,1.0,-3.4679199616138856e-12,-6.833843206883914e-18,3.4679269005077895e-12,-5.260450495342406e-12,0.0,0.6499999761581421,0.0,-1.4551915228366852e-11,60.0,-1.0180321623920465e-05,-0.0,-0.0,0.0,283.5168762207031,289.4481201171875,293.76690673828125,295.5504455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.686667122822075e-21,-3.843333561411037e-21,-3.843333561411037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160320,299.3979797363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1665344238281,0.0,0.0,0.0,299.5057678222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1893920898437,0.0,0.0,0.0,299.8048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.21978759765625,0.0,0.0,0.0,299.1968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1606750488281,0.0,0.0,0.0,299.35858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1365661621094,0.0,0.0,0.0,290.79620361328125,294.1499938964844,288.9601745605469,288.2542724609375,291.3725891113281,288.9497985839844,289.4354248046875,0.0,0.0,0.0,0.0,1.0,1.0,-3.4679199616138856e-12,-6.833843206883914e-18,3.4679269005077895e-12,-5.260450495342406e-12,0.0,0.6499999761581421,0.0,-1.4551915228366852e-11,60.0,-1.0180321623920465e-05,-0.0,-0.0,0.0,283.5168762207031,289.4481201171875,293.76690673828125,295.5504455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.686667122822075e-21,-3.843333561411037e-21,-3.843333561411037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160380,299.3961486816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1665344238281,0.0,0.0,2.558346872023887e-13,299.50408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1893920898437,0.0,0.0,2.694062421065846e-13,299.8028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.21978759765625,0.0,0.0,1.9898254051409214e-13,299.1957702636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1606750488281,0.0,0.0,2.694062421065846e-13,299.3580017089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1365661621094,0.0,0.0,1.277947365985188e-12,290.79620361328125,294.1499938964844,288.9366760253906,288.23126220703125,291.3725891113281,288.9497985839844,289.43536376953125,0.0,0.0,0.0,0.0,1.0,1.0,-7.56756744942078e-13,-8.875162417674418e-18,7.567656353998919e-13,-2.6049464234984e-12,0.0,0.6499999761581421,0.0,0.0,60.0,-8.632096978544723e-06,-0.0,-5.066788513209878e-25,0.0,283.5168762207031,289.4481201171875,293.76690673828125,295.5504455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.686667122822075e-21,-3.843333561411037e-21,-3.843333561411037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160440,299.3961486816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1665344238281,0.0,0.0,2.558346872023887e-13,299.50408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1893920898437,0.0,0.0,2.694062421065846e-13,299.8028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.21978759765625,0.0,0.0,1.9898254051409214e-13,299.1957702636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1606750488281,0.0,0.0,2.694062421065846e-13,299.3580017089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1365661621094,0.0,0.0,1.277947365985188e-12,290.79620361328125,294.1499938964844,288.9366760253906,288.23126220703125,291.3725891113281,288.9497985839844,289.43536376953125,0.0,0.0,0.0,0.0,1.0,1.0,-7.56756744942078e-13,-8.875162417674418e-18,7.567656353998919e-13,-2.6049464234984e-12,0.0,0.6499999761581421,0.0,0.0,60.0,-8.632096978544723e-06,-0.0,-5.066788513209878e-25,0.0,283.5168762207031,289.4481201171875,293.76690673828125,295.5504455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.686667122822075e-21,-3.843333561411037e-21,-3.843333561411037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160500,299.39520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1665344238281,0.0,0.0,-2.558346872023887e-13,299.5032043457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1893920898437,0.0,0.0,-2.694062421065846e-13,299.8018493652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.21978759765625,0.0,0.0,-1.9898254051409214e-13,299.1951599121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1606750488281,0.0,0.0,-2.694062421065846e-13,299.3576965332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1365661621094,0.0,0.0,-1.277947365985188e-12,290.79620361328125,294.1499938964844,288.9251403808594,288.2199401855469,291.3725891113281,288.9497985839844,289.435302734375,0.0,0.0,0.0,0.0,1.0,1.0,-3.5235772632979945e-12,-7.452256254128049e-18,3.523584635872768e-12,-3.578973922779838e-12,0.0,0.6499999761581421,0.0,-1.4551915228366852e-11,60.0,-4.181617896392709e-06,-0.0,-5.066788513209878e-25,0.0,283.5168762207031,289.4481201171875,293.76690673828125,295.5504455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.686667122822075e-21,-3.843333561411037e-21,-3.843333561411037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160560,299.39422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1665344238281,0.0,0.0,0.0,299.5023498535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1893920898437,0.0,0.0,0.0,299.80084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.21978759765625,0.0,0.0,0.0,299.194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1606750488281,0.0,0.0,0.0,299.357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1365661621094,0.0,0.0,0.0,290.79620361328125,294.1499938964844,288.9137268066406,288.208740234375,291.3725891113281,288.9497985839844,289.4352722167969,0.0,0.0,0.0,0.0,1.0,1.0,-8.124139382059692e-13,-9.493575878508864e-18,8.124234249749784e-13,-9.234698509358319e-13,0.0,0.6499999761581421,0.0,0.0,60.0,-3.1708430014987243e-06,-0.0,-0.0,0.0,283.5168762207031,289.4481201171875,293.76690673828125,295.5504455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.686667122822075e-21,-3.843333561411037e-21,-3.843333561411037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160620,299.3923034667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1665344238281,0.0,0.0,0.0,299.5006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1893920898437,0.0,0.0,0.0,299.7987976074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.21978759765625,0.0,0.0,0.0,299.1933898925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1606750488281,0.0,0.0,0.0,299.3568115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1365661621094,0.0,0.0,0.0,290.79620361328125,294.1499938964844,288.8914794921875,288.1869506835937,291.3725891113281,288.9497985839844,289.4352111816406,0.0,0.0,0.0,0.0,1.0,1.0,-8.124139382059692e-13,-9.493575878508864e-18,8.124234249749784e-13,-9.234698509358319e-13,0.0,0.6499999761581421,0.0,0.0,60.0,-1.516982138127787e-06,-0.0,-0.0,0.0,283.5168762207031,289.4481201171875,293.76690673828125,295.5504455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.686667122822075e-21,-3.843333561411037e-21,-3.843333561411037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160680,299.3923034667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1665344238281,0.0,0.0,0.0,299.5006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1893920898437,0.0,0.0,0.0,299.7987976074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.21978759765625,0.0,0.0,0.0,299.1933898925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1606750488281,0.0,0.0,0.0,299.3568115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1365661621094,0.0,0.0,0.0,290.79620361328125,294.1499938964844,288.8914794921875,288.1869506835937,291.3725891113281,288.9497985839844,289.4352111816406,0.0,0.0,0.0,0.0,1.0,1.0,-8.124139382059692e-13,-9.493575878508864e-18,8.124234249749784e-13,-9.234698509358319e-13,0.0,0.6499999761581421,0.0,0.0,60.0,-1.516982138127787e-06,-0.0,-0.0,0.0,283.5168762207031,289.4481201171875,293.76690673828125,295.5504455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.686667122822075e-21,-3.843333561411037e-21,-3.843333561411037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160740,299.39044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1665344238281,0.0,0.0,0.0,299.4989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1893920898437,0.0,0.0,0.0,299.7968139648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.21978759765625,0.0,0.0,0.0,299.1922302246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1606750488281,0.0,0.0,0.0,299.3562316894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1365661621094,0.0,0.0,0.0,290.79620361328125,294.1499938964844,288.8701477050781,288.16607666015625,291.3725891113281,288.9497985839844,289.43511962890625,0.0,0.0,0.0,0.0,1.0,1.0,-8.124139382059692e-13,-9.493575878508864e-18,8.124234249749784e-13,-9.234698509358319e-13,0.0,0.6499999761581421,0.0,0.0,60.0,-5.25403493156773e-07,-0.0,-0.0,0.0,283.5168762207031,289.4481201171875,293.76690673828125,295.5504455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.686667122822075e-21,-3.843333561411037e-21,-3.843333561411037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160800,299.39044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1665344238281,0.0,0.0,0.0,299.4989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1893920898437,0.0,0.0,0.0,299.7968139648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.21978759765625,0.0,0.0,0.0,299.1922302246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1606750488281,0.0,0.0,0.0,299.3562316894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1365661621094,0.0,0.0,0.0,290.79620361328125,294.1499938964844,288.8701477050781,288.16607666015625,291.3725891113281,288.9497985839844,289.43511962890625,0.0,0.0,0.0,0.0,1.0,1.0,-8.124139382059692e-13,-9.493575878508864e-18,8.124234249749784e-13,-9.234698509358319e-13,0.0,0.6499999761581421,0.0,0.0,60.0,-5.25403493156773e-07,-0.0,-0.0,0.0,283.5168762207031,289.4481201171875,293.76690673828125,295.5504455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.686667122822075e-21,-3.843333561411037e-21,-3.843333561411037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160860,299.3885803222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1665344238281,0.0,0.0,2.558346872023887e-13,299.4972229003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1893920898437,0.0,0.0,2.694062421065846e-13,299.7947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.21978759765625,0.0,0.0,1.9898254051409214e-13,299.19110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1606750488281,0.0,0.0,2.694062421065846e-13,299.35565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1365661621094,0.0,0.0,1.277947365985188e-12,290.79620361328125,294.1499938964844,288.8499450683594,288.1462707519531,291.3725891113281,288.9497985839844,289.43505859375,0.0,0.0,0.0,0.0,1.0,1.0,-7.56756744942078e-13,-8.875164072035643e-18,7.567656353998919e-13,-2.6049464234984e-12,0.0,0.6499999761581421,0.0,0.0,60.0,9.281604462785253e-08,-0.0,-5.066788513209878e-25,0.0,283.5168762207031,289.4481201171875,293.76690673828125,295.5504455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.686667122822075e-21,-3.843333561411037e-21,-3.843333561411037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160920,299.3885803222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1665344238281,0.0,0.0,2.558346872023887e-13,299.4972229003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1893920898437,0.0,0.0,2.694062421065846e-13,299.7947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.21978759765625,0.0,0.0,1.9898254051409214e-13,299.19110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1606750488281,0.0,0.0,2.694062421065846e-13,299.35565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1365661621094,0.0,0.0,1.277947365985188e-12,290.79620361328125,294.1499938964844,288.8499450683594,288.1462707519531,291.3725891113281,288.9497985839844,289.43505859375,0.0,0.0,0.0,0.0,1.0,1.0,-7.56756744942078e-13,-8.875164072035643e-18,7.567656353998919e-13,-2.6049464234984e-12,0.0,0.6499999761581421,0.0,0.0,60.0,9.281604462785253e-08,-0.0,-5.066788513209878e-25,0.0,283.5168762207031,289.4481201171875,293.76690673828125,295.5504455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.686667122822075e-21,-3.843333561411037e-21,-3.843333561411037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160980,299.3867492675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1665344238281,0.0,0.0,0.0,299.4955444335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1893920898437,0.0,0.0,0.0,299.7928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.21978759765625,0.0,0.0,0.0,299.19000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1606750488281,0.0,0.0,0.0,299.3550720214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1365661621094,0.0,0.0,0.0,290.79620361328125,294.1499938964844,288.8310241699219,288.12774658203125,291.3725891113281,288.9497985839844,289.4349975585937,0.0,0.0,0.0,0.0,1.0,1.0,-8.124139382059692e-13,-9.493575878508864e-18,8.124234249749784e-13,-9.234698509358319e-13,0.0,0.6499999761581421,0.0,0.0,60.0,1.7955213138520778e-07,-0.0,-0.0,0.0,283.5168762207031,289.4481201171875,293.76690673828125,295.5504455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.686667122822075e-21,-3.843333561411037e-21,-3.843333561411037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
