time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18161040,299.3867492675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1665344238281,0.0,0.0,0.0,299.4955444335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1893920898437,0.0,0.0,0.0,299.7928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.21978759765625,0.0,0.0,0.0,299.19000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1606750488281,0.0,0.0,0.0,299.3550720214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1365661621094,0.0,0.0,0.0,290.79620361328125,294.1499938964844,288.8310241699219,288.12774658203125,291.3725891113281,288.9497985839844,289.4349975585937,0.0,0.0,0.0,0.0,1.0,1.0,-8.124139382059692e-13,-9.493575878508864e-18,8.124234249749784e-13,-9.234698509358319e-13,0.0,0.6499999761581421,0.0,0.0,60.0,1.7955213138520778e-07,-0.0,-0.0,0.0,283.5168762207031,289.4481201171875,293.76690673828125,295.5504455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.686667122822075e-21,-3.843333561411037e-21,-3.843333561411037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161100,299.3858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1665344238281,0.0,0.0,0.0,299.4947204589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1893920898437,0.0,0.0,0.0,299.7918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.21978759765625,0.0,0.0,0.0,299.189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1606750488281,0.0,0.0,0.0,299.3547668457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1365661621094,0.0,0.0,0.0,290.79620361328125,294.1499938964844,288.8221435546875,288.1190185546875,291.3725891113281,288.9497985839844,289.4349670410156,0.0,0.0,0.0,0.0,1.0,1.0,-8.124139382059692e-13,-9.493576705689477e-18,8.124234249749784e-13,-9.234698509358319e-13,0.0,0.6499999761581421,0.0,0.0,60.0,3.042708556222351e-07,-0.0,-0.0,0.0,283.5168762207031,289.4481201171875,293.76690673828125,295.5504455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.686667122822075e-21,-3.843333561411037e-21,-3.843333561411037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161160,299.3849792480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1665344238281,0.0,0.0,0.0,299.493896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1893920898437,0.0,0.0,0.0,299.7908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.21978759765625,0.0,0.0,0.0,299.1889343261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1606750488281,0.0,0.0,0.0,299.3544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1365661621094,0.0,0.0,0.0,290.79620361328125,294.1499938964844,288.8136291503906,288.1106872558594,291.3725891113281,288.9497985839844,289.4349365234375,0.0,0.0,0.0,0.0,1.0,1.0,-8.124139382059692e-13,-9.493576705689477e-18,8.124234249749784e-13,-9.234698509358319e-13,0.0,0.6499999761581421,0.0,0.0,60.0,4.02324303649948e-07,-0.0,-0.0,0.0,283.5168762207031,289.4481201171875,293.76690673828125,295.5504455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.686667122822075e-21,-3.843333561411037e-21,-3.843333561411037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161220,299.3832702636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1665344238281,0.0,0.0,2.558346872023887e-13,299.4922790527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1893920898437,0.0,0.0,2.694062421065846e-13,299.7890014648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.21978759765625,0.0,0.0,1.9898254051409214e-13,299.1878967285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1606750488281,0.0,0.0,2.694062421065846e-13,299.3539428710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1365661621094,0.0,0.0,1.277947365985188e-12,290.79620361328125,294.1499938964844,288.79791259765625,288.0953063964844,291.3725891113281,288.9497985839844,289.4349060058594,0.0,0.0,0.0,0.0,1.0,1.0,-7.56756744942078e-13,-8.875164072035643e-18,7.567656353998919e-13,-2.6049464234984e-12,0.0,0.6499999761581421,0.0,0.0,60.0,6.196768822519516e-07,-0.0,-5.066788513209878e-25,0.0,283.5168762207031,289.4481201171875,293.76690673828125,295.5504455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.686667122822075e-21,-3.843333561411037e-21,-3.843333561411037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161280,299.3832702636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1665344238281,0.0,0.0,2.558346872023887e-13,299.4922790527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1893920898437,0.0,0.0,2.694062421065846e-13,299.7890014648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.21978759765625,0.0,0.0,1.9898254051409214e-13,299.1878967285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1606750488281,0.0,0.0,2.694062421065846e-13,299.3539428710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1365661621094,0.0,0.0,1.277947365985188e-12,290.79620361328125,294.1499938964844,288.79791259765625,288.0953063964844,291.3725891113281,288.9497985839844,289.4349060058594,0.0,0.0,0.0,0.0,1.0,1.0,-7.56756744942078e-13,-8.875164072035643e-18,7.567656353998919e-13,-2.6049464234984e-12,0.0,0.6499999761581421,0.0,0.0,60.0,6.196768822519516e-07,-0.0,-5.066788513209878e-25,0.0,283.5168762207031,289.4481201171875,293.76690673828125,295.5504455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.686667122822075e-21,-3.843333561411037e-21,-3.843333561411037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161340,299.3816223144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1665344238281,0.0,0.0,0.0,299.49072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1893920898437,0.0,0.0,0.0,299.787109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.21978759765625,0.0,0.0,0.0,299.1868896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1606750488281,0.0,0.0,0.0,299.3534240722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1365661621094,0.0,0.0,0.0,290.79620361328125,294.1499938964844,288.7840881347656,288.0817565917969,291.3725891113281,288.9497985839844,289.4348449707031,0.0,0.0,0.0,0.0,1.0,1.0,-8.124139382059692e-13,-9.493576705689477e-18,8.124234249749784e-13,-9.234698509358319e-13,0.0,0.6499999761581421,0.0,0.0,60.0,4.539469671271945e-07,-0.0,-0.0,0.0,283.5168762207031,289.4481201171875,293.76690673828125,295.5504455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.686667122822075e-21,-3.843333561411037e-21,-3.843333561411037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161400,299.3816223144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1665344238281,0.0,0.0,0.0,299.49072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1893920898437,0.0,0.0,0.0,299.787109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.21978759765625,0.0,0.0,0.0,299.1868896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1606750488281,0.0,0.0,0.0,299.3534240722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1365661621094,0.0,0.0,0.0,290.79620361328125,294.1499938964844,288.7840881347656,288.0817565917969,291.3725891113281,288.9497985839844,289.4348449707031,0.0,0.0,0.0,0.0,1.0,1.0,-8.124139382059692e-13,-9.493576705689477e-18,8.124234249749784e-13,-9.234698509358319e-13,0.0,0.6499999761581421,0.0,0.0,60.0,4.539469671271945e-07,-0.0,-0.0,0.0,283.5168762207031,289.4481201171875,293.76690673828125,295.5504455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.686667122822075e-21,-3.843333561411037e-21,-3.843333561411037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161460,299.3800354003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1665344238281,0.0,0.0,-2.558346872023887e-13,299.4891662597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1893920898437,0.0,0.0,-2.694062421065846e-13,299.7852478027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.21978759765625,0.0,0.0,-1.9898254051409214e-13,299.1859436035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1606750488281,0.0,0.0,-2.694062421065846e-13,299.3528747558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1365661621094,0.0,0.0,-1.277947365985188e-12,290.79620361328125,294.1499938964844,288.7723388671875,288.0702209472656,291.3725891113281,288.9497985839844,289.434814453125,0.0,0.0,0.0,0.0,1.0,1.0,-3.5235772632979945e-12,-7.452257081308663e-18,3.523584635872768e-12,-3.578973922779838e-12,0.0,0.6499999761581421,0.0,-1.4551915228366852e-11,60.0,-3.0058188826842525e-08,-0.0,-5.066788513209878e-25,0.0,283.5168762207031,289.4481201171875,293.76690673828125,295.5504455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.686667122822075e-21,-3.843333561411037e-21,-3.843333561411037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161520,299.3800354003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1665344238281,0.0,0.0,-2.558346872023887e-13,299.4891662597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1893920898437,0.0,0.0,-2.694062421065846e-13,299.7852478027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.21978759765625,0.0,0.0,-1.9898254051409214e-13,299.1859436035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1606750488281,0.0,0.0,-2.694062421065846e-13,299.3528747558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1365661621094,0.0,0.0,-1.277947365985188e-12,290.79620361328125,294.1499938964844,288.7723388671875,288.0702209472656,291.3725891113281,288.9497985839844,289.434814453125,0.0,0.0,0.0,0.0,1.0,1.0,-3.5235772632979945e-12,-7.452257081308663e-18,3.523584635872768e-12,-3.578973922779838e-12,0.0,0.6499999761581421,0.0,-1.4551915228366852e-11,60.0,-3.0058188826842525e-08,-0.0,-5.066788513209878e-25,0.0,283.5168762207031,289.4481201171875,293.76690673828125,295.5504455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.686667122822075e-21,-3.843333561411037e-21,-3.843333561411037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161580,299.3785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1665344238281,0.0,0.0,2.558346872023887e-13,299.4876708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1893920898437,0.0,0.0,2.694062421065846e-13,299.783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.21978759765625,0.0,0.0,1.9898254051409214e-13,299.18505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1606750488281,0.0,0.0,2.694062421065846e-13,299.3523864746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1365661621094,0.0,0.0,1.277947365985188e-12,290.79620361328125,294.1499938964844,288.7628479003906,288.0609436035156,291.3725891113281,288.9497985839844,289.43475341796875,0.0,0.0,0.0,0.0,1.0,1.0,-7.56756744942078e-13,-8.875163244855031e-18,7.567656353998919e-13,-2.6049464234984e-12,0.0,0.6499999761581421,0.0,0.0,60.0,6.460233237248758e-08,-0.0,-5.066788513209878e-25,0.0,283.5168762207031,289.4481201171875,293.76690673828125,295.5504455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.686667122822075e-21,-3.843333561411037e-21,-3.843333561411037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161640,299.3785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1665344238281,0.0,0.0,2.558346872023887e-13,299.4876708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1893920898437,0.0,0.0,2.694062421065846e-13,299.783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.21978759765625,0.0,0.0,1.9898254051409214e-13,299.18505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1606750488281,0.0,0.0,2.694062421065846e-13,299.3523864746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1365661621094,0.0,0.0,1.277947365985188e-12,290.79620361328125,294.1499938964844,288.7628479003906,288.0609436035156,291.3725891113281,288.9497985839844,289.43475341796875,0.0,0.0,0.0,0.0,1.0,1.0,-7.56756744942078e-13,-8.875163244855031e-18,7.567656353998919e-13,-2.6049464234984e-12,0.0,0.6499999761581421,0.0,0.0,60.0,6.460233237248758e-08,-0.0,-5.066788513209878e-25,0.0,283.5168762207031,289.4481201171875,293.76690673828125,295.5504455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.686667122822075e-21,-3.843333561411037e-21,-3.843333561411037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161700,299.3778381347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1665344238281,0.0,0.0,0.0,299.4869689941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1893920898437,0.0,0.0,0.0,299.7825622558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.21978759765625,0.0,0.0,0.0,299.18463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1606750488281,0.0,0.0,0.0,299.3521423339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1365661621094,0.0,0.0,0.0,290.79620361328125,294.1499938964844,288.759033203125,288.05718994140625,291.3725891113281,288.9497985839844,289.4347229003906,0.0,0.0,0.0,0.0,1.0,1.0,-3.4679199616138856e-12,-6.833843206883914e-18,3.4679269005077895e-12,-5.260450495342406e-12,0.0,0.6499999761581421,0.0,-1.4551915228366852e-11,60.0,2.578218300186564e-06,-0.0,-0.0,0.0,283.5168762207031,289.4481201171875,293.76690673828125,295.5504455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.686667122822075e-21,-3.843333561411037e-21,-3.843333561411037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161760,299.3771667480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1665344238281,0.0,0.0,0.0,299.4862365722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1893920898437,0.0,0.0,0.0,299.7816772460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.21978759765625,0.0,0.0,0.0,299.1842346191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1606750488281,0.0,0.0,0.0,299.3518981933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1365661621094,0.0,0.0,0.0,290.79620361328125,294.1499938964844,288.7558288574219,288.0540771484375,291.3725891113281,288.9497985839844,289.4347229003906,0.0,0.0,0.0,0.0,1.0,1.0,-3.4679199616138856e-12,-6.8338427932936064e-18,3.4679269005077895e-12,-5.260450495342406e-12,0.0,0.6499999761581421,0.0,-1.4551915228366852e-11,60.0,2.479914428477059e-06,-0.0,-0.0,0.0,283.5168762207031,289.4481201171875,293.76690673828125,295.5504455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.686667122822075e-21,-3.843333561411037e-21,-3.843333561411037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161820,299.3758239746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1665344238281,0.0,0.0,2.558346872023887e-13,299.48486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1893920898437,0.0,0.0,2.694062421065846e-13,299.77996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.21978759765625,0.0,0.0,1.9898254051409214e-13,299.1834411621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1606750488281,0.0,0.0,2.694062421065846e-13,299.3514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1365661621094,0.0,0.0,1.277947365985188e-12,290.79620361328125,294.1499938964844,288.7514953613281,288.0498352050781,291.3725891113281,288.9497985839844,289.4346618652344,0.0,0.0,0.0,0.0,1.0,1.0,-7.56756744942078e-13,-8.875162417674418e-18,7.567656353998919e-13,-2.6049464234984e-12,0.0,0.6499999761581421,0.0,0.0,60.0,1.161339127975225e-06,-0.0,-5.066788513209878e-25,0.0,283.5168762207031,289.4481201171875,293.76690673828125,295.5504455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.686667122822075e-21,-3.843333561411037e-21,-3.843333561411037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161880,299.3758239746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1665344238281,0.0,0.0,2.558346872023887e-13,299.48486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1893920898437,0.0,0.0,2.694062421065846e-13,299.77996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.21978759765625,0.0,0.0,1.9898254051409214e-13,299.1834411621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1606750488281,0.0,0.0,2.694062421065846e-13,299.3514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1365661621094,0.0,0.0,1.277947365985188e-12,290.79620361328125,294.1499938964844,288.7514953613281,288.0498352050781,291.3725891113281,288.9497985839844,289.4346618652344,0.0,0.0,0.0,0.0,1.0,1.0,-7.56756744942078e-13,-8.875162417674418e-18,7.567656353998919e-13,-2.6049464234984e-12,0.0,0.6499999761581421,0.0,0.0,60.0,1.161339127975225e-06,-0.0,-5.066788513209878e-25,0.0,283.5168762207031,289.4481201171875,293.76690673828125,295.5504455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.686667122822075e-21,-3.843333561411037e-21,-3.843333561411037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161940,299.3746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1665344238281,0.0,0.0,0.0,299.4835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1893920898437,0.0,0.0,0.0,299.7782897949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.21978759765625,0.0,0.0,0.0,299.1827087402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1606750488281,0.0,0.0,0.0,299.3510131835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1365661621094,0.0,0.0,0.0,290.79620361328125,294.1499938964844,288.75,288.0483703613281,291.3725891113281,288.9497985839844,289.43463134765625,0.0,0.0,0.0,0.0,1.0,1.0,-8.124139382059692e-13,-9.49357505132825e-18,8.124234249749784e-13,-9.234698509358319e-13,0.0,0.6499999761581421,0.0,0.0,60.0,6.876721840853861e-07,-0.0,-0.0,0.0,283.5168762207031,289.4481201171875,293.76690673828125,295.5504455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.686667122822075e-21,-3.843333561411037e-21,-3.843333561411037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162000,299.3746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1665344238281,0.0,0.0,0.0,299.4835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1893920898437,0.0,0.0,0.0,299.7782897949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.21978759765625,0.0,0.0,0.0,299.1827087402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1606750488281,0.0,0.0,0.0,299.3510131835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1365661621094,0.0,0.0,0.0,290.79620361328125,294.1499938964844,288.75,288.0483703613281,291.3725891113281,288.9497985839844,289.43463134765625,0.0,0.0,0.0,0.0,1.0,1.0,-8.124139382059692e-13,-9.49357505132825e-18,8.124234249749784e-13,-9.234698509358319e-13,0.0,0.6499999761581421,0.0,0.0,60.0,6.876721840853861e-07,-0.0,-0.0,0.0,283.5168762207031,289.4481201171875,293.76690673828125,295.5504455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.686667122822075e-21,-3.843333561411037e-21,-3.843333561411037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162060,299.3735656738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1665344238281,0.0,0.0,0.0,299.4822692871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1893920898437,0.0,0.0,0.0,299.77667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.21978759765625,0.0,0.0,0.0,299.1820678710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1606750488281,0.0,0.0,0.0,299.3505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1365661621094,0.0,0.0,0.0,290.79620361328125,294.1499938964844,288.7506103515625,288.0489501953125,291.3725891113281,288.9497985839844,289.4346008300781,0.0,0.0,0.0,0.0,1.0,1.0,-8.124139382059692e-13,-9.49357505132825e-18,8.124234249749784e-13,-9.234698509358319e-13,0.0,0.6499999761581421,0.0,0.0,60.0,6.77220100442355e-07,-0.0,-0.0,0.0,283.5168762207031,289.4481201171875,293.76690673828125,295.5504455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.686667122822075e-21,-3.843333561411037e-21,-3.843333561411037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162120,299.3735656738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1665344238281,0.0,0.0,0.0,299.4822692871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1893920898437,0.0,0.0,0.0,299.77667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.21978759765625,0.0,0.0,0.0,299.1820678710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1606750488281,0.0,0.0,0.0,299.3505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1365661621094,0.0,0.0,0.0,290.79620361328125,294.1499938964844,288.7506103515625,288.0489501953125,291.3725891113281,288.9497985839844,289.4346008300781,0.0,0.0,0.0,0.0,1.0,1.0,-8.124139382059692e-13,-9.49357505132825e-18,8.124234249749784e-13,-9.234698509358319e-13,0.0,0.6499999761581421,0.0,0.0,60.0,6.77220100442355e-07,-0.0,-0.0,0.0,283.5168762207031,289.4481201171875,293.76690673828125,295.5504455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.686667122822075e-21,-3.843333561411037e-21,-3.843333561411037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162180,299.3726501464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1665344238281,0.0,0.0,0.0,299.4810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1893920898437,0.0,0.0,0.0,299.7751159667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.21978759765625,0.0,0.0,0.0,299.1814880371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1606750488281,0.0,0.0,0.0,299.3502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1365661621094,0.0,0.0,0.0,290.79620361328125,294.1499938964844,288.75250244140625,288.0508117675781,291.3725891113281,288.9497985839844,289.4345703125,0.0,0.0,0.0,0.0,1.0,1.0,-8.124139382059692e-13,-9.493575878508864e-18,8.124234249749784e-13,-9.234698509358319e-13,0.0,0.6499999761581421,0.0,0.0,60.0,6.824575393693522e-07,-0.0,-0.0,0.0,283.5168762207031,289.4481201171875,293.76690673828125,295.5504455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.686667122822075e-21,-3.843333561411037e-21,-3.843333561411037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162240,299.3726501464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1665344238281,0.0,0.0,0.0,299.4810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1893920898437,0.0,0.0,0.0,299.7751159667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.21978759765625,0.0,0.0,0.0,299.1814880371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1606750488281,0.0,0.0,0.0,299.3502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1365661621094,0.0,0.0,0.0,290.79620361328125,294.1499938964844,288.75250244140625,288.0508117675781,291.3725891113281,288.9497985839844,289.4345703125,0.0,0.0,0.0,0.0,1.0,1.0,-8.124139382059692e-13,-9.493575878508864e-18,8.124234249749784e-13,-9.234698509358319e-13,0.0,0.6499999761581421,0.0,0.0,60.0,6.824575393693522e-07,-0.0,-0.0,0.0,283.5168762207031,289.4481201171875,293.76690673828125,295.5504455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.686667122822075e-21,-3.843333561411037e-21,-3.843333561411037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162300,299.37225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1665344238281,0.0,0.0,0.0,299.48052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1893920898437,0.0,0.0,0.0,299.7743835449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.21978759765625,0.0,0.0,0.0,299.1812438964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1606750488281,0.0,0.0,0.0,299.3500366210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1365661621094,0.0,0.0,0.0,290.79620361328125,294.1499938964844,288.75396728515625,288.05224609375,291.3725891113281,288.9497985839844,289.4345703125,0.0,0.0,0.0,0.0,1.0,1.0,-8.124139382059692e-13,-9.493575878508864e-18,8.124234249749784e-13,-9.234698509358319e-13,0.0,0.6499999761581421,0.0,0.0,60.0,6.475034979303018e-07,-0.0,-0.0,0.0,283.5168762207031,289.4481201171875,293.76690673828125,295.5504455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.686667122822075e-21,-3.843333561411037e-21,-3.843333561411037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162360,299.37188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1665344238281,0.0,0.0,2.558346872023887e-13,299.4800109863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1893920898437,0.0,0.0,2.694062421065846e-13,299.7736511230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.21978759765625,0.0,0.0,1.9898254051409214e-13,299.1810302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1606750488281,0.0,0.0,2.694062421065846e-13,299.3498840332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1365661621094,0.0,0.0,1.277947365985188e-12,290.79620361328125,294.1499938964844,288.7558288574219,288.0540466308594,291.3725891113281,288.9497985839844,289.4345397949219,0.0,0.0,0.0,0.0,1.0,1.0,-7.56756744942078e-13,-8.875163244855031e-18,7.567656353998919e-13,-2.6049464234984e-12,0.0,0.6499999761581421,0.0,0.0,60.0,6.153503591121989e-07,-0.0,-5.066788513209878e-25,0.0,283.5168762207031,289.4481201171875,293.76690673828125,295.5504455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.686667122822075e-21,-3.843333561411037e-21,-3.843333561411037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162420,299.3712463378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1665344238281,0.0,0.0,0.0,299.4789733886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1893920898437,0.0,0.0,0.0,299.772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.21978759765625,0.0,0.0,0.0,299.1806335449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1606750488281,0.0,0.0,0.0,299.3495483398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1365661621094,0.0,0.0,0.0,290.79620361328125,294.1499938964844,288.7606811523437,288.0588073730469,291.3725891113281,288.9497985839844,289.4345092773437,0.0,0.0,0.0,0.0,1.0,1.0,-8.124139382059692e-13,-9.493575878508864e-18,8.124234249749784e-13,-9.234698509358319e-13,0.0,0.6499999761581421,0.0,0.0,60.0,3.5070164017270145e-07,-0.0,-0.0,0.0,283.5168762207031,289.4481201171875,293.76690673828125,295.5504455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.686667122822075e-21,-3.843333561411037e-21,-3.843333561411037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162480,299.3712463378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1665344238281,0.0,0.0,0.0,299.4789733886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1893920898437,0.0,0.0,0.0,299.772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.21978759765625,0.0,0.0,0.0,299.1806335449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1606750488281,0.0,0.0,0.0,299.3495483398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1365661621094,0.0,0.0,0.0,290.79620361328125,294.1499938964844,288.7606811523437,288.0588073730469,291.3725891113281,288.9497985839844,289.4345092773437,0.0,0.0,0.0,0.0,1.0,1.0,-8.124139382059692e-13,-9.493575878508864e-18,8.124234249749784e-13,-9.234698509358319e-13,0.0,0.6499999761581421,0.0,0.0,60.0,3.5070164017270145e-07,-0.0,-0.0,0.0,283.5168762207031,289.4481201171875,293.76690673828125,295.5504455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.686667122822075e-21,-3.843333561411037e-21,-3.843333561411037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162540,299.3707580566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1665344238281,0.0,0.0,0.0,299.47802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1893920898437,0.0,0.0,0.0,299.7708435058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.21978759765625,0.0,0.0,0.0,299.1802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1606750488281,0.0,0.0,0.0,299.3492736816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1365661621094,0.0,0.0,0.0,290.79620361328125,294.1499938964844,288.7672119140625,288.0652160644531,291.3725891113281,288.9497985839844,289.4344787597656,0.0,0.0,0.0,0.0,1.0,1.0,-8.124139382059692e-13,-9.493575878508864e-18,8.124234249749784e-13,-9.234698509358319e-13,0.0,0.6499999761581421,0.0,0.0,60.0,4.611654844666191e-07,-0.0,-0.0,0.0,283.5168762207031,289.4481201171875,293.76690673828125,295.5504455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.686667122822075e-21,-3.843333561411037e-21,-3.843333561411037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162600,299.3707580566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1665344238281,0.0,0.0,0.0,299.47802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1893920898437,0.0,0.0,0.0,299.7708435058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.21978759765625,0.0,0.0,0.0,299.1802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1606750488281,0.0,0.0,0.0,299.3492736816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1365661621094,0.0,0.0,0.0,290.79620361328125,294.1499938964844,288.7672119140625,288.0652160644531,291.3725891113281,288.9497985839844,289.4344787597656,0.0,0.0,0.0,0.0,1.0,1.0,-8.124139382059692e-13,-9.493575878508864e-18,8.124234249749784e-13,-9.234698509358319e-13,0.0,0.6499999761581421,0.0,0.0,60.0,4.611654844666191e-07,-0.0,-0.0,0.0,283.5168762207031,289.4481201171875,293.76690673828125,295.5504455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.686667122822075e-21,-3.843333561411037e-21,-3.843333561411037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162660,299.3705749511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1665344238281,0.0,0.0,-2.558346872023887e-13,299.4775695800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1893920898437,0.0,0.0,-2.694062421065846e-13,299.7701721191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.21978759765625,0.0,0.0,-1.9898254051409214e-13,299.18017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1606750488281,0.0,0.0,-2.694062421065846e-13,299.3491516113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1365661621094,0.0,0.0,-1.277947365985188e-12,290.79620361328125,294.1499938964844,288.7713317871094,288.0692443847656,291.3725891113281,288.9497985839844,289.4344787597656,0.0,0.0,0.0,0.0,1.0,1.0,-8.680711314698608e-13,-1.0111988512162694e-17,8.68081268760174e-13,7.580067758368447e-13,0.0,0.6499999761581421,0.0,0.0,60.0,-8.58480078136381e-08,-0.0,-5.066817602455758e-25,0.0,283.5168762207031,289.4481201171875,293.76690673828125,295.5504455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.686667122822075e-21,-3.843333561411037e-21,-3.843333561411037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162720,299.37042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1665344238281,0.0,0.0,0.0,299.4771423339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1893920898437,0.0,0.0,0.0,299.7695617675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.21978759765625,0.0,0.0,0.0,299.1800537109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1606750488281,0.0,0.0,0.0,299.3490295410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1365661621094,0.0,0.0,0.0,290.79620361328125,294.1499938964844,288.77557373046875,288.0733947753906,291.3725891113281,288.9497985839844,289.4344787597656,0.0,0.0,0.0,0.0,1.0,1.0,-8.124139382059692e-13,-9.493575878508864e-18,8.124234249749784e-13,-9.234698509358319e-13,0.0,0.6499999761581421,0.0,0.0,60.0,-5.911899165766954e-07,-0.0,-0.0,0.0,283.5168762207031,289.4481201171875,293.76690673828125,295.5504455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.686667122822075e-21,-3.843333561411037e-21,-3.843333561411037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162780,299.3702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1665344238281,0.0,0.0,2.558346872023887e-13,299.47637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1893920898437,0.0,0.0,2.694062421065846e-13,299.7683410644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.21978759765625,0.0,0.0,1.9898254051409214e-13,299.1799011230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1606750488281,0.0,0.0,2.694062421065846e-13,299.34881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1365661621094,0.0,0.0,1.277947365985188e-12,290.79620361328125,294.1499938964844,288.78582763671875,288.0834655761719,291.3725891113281,288.9497985839844,289.4344482421875,0.0,0.0,0.0,0.0,1.0,1.0,-7.56756744942078e-13,-8.875163244855031e-18,7.567656353998919e-13,-2.6049464234984e-12,0.0,0.6499999761581421,0.0,0.0,60.0,-1.1385677822772777e-07,-0.0,-5.066788513209878e-25,0.0,283.5168762207031,289.4481201171875,293.76690673828125,295.5504455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.686667122822075e-21,-3.843333561411037e-21,-3.843333561411037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162840,299.3702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1665344238281,0.0,0.0,2.558346872023887e-13,299.47637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1893920898437,0.0,0.0,2.694062421065846e-13,299.7683410644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.21978759765625,0.0,0.0,1.9898254051409214e-13,299.1799011230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1606750488281,0.0,0.0,2.694062421065846e-13,299.34881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1365661621094,0.0,0.0,1.277947365985188e-12,290.79620361328125,294.1499938964844,288.78582763671875,288.0834655761719,291.3725891113281,288.9497985839844,289.4344482421875,0.0,0.0,0.0,0.0,1.0,1.0,-7.56756744942078e-13,-8.875163244855031e-18,7.567656353998919e-13,-2.6049464234984e-12,0.0,0.6499999761581421,0.0,0.0,60.0,-1.1385677822772777e-07,-0.0,-5.066788513209878e-25,0.0,283.5168762207031,289.4481201171875,293.76690673828125,295.5504455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.686667122822075e-21,-3.843333561411037e-21,-3.843333561411037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162900,299.3702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1665344238281,0.0,0.0,0.0,299.4760437011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1893920898437,0.0,0.0,0.0,299.76776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.21978759765625,0.0,0.0,0.0,299.17987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1606750488281,0.0,0.0,0.0,299.3487243652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1365661621094,0.0,0.0,0.0,290.79620361328125,294.1499938964844,288.791748046875,288.0892639160156,291.3725891113281,288.9497985839844,289.4344482421875,0.0,0.0,0.0,0.0,1.0,1.0,-3.4679199616138856e-12,-6.8338423797033e-18,3.4679269005077895e-12,-5.260450495342406e-12,0.0,0.6499999761581421,0.0,-1.4551915228366852e-11,60.0,2.453613433317514e-06,-0.0,-0.0,0.0,283.5168762207031,289.4481201171875,293.76690673828125,295.5504455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.686667122822075e-21,-3.843333561411037e-21,-3.843333561411037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162960,299.3702697753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1665344238281,0.0,0.0,-2.558346872023887e-13,299.4757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1893920898437,0.0,0.0,-2.694062421065846e-13,299.7672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.21978759765625,0.0,0.0,-1.9898254051409214e-13,299.17987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1606750488281,0.0,0.0,-2.694062421065846e-13,299.3486633300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1365661621094,0.0,0.0,-1.277947365985188e-12,290.79620361328125,294.1499938964844,288.7981872558594,288.0955505371094,291.3725891113281,288.9497985839844,289.4344177246094,0.0,0.0,0.0,0.0,1.0,1.0,-3.5235772632979945e-12,-7.452255426947438e-18,3.523584635872768e-12,-3.578973922779838e-12,0.0,0.6499999761581421,0.0,-1.4551915228366852e-11,60.0,2.3646457520953845e-06,-0.0,-5.066788513209878e-25,0.0,283.5168762207031,289.4481201171875,293.76690673828125,295.5504455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.686667122822075e-21,-3.843333561411037e-21,-3.843333561411037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163020,299.3703918457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1665344238281,0.0,0.0,0.0,299.47509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1893920898437,0.0,0.0,0.0,299.76611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.21978759765625,0.0,0.0,0.0,299.17987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1606750488281,0.0,0.0,0.0,299.3485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1365661621094,0.0,0.0,0.0,290.79620361328125,294.1499938964844,288.8127136230469,288.1097717285156,291.3725891113281,288.9497985839844,289.4344177246094,0.0,0.0,0.0,0.0,1.0,1.0,-8.124139382059692e-13,-9.49357505132825e-18,8.124234249749784e-13,-9.234698509358319e-13,0.0,0.6499999761581421,0.0,0.0,60.0,1.3283670341479592e-06,-0.0,-0.0,0.0,283.5168762207031,289.4481201171875,293.76690673828125,295.5504455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.686667122822075e-21,-3.843333561411037e-21,-3.843333561411037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163080,299.3703918457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1665344238281,0.0,0.0,0.0,299.47509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1893920898437,0.0,0.0,0.0,299.76611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.21978759765625,0.0,0.0,0.0,299.17987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1606750488281,0.0,0.0,0.0,299.3485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1365661621094,0.0,0.0,0.0,290.79620361328125,294.1499938964844,288.8127136230469,288.1097717285156,291.3725891113281,288.9497985839844,289.4344177246094,0.0,0.0,0.0,0.0,1.0,1.0,-8.124139382059692e-13,-9.49357505132825e-18,8.124234249749784e-13,-9.234698509358319e-13,0.0,0.6499999761581421,0.0,0.0,60.0,1.3283670341479592e-06,-0.0,-0.0,0.0,283.5168762207031,289.4481201171875,293.76690673828125,295.5504455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.686667122822075e-21,-3.843333561411037e-21,-3.843333561411037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163140,299.3707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1665344238281,0.0,0.0,0.0,299.474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1893920898437,0.0,0.0,0.0,299.7651062011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.21978759765625,0.0,0.0,0.0,299.17999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1606750488281,0.0,0.0,0.0,299.3484191894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1365661621094,0.0,0.0,0.0,290.79620361328125,294.1499938964844,288.8295288085937,288.12628173828125,291.3725891113281,288.9497985839844,289.43438720703125,0.0,0.0,0.0,0.0,1.0,1.0,-8.124139382059692e-13,-9.49357505132825e-18,8.124234249749784e-13,-9.234698509358319e-13,0.0,0.6499999761581421,0.0,0.0,60.0,9.954270581147284e-07,-0.0,-0.0,0.0,283.5168762207031,289.4481201171875,293.76690673828125,295.5504455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.686667122822075e-21,-3.843333561411037e-21,-3.843333561411037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163200,299.3707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1665344238281,0.0,0.0,0.0,299.474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1893920898437,0.0,0.0,0.0,299.7651062011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.21978759765625,0.0,0.0,0.0,299.17999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1606750488281,0.0,0.0,0.0,299.3484191894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1365661621094,0.0,0.0,0.0,290.79620361328125,294.1499938964844,288.8295288085937,288.12628173828125,291.3725891113281,288.9497985839844,289.43438720703125,0.0,0.0,0.0,0.0,1.0,1.0,-8.124139382059692e-13,-9.49357505132825e-18,8.124234249749784e-13,-9.234698509358319e-13,0.0,0.6499999761581421,0.0,0.0,60.0,9.954270581147284e-07,-0.0,-0.0,0.0,283.5168762207031,289.4481201171875,293.76690673828125,295.5504455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.686667122822075e-21,-3.843333561411037e-21,-3.843333561411037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163260,299.3712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1665344238281,0.0,0.0,0.0,299.4742126464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1893920898437,0.0,0.0,0.0,299.7641906738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.21978759765625,0.0,0.0,0.0,299.1802062988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1606750488281,0.0,0.0,0.0,299.348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1365661621094,0.0,0.0,0.0,290.79620361328125,294.1499938964844,288.84881591796875,288.1451721191406,291.3725891113281,288.9497985839844,289.4343566894531,0.0,0.0,0.0,0.0,1.0,1.0,-8.124139382059692e-13,-9.49357505132825e-18,8.124234249749784e-13,-9.234698509358319e-13,0.0,0.6499999761581421,0.0,0.0,60.0,7.978399594321672e-07,-0.0,-0.0,0.0,283.5168762207031,289.4481201171875,293.76690673828125,295.5504455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.686667122822075e-21,-3.843333561411037e-21,-3.843333561411037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163320,299.3712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1665344238281,0.0,0.0,0.0,299.4742126464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1893920898437,0.0,0.0,0.0,299.7641906738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.21978759765625,0.0,0.0,0.0,299.1802062988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1606750488281,0.0,0.0,0.0,299.348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1365661621094,0.0,0.0,0.0,290.79620361328125,294.1499938964844,288.84881591796875,288.1451721191406,291.3725891113281,288.9497985839844,289.4343566894531,0.0,0.0,0.0,0.0,1.0,1.0,-8.124139382059692e-13,-9.49357505132825e-18,8.124234249749784e-13,-9.234698509358319e-13,0.0,0.6499999761581421,0.0,0.0,60.0,7.978399594321672e-07,-0.0,-0.0,0.0,283.5168762207031,289.4481201171875,293.76690673828125,295.5504455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.686667122822075e-21,-3.843333561411037e-21,-3.843333561411037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163380,299.37188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1665344238281,0.0,0.0,0.0,299.4739074707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1893920898437,0.0,0.0,0.0,299.76336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.21978759765625,0.0,0.0,0.0,299.1805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1606750488281,0.0,0.0,0.0,299.3483581542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1365661621094,0.0,0.0,0.0,290.79620361328125,294.1499938964844,288.8706970214844,288.1665954589844,291.3725891113281,288.9497985839844,289.4343566894531,0.0,0.0,0.0,0.0,1.0,1.0,-8.124139382059692e-13,-9.493575878508864e-18,8.124234249749784e-13,-9.234698509358319e-13,0.0,0.6499999761581421,0.0,0.0,60.0,6.790418183300062e-07,-0.0,-0.0,0.0,283.5168762207031,289.4481201171875,293.76690673828125,295.5504455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.686667122822075e-21,-3.843333561411037e-21,-3.843333561411037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
