time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18163440,299.37188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1665344238281,0.0,0.0,0.0,299.4739074707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1893920898437,0.0,0.0,0.0,299.76336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.21978759765625,0.0,0.0,0.0,299.1805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1606750488281,0.0,0.0,0.0,299.3483581542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1365661621094,0.0,0.0,0.0,290.79620361328125,294.1499938964844,288.8706970214844,288.1665954589844,291.3725891113281,288.9497985839844,289.4343566894531,0.0,0.0,0.0,0.0,1.0,1.0,-8.124139382059692e-13,-9.493575878508864e-18,8.124234249749784e-13,-9.234698509358319e-13,0.0,0.6499999761581421,0.0,0.0,60.0,6.790418183300062e-07,-0.0,-0.0,0.0,283.5168762207031,289.4481201171875,293.76690673828125,295.5504455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.686667122822075e-21,-3.843333561411037e-21,-3.843333561411037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163500,299.372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1665344238281,0.0,0.0,0.0,299.47381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1893920898437,0.0,0.0,0.0,299.76300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.21978759765625,0.0,0.0,0.0,299.1807556152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1606750488281,0.0,0.0,0.0,299.348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1365661621094,0.0,0.0,0.0,290.79620361328125,294.1499938964844,288.88262939453125,288.17828369140625,291.3725891113281,288.9497985839844,289.4343566894531,0.0,0.0,0.0,0.0,1.0,1.0,-8.124139382059692e-13,-9.493575878508864e-18,8.124234249749784e-13,-9.234698509358319e-13,0.0,0.6499999761581421,0.0,0.0,60.0,6.026667165315303e-07,-0.0,-0.0,0.0,283.5168762207031,289.4481201171875,293.76690673828125,295.5504455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.686667122822075e-21,-3.843333561411037e-21,-3.843333561411037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163560,299.372802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1665344238281,0.0,0.0,0.0,299.4737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1893920898437,0.0,0.0,0.0,299.7626342773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.21978759765625,0.0,0.0,0.0,299.18096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1606750488281,0.0,0.0,0.0,299.3484191894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1365661621094,0.0,0.0,0.0,290.79620361328125,294.1499938964844,288.8952331542969,288.1906433105469,291.3725891113281,288.9497985839844,289.434326171875,0.0,0.0,0.0,0.0,1.0,1.0,-8.124139382059692e-13,-9.493575878508864e-18,8.124234249749784e-13,-9.234698509358319e-13,0.0,0.6499999761581421,0.0,0.0,60.0,5.377227694225439e-07,-0.0,-0.0,0.0,283.5168762207031,289.4481201171875,293.76690673828125,295.5504455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.686667122822075e-21,-3.843333561411037e-21,-3.843333561411037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163620,299.3738708496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1665344238281,0.0,0.0,-2.558346872023887e-13,299.4736633300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1893920898437,0.0,0.0,-2.694062421065846e-13,299.761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.21978759765625,0.0,0.0,-1.9898254051409214e-13,299.1815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1606750488281,0.0,0.0,-2.694062421065846e-13,299.3485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1365661621094,0.0,0.0,-1.277947365985188e-12,290.79620361328125,294.1499938964844,288.9226379394531,288.2174987792969,291.3725891113281,288.9497985839844,289.434326171875,0.0,0.0,0.0,0.0,1.0,1.0,-3.5235772632979945e-12,-7.452256254128049e-18,3.523584635872768e-12,-3.578973922779838e-12,0.0,0.6499999761581421,0.0,-1.4551915228366852e-11,60.0,5.139039558343939e-07,-0.0,-5.066788513209878e-25,0.0,283.5168762207031,289.4481201171875,293.76690673828125,295.5504455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.686667122822075e-21,-3.843333561411037e-21,-3.843333561411037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163680,299.3738708496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1665344238281,0.0,0.0,-2.558346872023887e-13,299.4736633300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1893920898437,0.0,0.0,-2.694062421065846e-13,299.761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.21978759765625,0.0,0.0,-1.9898254051409214e-13,299.1815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1606750488281,0.0,0.0,-2.694062421065846e-13,299.3485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1365661621094,0.0,0.0,-1.277947365985188e-12,290.79620361328125,294.1499938964844,288.9226379394531,288.2174987792969,291.3725891113281,288.9497985839844,289.434326171875,0.0,0.0,0.0,0.0,1.0,1.0,-3.5235772632979945e-12,-7.452256254128049e-18,3.523584635872768e-12,-3.578973922779838e-12,0.0,0.6499999761581421,0.0,-1.4551915228366852e-11,60.0,5.139039558343939e-07,-0.0,-5.066788513209878e-25,0.0,283.5168762207031,289.4481201171875,293.76690673828125,295.5504455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.686667122822075e-21,-3.843333561411037e-21,-3.843333561411037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163740,299.37518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1665344238281,0.0,0.0,-2.558346872023887e-13,299.47369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1893920898437,0.0,0.0,-2.694062421065846e-13,299.76141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.21978759765625,0.0,0.0,-1.9898254051409214e-13,299.1821594238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1606750488281,0.0,0.0,-2.694062421065846e-13,299.3486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1365661621094,0.0,0.0,-1.277947365985188e-12,290.79620361328125,294.1499938964844,288.9529724121094,288.2472229003906,291.3725891113281,288.9497985839844,289.434326171875,0.0,0.0,0.0,0.0,1.0,1.0,-3.5235772632979945e-12,-7.452256254128049e-18,3.523584635872768e-12,-3.578973922779838e-12,0.0,0.6499999761581421,0.0,-1.4551915228366852e-11,60.0,2.405793679827184e-07,-0.0,-5.066788513209878e-25,0.0,283.5168762207031,289.4481201171875,293.76690673828125,295.5504455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.686667122822075e-21,-3.843333561411037e-21,-3.843333561411037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163800,299.37518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1665344238281,0.0,0.0,-2.558346872023887e-13,299.47369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1893920898437,0.0,0.0,-2.694062421065846e-13,299.76141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.21978759765625,0.0,0.0,-1.9898254051409214e-13,299.1821594238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1606750488281,0.0,0.0,-2.694062421065846e-13,299.3486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1365661621094,0.0,0.0,-1.277947365985188e-12,290.79620361328125,294.1499938964844,288.9529724121094,288.2472229003906,291.3725891113281,288.9497985839844,289.434326171875,0.0,0.0,0.0,0.0,1.0,1.0,-3.5235772632979945e-12,-7.452256254128049e-18,3.523584635872768e-12,-3.578973922779838e-12,0.0,0.6499999761581421,0.0,-1.4551915228366852e-11,60.0,2.405793679827184e-07,-0.0,-5.066788513209878e-25,0.0,283.5168762207031,289.4481201171875,293.76690673828125,295.5504455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.686667122822075e-21,-3.843333561411037e-21,-3.843333561411037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163860,299.3761291503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1665344238281,0.0,0.0,0.0,299.4737854003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1893920898437,0.0,0.0,0.0,299.7611083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.21978759765625,0.0,0.0,0.0,299.1826477050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1606750488281,0.0,0.0,0.0,299.3487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1365661621094,0.0,0.0,0.0,290.79620361328125,294.1499938964844,288.97265625,288.2664794921875,291.3725891113281,288.9497985839844,289.4342956542969,0.0,0.0,0.0,0.0,1.0,1.0,-8.124139382059692e-13,-9.493575878508864e-18,8.124234249749784e-13,-9.234698509358319e-13,0.0,0.6499999761581421,0.0,0.0,60.0,2.753056946858124e-07,-0.0,-6.535451847124958e-35,0.0,283.5168762207031,289.4481201171875,293.76690673828125,295.5504455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.686667122822075e-21,-3.843333561411037e-21,-3.843333561411037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163920,299.37677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1665344238281,0.0,0.0,0.0,299.4738464355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1893920898437,0.0,0.0,0.0,299.76092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.21978759765625,0.0,0.0,0.0,299.1829528808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1606750488281,0.0,0.0,0.0,299.34881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1365661621094,0.0,0.0,0.0,290.79620361328125,294.1499938964844,288.9864196777344,288.27996826171875,291.3725891113281,288.9497985839844,289.4342956542969,0.0,0.0,0.0,0.0,1.0,1.0,-8.124139382059692e-13,-9.493575878508864e-18,8.124234249749784e-13,-9.234698509358319e-13,0.0,0.6499999761581421,0.0,0.0,60.0,2.985096898555639e-07,-0.0,-0.0,0.0,283.5168762207031,289.4481201171875,293.76690673828125,295.5504455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.686667122822075e-21,-3.843333561411037e-21,-3.843333561411037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163980,299.3786315917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1665344238281,0.0,0.0,0.0,299.4741516113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1893920898437,0.0,0.0,0.0,299.76055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.21978759765625,0.0,0.0,0.0,299.1838684082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1606750488281,0.0,0.0,0.0,299.3490905761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1365661621094,0.0,0.0,0.0,290.79620361328125,294.1499938964844,289.0230407714844,288.3158569335937,291.3725891113281,288.9497985839844,289.4342956542969,0.0,0.0,0.0,0.0,1.0,1.0,-8.124139382059692e-13,-9.493576705689477e-18,8.124234249749784e-13,-9.234698509358319e-13,0.0,0.6499999761581421,0.0,0.0,60.0,3.857467731904762e-07,-0.0,-0.0,0.0,283.5168762207031,289.4481201171875,293.76690673828125,295.5504455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.686667122822075e-21,-3.843333561411037e-21,-3.843333561411037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164040,299.3786315917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1665344238281,0.0,0.0,0.0,299.4741516113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1893920898437,0.0,0.0,0.0,299.76055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.21978759765625,0.0,0.0,0.0,299.1838684082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1606750488281,0.0,0.0,0.0,299.3490905761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1365661621094,0.0,0.0,0.0,290.79620361328125,294.1499938964844,289.0230407714844,288.3158569335937,291.3725891113281,288.9497985839844,289.4342956542969,0.0,0.0,0.0,0.0,1.0,1.0,-8.124139382059692e-13,-9.493576705689477e-18,8.124234249749784e-13,-9.234698509358319e-13,0.0,0.6499999761581421,0.0,0.0,60.0,3.857467731904762e-07,-0.0,-0.0,0.0,283.5168762207031,289.4481201171875,293.76690673828125,295.5504455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.686667122822075e-21,-3.843333561411037e-21,-3.843333561411037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164100,299.3797302246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1665344238281,0.0,0.0,0.0,299.4743347167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1893920898437,0.0,0.0,0.0,299.7604064941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.21978759765625,0.0,0.0,0.0,299.18438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1606750488281,0.0,0.0,0.0,299.3492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1365661621094,0.0,0.0,0.0,290.79620361328125,294.1499938964844,289.0426025390625,288.33502197265625,291.3725891113281,288.9497985839844,289.4342956542969,0.0,0.0,0.0,0.0,1.0,1.0,-8.124139382059692e-13,-9.493576705689477e-18,8.124234249749784e-13,-9.234698509358319e-13,0.0,0.6499999761581421,0.0,0.0,60.0,3.608804490795592e-07,-0.0,-0.0,0.0,283.5168762207031,289.4481201171875,293.76690673828125,295.5504455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.686667122822075e-21,-3.843333561411037e-21,-3.843333561411037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164160,299.3808898925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1665344238281,0.0,0.0,2.558346872023887e-13,299.4745788574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1893920898437,0.0,0.0,2.694062421065846e-13,299.7602844238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.21978759765625,0.0,0.0,1.9898254051409214e-13,299.1849670410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1606750488281,0.0,0.0,2.694062421065846e-13,299.3493957519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1365661621094,0.0,0.0,1.277947365985188e-12,290.79620361328125,294.1499938964844,289.0630187988281,288.35504150390625,291.3725891113281,288.9497985839844,289.43426513671875,0.0,0.0,0.0,0.0,1.0,1.0,-7.56756744942078e-13,-8.875164072035643e-18,7.567656353998919e-13,-2.6049464234984e-12,0.0,0.6499999761581421,0.0,0.0,60.0,3.3808632338150346e-07,-0.0,-5.066788513209878e-25,0.0,283.5168762207031,289.4481201171875,293.76690673828125,295.5504455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.686667122822075e-21,-3.843333561411037e-21,-3.843333561411037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164220,299.38336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1665344238281,0.0,0.0,0.0,299.47509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1893920898437,0.0,0.0,0.0,299.7601318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.21978759765625,0.0,0.0,0.0,299.1861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1606750488281,0.0,0.0,0.0,299.3497619628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1365661621094,0.0,0.0,0.0,290.79620361328125,294.1499938964844,289.1064758300781,288.3976135253906,291.3725891113281,288.9497985839844,289.43426513671875,0.0,0.0,0.0,0.0,1.0,1.0,-8.124139382059692e-13,-9.493576705689477e-18,8.124234249749784e-13,-9.234698509358319e-13,0.0,0.6499999761581421,0.0,0.0,60.0,1.04520523791507e-07,-0.0,-0.0,0.0,283.5168762207031,289.4481201171875,293.76690673828125,295.5504455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.686667122822075e-21,-3.843333561411037e-21,-3.843333561411037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164280,299.38336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1665344238281,0.0,0.0,0.0,299.47509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1893920898437,0.0,0.0,0.0,299.7601318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.21978759765625,0.0,0.0,0.0,299.1861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1606750488281,0.0,0.0,0.0,299.3497619628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1365661621094,0.0,0.0,0.0,290.79620361328125,294.1499938964844,289.1064758300781,288.3976135253906,291.3725891113281,288.9497985839844,289.43426513671875,0.0,0.0,0.0,0.0,1.0,1.0,-8.124139382059692e-13,-9.493576705689477e-18,8.124234249749784e-13,-9.234698509358319e-13,0.0,0.6499999761581421,0.0,0.0,60.0,1.04520523791507e-07,-0.0,-0.0,0.0,283.5168762207031,289.4481201171875,293.76690673828125,295.5504455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.686667122822075e-21,-3.843333561411037e-21,-3.843333561411037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164340,299.38623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1665344238281,0.0,0.0,-2.558346872023887e-13,299.47576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1893920898437,0.0,0.0,-2.694062421065846e-13,299.76007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.21978759765625,0.0,0.0,-1.9898254051409214e-13,299.1875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1606750488281,0.0,0.0,-2.694062421065846e-13,299.3502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1365661621094,0.0,0.0,-1.277947365985188e-12,290.79620361328125,294.1499938964844,289.1535339355469,288.4436950683594,291.3725891113281,288.9497985839844,289.43426513671875,0.0,0.0,0.0,0.0,1.0,1.0,-3.5235772632979945e-12,-7.452257081308663e-18,3.523584635872768e-12,-3.578973922779838e-12,0.0,0.6499999761581421,0.0,-1.4551915228366852e-11,60.0,2.8001934992971655e-07,-0.0,-5.066788513209878e-25,0.0,283.5168762207031,289.4481201171875,293.76690673828125,295.5504455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.686667122822075e-21,-3.843333561411037e-21,-3.843333561411037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164400,299.38623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1665344238281,0.0,0.0,-2.558346872023887e-13,299.47576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1893920898437,0.0,0.0,-2.694062421065846e-13,299.76007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.21978759765625,0.0,0.0,-1.9898254051409214e-13,299.1875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1606750488281,0.0,0.0,-2.694062421065846e-13,299.3502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1365661621094,0.0,0.0,-1.277947365985188e-12,290.79620361328125,294.1499938964844,289.1535339355469,288.4436950683594,291.3725891113281,288.9497985839844,289.43426513671875,0.0,0.0,0.0,0.0,1.0,1.0,-3.5235772632979945e-12,-7.452257081308663e-18,3.523584635872768e-12,-3.578973922779838e-12,0.0,0.6499999761581421,0.0,-1.4551915228366852e-11,60.0,2.8001934992971655e-07,-0.0,-5.066788513209878e-25,0.0,283.5168762207031,289.4481201171875,293.76690673828125,295.5504455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.686667122822075e-21,-3.843333561411037e-21,-3.843333561411037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164460,299.3894348144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1665344238281,0.0,0.0,2.558346872023887e-13,299.4765930175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1893920898437,0.0,0.0,2.694062421065846e-13,299.7601013183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.21978759765625,0.0,0.0,1.9898254051409214e-13,299.18902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1606750488281,0.0,0.0,2.694062421065846e-13,299.3507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1365661621094,0.0,0.0,1.277947365985188e-12,290.79620361328125,294.1499938964844,289.2043151855469,288.4934387207031,291.3725891113281,288.9497985839844,289.4342346191406,0.0,0.0,0.0,0.0,1.0,1.0,-7.56756744942078e-13,-8.875164072035643e-18,7.567656353998919e-13,-2.6049464234984e-12,0.0,0.6499999761581421,0.0,0.0,60.0,8.880828517021656e-08,-0.0,-5.066788513209878e-25,0.0,283.5168762207031,289.4481201171875,293.76690673828125,295.5504455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.686667122822075e-21,-3.843333561411037e-21,-3.843333561411037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164520,299.3894348144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1665344238281,0.0,0.0,2.558346872023887e-13,299.4765930175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1893920898437,0.0,0.0,2.694062421065846e-13,299.7601013183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.21978759765625,0.0,0.0,1.9898254051409214e-13,299.18902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1606750488281,0.0,0.0,2.694062421065846e-13,299.3507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1365661621094,0.0,0.0,1.277947365985188e-12,290.79620361328125,294.1499938964844,289.2043151855469,288.4934387207031,291.3725891113281,288.9497985839844,289.4342346191406,0.0,0.0,0.0,0.0,1.0,1.0,-7.56756744942078e-13,-8.875164072035643e-18,7.567656353998919e-13,-2.6049464234984e-12,0.0,0.6499999761581421,0.0,0.0,60.0,8.880828517021656e-08,-0.0,-5.066788513209878e-25,0.0,283.5168762207031,289.4481201171875,293.76690673828125,295.5504455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.686667122822075e-21,-3.843333561411037e-21,-3.843333561411037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164580,299.3929748535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1665344238281,0.0,0.0,0.0,299.4775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1893920898437,0.0,0.0,0.0,299.7602844238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.21978759765625,0.0,0.0,0.0,299.1907043457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1606750488281,0.0,0.0,0.0,299.351318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1365661621094,0.0,0.0,0.0,290.79620361328125,294.1499938964844,289.2589111328125,288.5469665527344,291.3725891113281,288.9497985839844,289.4342346191406,0.0,0.0,0.0,0.0,1.0,1.0,-8.124139382059692e-13,-9.493575878508864e-18,8.124234249749784e-13,-9.234698509358319e-13,0.0,0.6499999761581421,0.0,0.0,60.0,-3.718562169297002e-08,-0.0,-0.0,0.0,283.5168762207031,289.4481201171875,293.76690673828125,295.5504455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.686667122822075e-21,-3.843333561411037e-21,-3.843333561411037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164640,299.3929748535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1665344238281,0.0,0.0,0.0,299.4775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1893920898437,0.0,0.0,0.0,299.7602844238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.21978759765625,0.0,0.0,0.0,299.1907043457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1606750488281,0.0,0.0,0.0,299.351318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1365661621094,0.0,0.0,0.0,290.79620361328125,294.1499938964844,289.2589111328125,288.5469665527344,291.3725891113281,288.9497985839844,289.4342346191406,0.0,0.0,0.0,0.0,1.0,1.0,-8.124139382059692e-13,-9.493575878508864e-18,8.124234249749784e-13,-9.234698509358319e-13,0.0,0.6499999761581421,0.0,0.0,60.0,-3.718562169297002e-08,-0.0,-0.0,0.0,283.5168762207031,289.4481201171875,293.76690673828125,295.5504455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.686667122822075e-21,-3.843333561411037e-21,-3.843333561411037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164700,299.3949279785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1665344238281,0.0,0.0,0.0,299.47808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1893920898437,0.0,0.0,0.0,299.7604064941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.21978759765625,0.0,0.0,0.0,299.1916198730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1606750488281,0.0,0.0,0.0,299.35162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1365661621094,0.0,0.0,0.0,290.79620361328125,294.1499938964844,289.2877197265625,288.5751647949219,291.3725891113281,288.9497985839844,289.4342346191406,0.0,0.0,0.0,0.0,1.0,1.0,-8.124139382059692e-13,-9.493576705689477e-18,8.124234249749784e-13,-9.234698509358319e-13,0.0,0.6499999761581421,0.0,0.0,60.0,2.6004887132558e-08,-0.0,-0.0,0.0,283.5168762207031,289.4481201171875,293.76690673828125,295.5504455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.686667122822075e-21,-3.843333561411037e-21,-3.843333561411037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164760,299.3969421386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1665344238281,0.0,0.0,0.0,299.4786682128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1893920898437,0.0,0.0,0.0,299.7605895996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.21978759765625,0.0,0.0,0.0,299.19256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1606750488281,0.0,0.0,0.0,299.3519897460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1365661621094,0.0,0.0,0.0,290.79620361328125,294.1499938964844,289.3175354003906,288.6043701171875,291.3725891113281,288.9497985839844,289.4342346191406,0.0,0.0,0.0,0.0,1.0,1.0,-8.124139382059692e-13,-9.493576705689477e-18,8.124234249749784e-13,-9.234698509358319e-13,0.0,0.6499999761581421,0.0,0.0,60.0,7.421184733402697e-08,-0.0,-0.0,0.0,283.5168762207031,289.4481201171875,293.76690673828125,295.5504455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.686667122822075e-21,-3.843333561411037e-21,-3.843333561411037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164820,299.40118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1665344238281,0.0,0.0,0.0,299.4798889160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1893920898437,0.0,0.0,0.0,299.760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.21978759765625,0.0,0.0,0.0,299.1945495605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1606750488281,0.0,0.0,0.0,299.35272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1365661621094,0.0,0.0,0.0,290.79620361328125,294.1499938964844,289.3802490234375,288.6658020019531,291.3725891113281,288.9497985839844,289.4342346191406,0.0,0.0,0.0,0.0,1.0,1.0,-8.124139382059692e-13,-9.493576705689477e-18,8.124234249749784e-13,-9.234698509358319e-13,0.0,0.6499999761581421,0.0,0.0,60.0,2.7266420943306e-07,-0.0,-0.0,0.0,283.5168762207031,289.4481201171875,293.76690673828125,295.5504455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.686667122822075e-21,-3.843333561411037e-21,-3.843333561411037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164880,299.40118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1665344238281,0.0,0.0,0.0,299.4798889160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1893920898437,0.0,0.0,0.0,299.760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.21978759765625,0.0,0.0,0.0,299.1945495605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1606750488281,0.0,0.0,0.0,299.35272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1365661621094,0.0,0.0,0.0,290.79620361328125,294.1499938964844,289.3802490234375,288.6658020019531,291.3725891113281,288.9497985839844,289.4342346191406,0.0,0.0,0.0,0.0,1.0,1.0,-8.124139382059692e-13,-9.493576705689477e-18,8.124234249749784e-13,-9.234698509358319e-13,0.0,0.6499999761581421,0.0,0.0,60.0,2.7266420943306e-07,-0.0,-0.0,0.0,283.5168762207031,289.4481201171875,293.76690673828125,295.5504455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.686667122822075e-21,-3.843333561411037e-21,-3.843333561411037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164940,299.4057922363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1665344238281,0.0,0.0,0.0,299.4812927246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1893920898437,0.0,0.0,0.0,299.76153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.21978759765625,0.0,0.0,0.0,299.1967163085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1606750488281,0.0,0.0,0.0,299.35357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1365661621094,0.0,0.0,0.0,290.79620361328125,294.1499938964844,289.4472045898437,288.7314147949219,291.3725891113281,288.9497985839844,289.4342041015625,0.0,0.0,0.0,0.0,1.0,1.0,-8.124139382059692e-13,-9.493576705689477e-18,8.124234249749784e-13,-9.234698509358319e-13,0.0,0.6499999761581421,0.0,0.0,60.0,3.876595542351424e-07,-0.0,-0.0,0.0,283.5168762207031,289.4481201171875,293.76690673828125,295.5504455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.686667122822075e-21,-3.843333561411037e-21,-3.843333561411037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165000,299.4057922363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1665344238281,0.0,0.0,0.0,299.4812927246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1893920898437,0.0,0.0,0.0,299.76153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.21978759765625,0.0,0.0,0.0,299.1967163085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1606750488281,0.0,0.0,0.0,299.35357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1365661621094,0.0,0.0,0.0,290.79620361328125,294.1499938964844,289.4472045898437,288.7314147949219,291.3725891113281,288.9497985839844,289.4342041015625,0.0,0.0,0.0,0.0,1.0,1.0,-8.124139382059692e-13,-9.493576705689477e-18,8.124234249749784e-13,-9.234698509358319e-13,0.0,0.6499999761581421,0.0,0.0,60.0,3.876595542351424e-07,-0.0,-0.0,0.0,283.5168762207031,289.4481201171875,293.76690673828125,295.5504455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.686667122822075e-21,-3.843333561411037e-21,-3.843333561411037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165060,299.4091491699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1665344238281,0.0,0.0,-2.558346872023887e-13,299.4823608398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1893920898437,0.0,0.0,-2.694062421065846e-13,299.7619934082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.21978759765625,0.0,0.0,-1.9898254051409214e-13,299.19830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1606750488281,0.0,0.0,-2.694062421065846e-13,299.35418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1365661621094,0.0,0.0,-1.277947365985188e-12,290.79620361328125,294.1499938964844,289.4952087402344,288.7784423828125,291.3725891113281,288.9497985839844,289.4342041015625,0.0,0.0,0.0,0.0,1.0,1.0,-3.5235772632979945e-12,-7.452257081308663e-18,3.523584635872768e-12,-3.578973922779838e-12,0.0,0.6499999761581421,0.0,-1.4551915228366852e-11,60.0,9.334434025731752e-07,-0.0,-5.066571083422877e-25,0.0,283.5168762207031,289.4481201171875,293.76690673828125,295.5504455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.686667122822075e-21,-3.843333561411037e-21,-3.843333561411037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165120,299.41070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1665344238281,0.0,0.0,-2.558346872023887e-13,299.4828491210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1893920898437,0.0,0.0,-2.694062421065846e-13,299.76220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.21978759765625,0.0,0.0,-1.9898254051409214e-13,299.19903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1606750488281,0.0,0.0,-2.694062421065846e-13,299.3544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1365661621094,0.0,0.0,-1.277947365985188e-12,290.79620361328125,294.1499938964844,289.5185241699219,288.80126953125,291.3725891113281,288.9497985839844,289.4342041015625,0.0,0.0,0.0,0.0,1.0,1.0,-3.5235772632979945e-12,-7.452257081308663e-18,3.523584635872768e-12,-3.578973922779838e-12,0.0,0.6499999761581421,0.0,-1.4551915228366852e-11,60.0,1.1903953236469531e-06,-0.0,-5.066788513209878e-25,0.0,283.5168762207031,289.4481201171875,293.76690673828125,295.5504455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.686667122822075e-21,-3.843333561411037e-21,-3.843333561411037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165180,299.4159851074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1665344238281,0.0,0.0,0.0,299.48455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1893920898437,0.0,0.0,0.0,299.76300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.21978759765625,0.0,0.0,0.0,299.2015380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1606750488281,0.0,0.0,0.0,299.3554992675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1365661621094,0.0,0.0,0.0,290.79620361328125,294.1499938964844,289.5943298339844,288.87554931640625,291.3725891113281,288.9497985839844,289.4342041015625,0.0,0.0,0.0,0.0,1.0,1.0,-8.124139382059692e-13,-9.493577532870088e-18,8.124234249749784e-13,-9.234698509358319e-13,0.0,0.6499999761581421,0.0,0.0,60.0,5.560081604016887e-07,-0.0,-0.0,0.0,283.5168762207031,289.4481201171875,293.76690673828125,295.5504455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.686667122822075e-21,-3.843333561411037e-21,-3.843333561411037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165240,299.4159851074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1665344238281,0.0,0.0,0.0,299.48455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1893920898437,0.0,0.0,0.0,299.76300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.21978759765625,0.0,0.0,0.0,299.2015380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1606750488281,0.0,0.0,0.0,299.3554992675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1365661621094,0.0,0.0,0.0,290.79620361328125,294.1499938964844,289.5943298339844,288.87554931640625,291.3725891113281,288.9497985839844,289.4342041015625,0.0,0.0,0.0,0.0,1.0,1.0,-8.124139382059692e-13,-9.493577532870088e-18,8.124234249749784e-13,-9.234698509358319e-13,0.0,0.6499999761581421,0.0,0.0,60.0,5.560081604016887e-07,-0.0,-0.0,0.0,283.5168762207031,289.4481201171875,293.76690673828125,295.5504455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.686667122822075e-21,-3.843333561411037e-21,-3.843333561411037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165300,299.4187927246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1665344238281,0.0,0.0,0.0,299.4855041503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1893920898437,0.0,0.0,0.0,299.7634582519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.21978759765625,0.0,0.0,0.0,299.202880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1606750488281,0.0,0.0,0.0,299.3560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1365661621094,0.0,0.0,0.0,290.79620361328125,294.1499938964844,289.63397216796875,288.9143981933594,291.3725891113281,288.9497985839844,289.4342041015625,0.0,0.0,0.0,0.0,1.0,1.0,-8.124139382059692e-13,-9.493577532870088e-18,8.124234249749784e-13,-9.234698509358319e-13,0.0,0.6499999761581421,0.0,0.0,60.0,4.7161753968794073e-07,-0.0,-0.0,0.0,283.5168762207031,289.4481201171875,293.76690673828125,295.5504455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.686667122822075e-21,-3.843333561411037e-21,-3.843333561411037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165360,299.4216613769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1665344238281,0.0,0.0,0.0,299.4864807128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1893920898437,0.0,0.0,0.0,299.76397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.21978759765625,0.0,0.0,0.0,299.2042541503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1606750488281,0.0,0.0,0.0,299.3566589355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1365661621094,0.0,0.0,0.0,290.79620361328125,294.1499938964844,289.6747741699219,288.954345703125,291.3725891113281,288.9497985839844,289.4342041015625,0.0,0.0,0.0,0.0,1.0,1.0,-8.124139382059692e-13,-9.493577532870088e-18,8.124234249749784e-13,-9.234698509358319e-13,0.0,0.6499999761581421,0.0,0.0,60.0,4.025975499644119e-07,-0.0,-0.0,0.0,283.5168762207031,289.4481201171875,293.76690673828125,295.5504455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.686667122822075e-21,-3.843333561411037e-21,-3.843333561411037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165420,299.4276428222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1665344238281,0.0,0.0,0.0,299.488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1893920898437,0.0,0.0,0.0,299.7650451660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.21978759765625,0.0,0.0,0.0,299.20709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1606750488281,0.0,0.0,0.0,299.3578491210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1365661621094,0.0,0.0,0.0,290.79620361328125,294.1499938964844,289.75994873046875,289.0378112792969,291.3725891113281,288.9497985839844,289.4342041015625,0.0,0.0,0.0,0.0,1.0,1.0,-8.124139382059692e-13,-9.493577532870088e-18,8.124234249749784e-13,-9.234698509358319e-13,0.0,0.6499999761581421,0.0,0.0,60.0,4.555409702788893e-07,-0.0,-0.0,0.0,283.5168762207031,289.4481201171875,293.76690673828125,295.5504455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.686667122822075e-21,-3.843333561411037e-21,-3.843333561411037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165480,299.4276428222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1665344238281,0.0,0.0,0.0,299.488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1893920898437,0.0,0.0,0.0,299.7650451660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.21978759765625,0.0,0.0,0.0,299.20709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1606750488281,0.0,0.0,0.0,299.3578491210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1365661621094,0.0,0.0,0.0,290.79620361328125,294.1499938964844,289.75994873046875,289.0378112792969,291.3725891113281,288.9497985839844,289.4342041015625,0.0,0.0,0.0,0.0,1.0,1.0,-8.124139382059692e-13,-9.493577532870088e-18,8.124234249749784e-13,-9.234698509358319e-13,0.0,0.6499999761581421,0.0,0.0,60.0,4.555409702788893e-07,-0.0,-0.0,0.0,283.5168762207031,289.4481201171875,293.76690673828125,295.5504455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.686667122822075e-21,-3.843333561411037e-21,-3.843333561411037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165540,299.4340515136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1665344238281,0.0,0.050000000745058,0.0,299.4907531738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1893920898437,0.0,0.050000000745058,0.0,299.7662658691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.21978759765625,0.0,0.050000000745058,0.0,299.2101745605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1606750488281,0.0,0.050000000745058,0.0,299.35919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1365661621094,0.0,0.050000000745058,0.0,290.79620361328125,290.2820129394531,289.8500061035156,289.12603759765625,291.3725891113281,288.9497985839844,289.4342041015625,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-8.124139382059692e-13,-9.493577532870088e-18,8.124234249749784e-13,-9.234698509358319e-13,0.0,0.6499999761581421,0.0,0.0,60.0,5.057062821833824e-07,-0.0,-0.0,1.0,283.5168762207031,289.4481201171875,293.76690673828125,295.5504455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.686667122822075e-21,-3.843333561411037e-21,-3.843333561411037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165600,299.4340515136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1665344238281,0.0,0.050000000745058,0.0,299.4907531738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1893920898437,0.0,0.050000000745058,0.0,299.7662658691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.21978759765625,0.0,0.050000000745058,0.0,299.2101745605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1606750488281,0.0,0.050000000745058,0.0,299.35919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1365661621094,0.0,0.050000000745058,0.0,290.79620361328125,290.2820129394531,289.8500061035156,289.12603759765625,291.3725891113281,288.9497985839844,289.4342041015625,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-8.124139382059692e-13,-9.493577532870088e-18,8.124234249749784e-13,-9.234698509358319e-13,0.0,0.6499999761581421,0.0,0.0,60.0,5.057062821833824e-07,-0.0,-0.0,1.0,283.5168762207031,289.4481201171875,293.76690673828125,295.5504455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.686667122822075e-21,-3.843333561411037e-21,-3.843333561411037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165660,299.4029846191406,297.1499938964844,293.1499938964844,0.0,-0.0,289.9161071777344,0.6338067054748535,0.050000000745058,0.0408640466630458,299.4692687988281,297.1499938964844,293.1499938964844,0.0,-0.0,289.9208374023437,0.6338067054748535,0.050000000745058,0.0430318117141723,299.7400817871094,297.1499938964844,293.1499938964844,0.0,-0.0,289.9271240234375,0.6338067054748535,0.050000000745058,0.0317831486463546,299.1890563964844,297.1499938964844,293.1499938964844,0.0,-0.0,289.9148864746094,0.6338067054748535,0.050000000745058,0.0430318117141723,299.3365783691406,297.1499938964844,293.1499938964844,0.0,-0.0,289.909912109375,0.6338067054748535,0.050000000745058,0.2041243910789489,289.70556640625,290.22418212890625,289.8966369628906,289.1712646484375,296.0025634765625,297.27471923828125,289.5446472167969,1.0,0.1097061112523078,0.048230979591608,0.048230979591608,1.0,1.0,-0.4342571794986725,3.292549081379548e-05,0.4342242479324341,-0.131485104560852,0.0,0.6499999761581421,0.0,10.211461067199709,60.0,876.763916015625,0.0,12.286395072937012,1.0,283.5168762207031,289.4481201171875,293.76690673828125,295.5504455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.686667122822075e-21,-3.843333561411037e-21,-3.843333561411037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165720,299.3483581542969,297.1499938964844,293.1499938964844,0.0,-0.0,289.93170166015625,0.6314104795455933,0.050000000745058,0.0452438592910766,299.43023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.93194580078125,0.6314104795455933,0.050000000745058,0.0476439632475376,299.6957092285156,297.1499938964844,293.1499938964844,0.0,-0.0,289.9322814941406,0.6314104795455933,0.050000000745058,0.0351896695792675,299.1489562988281,297.1499938964844,293.1499938964844,0.0,-0.0,289.931640625,0.6314104795455933,0.050000000745058,0.0476439632475376,299.294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.931396484375,0.6314104795455933,0.050000000745058,0.2260024398565292,289.9757080078125,290.1654663085937,289.9440002441406,289.2161865234375,296.6416015625,299.40106201171875,290.444580078125,1.0,0.1210920438170433,0.0964619591832161,0.0964619591832161,1.0,1.0,-0.4820734858512878,0.001532937050797,0.4805405437946319,-0.1423912346363067,0.0,0.6499999761581421,0.0,12.497679710388184,60.0,1797.3533935546875,0.0,16.683521270751953,1.0,283.5168762207031,289.4481201171875,293.76690673828125,295.5504455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.686667122822075e-21,-3.843333561411037e-21,-3.843333561411037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165780,299.288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2589111328125,0.5802590250968933,0.050000000745058,0.0456309542059898,299.3841857910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2589111328125,0.5802590250968933,0.050000000745058,0.0480515919625759,299.64599609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2589111328125,0.5802590250968933,0.050000000745058,0.0354907400906086,299.0990600585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2589111328125,0.5802590250968933,0.050000000745058,0.0480515919625759,299.2386474609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2589111328125,0.5802590250968933,0.050000000745058,0.2279360592365265,291.3313293457031,290.0673522949219,290.0231018066406,289.2892761230469,296.64727783203125,299.46826171875,291.6484069824219,1.0,0.1373478323221206,0.1755353510379791,0.1755353510379791,1.0,1.0,-0.4862053096294403,0.0194097775965929,0.4667955338954925,-0.1255794018507003,0.0,0.6499999761581421,0.0,18.66441345214844,60.0,1813.57470703125,0.0,22.03089904785156,1.0,283.5168762207031,289.4481201171875,293.76690673828125,295.5504455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.686667122822075e-21,-3.843333561411037e-21,-3.843333561411037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
