time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18165840,299.2793884277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.4896850585937,0.5709906220436096,0.050000000745058,0.0456809662282466,299.3767395019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.4896850585937,0.5709906220436096,0.050000000745058,0.0481042601168155,299.6381225585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.4896850585937,0.5709906220436096,0.050000000745058,0.0355296395719051,299.0906677246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.4896850585937,0.5709906220436096,0.050000000745058,0.0481042601168155,299.2287292480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.4896850585937,0.5709906220436096,0.050000000745058,0.2281858921051025,291.55419921875,290.04547119140625,290.0407409667969,289.30523681640625,296.6468811035156,299.4595947265625,291.8431396484375,1.0,0.1405905038118362,0.1929239183664322,0.1929239183664322,1.0,1.0,-0.4867396950721741,0.0225275438278913,0.4642121493816376,-0.1226097270846366,0.0,0.6499999761581421,0.0,20.015277862548828,60.0,1756.93212890625,0.0,23.1867733001709,1.0,283.5168762207031,289.4481201171875,293.76690673828125,295.5504455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.686667122822075e-21,-3.843333561411037e-21,-3.843333561411037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165900,299.2604064941406,297.1499938964844,293.1499938964844,0.0,-0.0,292.0391845703125,0.5492725968360901,0.050000000745058,0.0458177141845226,299.3597412109375,297.1499938964844,293.1499938964844,0.0,-0.0,292.0391845703125,0.5492725968360901,0.050000000745058,0.0482482612133026,299.6201171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0391845703125,0.5492725968360901,0.050000000745058,0.0356360003352165,299.0710754394531,297.1499938964844,293.1499938964844,0.0,-0.0,292.0391845703125,0.5492725968360901,0.050000000745058,0.0482482612133026,299.2045288085937,297.1499938964844,293.1499938964844,0.0,-0.0,292.0391845703125,0.5492725968360901,0.050000000745058,0.2288689762353897,292.0910339355469,289.9842529296875,290.0901184082031,289.3493347167969,296.648193359375,299.4392395019531,292.3404541015625,1.0,0.1489806473255157,0.2411549091339111,0.2411549091339111,1.0,1.0,-0.4881968796253204,0.0335537120699882,0.454643189907074,-0.1119911819696426,0.0,0.6499999761581421,0.0,23.67841148376465,60.0,1593.794921875,0.0,26.33373641967773,1.0,283.5168762207031,289.4481201171875,293.76690673828125,295.5504455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.686667122822075e-21,-3.843333561411037e-21,-3.843333561411037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165960,299.2469177246094,297.1499938964844,293.1499938964844,0.0,-0.0,292.1781005859375,0.5324625968933105,0.050000000745058,0.0459491834044456,299.3462829589844,297.1499938964844,293.1499938964844,0.0,-0.0,292.1781005859375,0.5324625968933105,0.050000000745058,0.0483867041766643,299.6055603027344,297.1499938964844,293.1499938964844,0.0,-0.0,292.1781005859375,0.5324625968933105,0.050000000745058,0.0357382521033287,299.05523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1781005859375,0.5324625968933105,0.050000000745058,0.0483867041766643,299.1835632324219,297.1499938964844,293.1499938964844,0.0,-0.0,292.1781005859375,0.5324625968933105,0.050000000745058,0.2295256853103637,292.1336669921875,289.9222717285156,290.1401062011719,289.3931884765625,296.649169921875,299.4228515625,290.8807983398437,1.0,0.1565457284450531,0.3929239213466644,0.3929239213466644,0.800000011920929,1.0,-0.4895979464054107,0.093969315290451,0.3956286311149597,-0.0521921217441558,1.0,0.6499999761581421,0.0,27.201860427856445,60.0,9146.0556640625,0.0,29.365938186645508,1.0,283.6250305175781,292.1185913085937,294.6211853027344,295.8769226074219,293.1499938964844,293.1499938964844,283.1499938964844,4009.232177734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2017558515071869,1.0,0.0,0.0,0.7221894264221191,0.7221980094909668,5.968308158799118e-08,4.204036712646484,4.204026699066162,1.0285090866091195e-05,0.0,0.0,-0.0,5569.17919921875,0.0,16.66440200805664,1884.3397216796875,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
18166020,299.21881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.426513671875,0.5190266370773315,0.050000000745058,0.0460788942873477,299.3226623535156,297.1499938964844,293.1499938964844,0.0,-0.0,289.426513671875,0.5190266370773315,0.050000000745058,0.0485232956707477,299.57879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.426513671875,0.5190266370773315,0.050000000745058,0.0358391404151916,299.0291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.426513671875,0.5190266370773315,0.050000000745058,0.0485232956707477,299.15142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.426513671875,0.5190266370773315,0.050000000745058,0.2301736176013946,289.1542358398437,289.8563537597656,290.1932678222656,289.4389038085937,296.0450134277344,299.40093994140625,287.9252624511719,1.0,0.1636446118354797,0.5523017048835754,0.5523017048835754,0.5899732112884521,1.0,-0.4909799993038177,0.2024808824062347,0.288499116897583,0.0555066689848899,0.0999999940395355,0.6499999761581421,0.0,30.684520721435547,60.0,10129.2490234375,0.0,32.37983703613281,1.0,283.4709167480469,287.5950927734375,294.8096008300781,296.2000427246094,293.1499938964844,293.1499938964844,283.1499938964844,5188.63818359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4785997569561004,1.0,0.0,0.0,0.8215749859809875,0.8215770721435547,4.576769541131399e-08,4.264537811279297,4.264527797698975,9.797757229534907e-06,0.0,0.0,-0.0,5003.04541015625,0.0,23.38007164001465,1895.248046875,0.0,445.4514770507813,0.22974793612957,1.0,0.0,3.0,1.0,0.0
18166080,299.1825561523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.4051818847656,0.5097162127494812,0.050000000745058,0.0461872369050979,299.2935485839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.4051818847656,0.5097162127494812,0.050000000745058,0.0486373864114284,299.5458984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4051818847656,0.5097162127494812,0.050000000745058,0.0359234064817428,298.99761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4051818847656,0.5097162127494812,0.050000000745058,0.0486373864114284,299.1134948730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.4051818847656,0.5097162127494812,0.050000000745058,0.230714812874794,287.223388671875,289.7960510253906,290.24188232421875,289.47998046875,293.6509704589844,299.3725891113281,286.4985046386719,1.0,0.1693805009126663,0.6964619755744934,0.6964619755744934,0.4000000059604645,1.0,-0.4921343922615051,0.3432512581348419,0.1488831341266632,0.195371001958847,5.551115123125783e-17,0.6499999761581421,0.0,33.60049819946289,60.0,9181.091796875,-0.0,34.93475341796875,1.0,283.3591003417969,286.1583251953125,294.0818176269531,295.5116577148437,293.1499938964844,293.1499938964844,283.1499938964844,7339.79052734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5915853977203369,1.0,0.0,0.0,0.9771525263786316,0.9771550893783568,6.373865346631646e-08,4.26588773727417,4.265878200531006,9.786239388631657e-06,0.0,0.0,-0.0,4536.44580078125,0.0,39.01345443725586,1895.43212890625,0.0,883.027587890625,0.2701557576656341,1.0,0.0,3.0,1.0,0.0
18166140,299.10302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2557373046875,0.4956458806991577,0.050000000745058,0.0463900379836559,299.2282409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2557373046875,0.4956458806991577,0.050000000745058,0.048850942403078,299.4729919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2557373046875,0.4956458806991577,0.050000000745058,0.03608113899827,298.92657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2557373046875,0.4956458806991577,0.050000000745058,0.048850942403078,299.02783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2557373046875,0.4956458806991577,0.050000000745058,0.2317278385162353,285.1845397949219,289.6670837402344,290.3459167480469,289.5656433105469,290.3869934082031,299.3052978515625,284.9027404785156,1.0,0.1795643121004104,1.0,1.0,0.0,1.0,-0.494294673204422,0.4942928552627563,1.8279775986229647e-06,0.3451903164386749,5.551115123125783e-17,0.6499999761581421,0.0,39.045654296875,60.0,7146.43603515625,-0.0,39.74116134643555,1.0,283.21929931640625,284.7713623046875,292.6935119628906,293.6982727050781,293.1499938964844,293.1499938964844,283.1499938964844,11247.8447265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6056280732154846,1.0,0.0,0.0,1.2096374034881592,1.2096412181854248,9.763471098267473e-08,4.265923976898193,4.265914440155029,9.785929250938352e-06,0.0,0.0,-0.0,2898.53125,0.0,73.8912124633789,1895.4371337890625,0.0,960.589599609375,0.3310986161231994,1.0,0.0,3.0,1.0,0.0
18166200,299.10302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2557373046875,0.4956458806991577,0.050000000745058,0.0463900379836559,299.2282409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2557373046875,0.4956458806991577,0.050000000745058,0.048850942403078,299.4729919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2557373046875,0.4956458806991577,0.050000000745058,0.03608113899827,298.92657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2557373046875,0.4956458806991577,0.050000000745058,0.048850942403078,299.02783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2557373046875,0.4956458806991577,0.050000000745058,0.2317278385162353,285.1845397949219,289.6670837402344,290.3459167480469,289.5656433105469,290.3869934082031,299.3052978515625,284.9027404785156,1.0,0.1795643121004104,1.0,1.0,0.0,1.0,-0.494294673204422,0.4942928552627563,1.8279775986229647e-06,0.3451903164386749,5.551115123125783e-17,0.6499999761581421,0.0,39.045654296875,60.0,7146.43603515625,-0.0,39.74116134643555,1.0,283.21929931640625,284.7713623046875,292.6935119628906,293.6982727050781,293.1499938964844,293.1499938964844,283.1499938964844,11247.8447265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6056280732154846,1.0,0.0,0.0,1.2096374034881592,1.2096412181854248,9.763471098267473e-08,4.265923976898193,4.265914440155029,9.785929250938352e-06,0.0,0.0,-0.0,2898.53125,0.0,73.8912124633789,1895.4371337890625,0.0,960.589599609375,0.3310986161231994,1.0,0.0,3.0,1.0,0.0
18166260,299.0512390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6436767578125,0.4879480004310608,0.050000000745058,0.0465224869549274,299.1832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6436767578125,0.4879480004310608,0.050000000745058,0.0489904209971427,299.42315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6436767578125,0.4879480004310608,0.050000000745058,0.0361841581761837,298.8771667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6436767578125,0.4879480004310608,0.050000000745058,0.0489904209971427,298.96783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6436767578125,0.4879480004310608,0.050000000745058,0.2323894649744033,284.6197204589844,289.5673217773437,290.42633056640625,289.6299743652344,291.29400634765625,299.2569274902344,284.5517578125,1.0,0.1858015209436416,0.9979396462440492,0.9979396462440492,0.3039999902248382,1.0,-0.4957073628902435,0.4294774234294891,0.0662299171090126,0.2803644835948944,5.551115123125783e-17,0.6499999761581421,0.0,42.57783508300781,60.0,7192.61962890625,-0.0,42.85944747924805,1.0,283.1763000488281,284.49951171875,292.1656494140625,292.8984069824219,293.1499938964844,293.1499938964844,283.1499938964844,13433.96484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5153424143791199,1.0,0.0,0.0,1.3219730854034424,1.3219778537750244,1.166107779226877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2589.697998046875,0.0,96.4484634399414,1895.4371337890625,0.0,556.2978515625,0.3605202138423919,1.0,0.0,3.0,1.0,0.0
18166320,299.0373840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5778503417969,0.4858484864234924,0.050000000745058,0.0465606339275836,299.1705627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5778503417969,0.4858484864234924,0.050000000745058,0.0490305870771408,299.4091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5778503417969,0.4858484864234924,0.050000000745058,0.0362138263881206,298.8632202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5778503417969,0.4858484864234924,0.050000000745058,0.0490305870771408,298.9508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5778503417969,0.4858484864234924,0.050000000745058,0.2325800061225891,284.5649719238281,289.1657409667969,290.45196533203125,289.650146484375,292.1266784667969,299.2430419921875,284.54638671875,1.0,0.1875351816415786,0.9972890019416808,0.9972890019416808,0.4000000059604645,1.0,-0.4961150288581848,0.3752132952213287,0.1209017410874366,0.2262613028287887,5.551115123125783e-17,0.6499999761581421,0.0,43.590118408203125,48.0,7477.87158203125,-0.0,43.75035858154297,1.0,283.1690368652344,284.4945983886719,292.0877685546875,292.7690734863281,293.1499938964844,293.1499938964844,283.1499938964844,13987.033203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4809468984603882,1.0,0.0,0.0,1.3489110469818115,1.348915934562683,1.2141157412770553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2625.3828125,0.0,102.4654541015625,1895.4371337890625,0.0,451.8031005859375,0.3675665557384491,1.0,0.0,3.0,1.0,0.0
18166380,298.9997253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6662292480469,0.4833967089653015,0.050000000745058,0.0466058366000652,299.1340637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6662292480469,0.4833967089653015,0.050000000745058,0.0490781888365745,299.3688659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6662292480469,0.4833967089653015,0.2210477143526077,0.0362489856779575,298.8226623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6662292480469,0.4833967089653015,0.050000000745058,0.0490781888365745,298.9010925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6662292480469,0.4833967089653015,0.050000000745058,0.2328058034181594,284.6789245605469,289.06500244140625,290.54034423828125,289.718505859375,294.9884338378906,299.2020874023437,284.7580261230469,1.0,0.1891001611948013,0.9950667023658752,0.9950667023658752,0.7278946042060852,1.0,-0.4965947568416595,0.2317758351564407,0.2648189067840576,0.0833354070782661,5.551115123125783e-17,0.6499999761581421,0.0,44.7791748046875,48.0,8796.001953125,-0.0,44.78678512573242,1.0,283.15606689453125,284.6184387207031,292.0931701660156,292.6986999511719,293.1499938964844,293.1499938964844,283.1499938964844,15450.908203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3724863231182098,1.0,0.0,0.0,1.4177430868148804,1.4177484512329102,1.3411843724497885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3013.61767578125,0.0,118.96527099609376,1895.4371337890625,0.0,229.6679534912109,0.3855573534965515,1.0,0.0,3.0,1.0,0.0
18166440,298.9937438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7225036621094,0.4892283380031585,0.050000000745058,0.0464995168149471,299.1277770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7225036621094,0.4892283380031585,0.050000000745058,0.0489662289619445,299.3448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7410583496094,0.6707598567008972,0.2238109558820724,0.0850410386919975,298.8155822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7225036621094,0.4892283380031585,0.050000000745058,0.0489662289619445,298.8922424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7225036621094,0.4892283380031585,0.050000000745058,0.2322747111320495,284.7391662597656,288.68365478515625,290.5599365234375,289.7334289550781,295.2019348144531,299.1942443847656,284.8273620605469,1.0,0.1896271109580993,0.9945780038833618,0.9945780038833618,0.800000011920929,1.0,-0.5540540814399719,0.249846801161766,0.304207295179367,0.0871082916855812,5.551115123125783e-17,0.6499999761581421,0.0,42.37232208251953,66.0,9432.9462890625,-0.0,49.6033821105957,1.0,283.1546936035156,284.6609191894531,292.139892578125,292.7416687011719,293.1499938964844,293.1499938964844,283.1499938964844,15698.2490234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3536613285541534,1.0,0.0,0.0,1.429045796394348,1.4290512800216677,1.3626542738620628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3128.4697265625,0.0,121.83330535888672,1895.4371337890625,0.0,200.03628540039065,0.3885098695755005,1.0,0.0,3.0,1.0,0.0
18166500,298.95556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2142028808594,0.9460471272468568,0.198093831539154,0.1136210039258003,299.03045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2528076171875,0.8824517726898193,0.2099115401506424,0.0989584699273109,299.1778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2538146972656,0.8824517726898193,0.2212770283222198,0.0730903819203376,298.7984924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1340026855469,0.7993881106376648,0.1866592913866043,0.0730001851916313,298.84991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2186584472656,0.9482806921005248,0.188345119357109,0.5711582899093628,285.2699584960937,288.6268615722656,290.61456298828125,289.7746276855469,295.39947509765625,299.0800476074219,285.58209228515625,1.0,0.2036000788211822,0.9932225346565248,0.9932225346565248,1.0,1.0,-1.114078402519226,0.483040452003479,0.6310379505157471,0.2111678719520568,5.551115123125783e-17,0.6499999761581421,0.0,14.783623695373535,66.0,15304.880859375,0.0,106.65340423583984,1.0,283.1522827148437,285.283203125,292.3602600097656,293.0447998046875,293.1499938964844,293.1499938964844,283.1499938964844,16271.0673828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.319810688495636,1.0,0.0,0.0,1.454884648323059,1.454890251159668,1.412376633425083e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4322.9248046875,0.0,128.56219482421875,1895.4371337890625,0.0,147.6966552734375,0.3952565789222717,1.0,0.0,3.0,1.0,0.0
18166560,298.84429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2336730957031,0.915000021457672,0.1985829323530197,0.1173302456736564,298.9603881835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.22808837890625,0.915000021457672,0.2149398028850555,0.1235544309020042,299.1353454589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2281494140625,0.915000021457672,0.2299527823925018,0.0912568867206573,298.7087097167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.23583984375,0.915000021457672,0.1882979571819305,0.1235544010996818,298.7555847167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2336730957031,0.915000021457672,0.1898378580808639,0.5860888957977295,286.2551574707031,288.2215881347656,290.6695861816406,289.81549072265625,295.3963623046875,299.0154724121094,286.3500366210937,1.0,0.2162758708000183,0.9945780038833618,0.9945780038833618,0.9997352361679076,1.0,-1.1762162446975708,0.5091831684112549,0.6670330762863159,0.2306029498577118,5.551115123125783e-17,0.6499999761581421,0.0,17.195178985595703,86.0,17211.291015625,0.0,134.7197723388672,1.0,283.1510925292969,285.8534240722656,292.77764892578125,293.6495361328125,293.1499938964844,293.1499938964844,283.1499938964844,16706.349609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3338201344013214,1.0,0.0,0.0,1.4742165803909302,1.4742224216461182,1.450160311833315e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4585.1953125,0.0,133.75547790527344,1895.4371337890625,0.0,169.42401123046875,0.40030238032341,1.0,0.0,3.0,1.0,0.0
18166620,298.66363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7045593261719,0.9295699000358582,0.2012800425291061,0.1284471005201339,298.84326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.70489501953125,0.9295699000358582,0.2255367636680603,0.135260984301567,299.039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.70489501953125,0.9295699000358582,0.2448920756578445,0.0999033004045486,298.55206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7044372558594,0.9295699000358582,0.1917537301778793,0.135260984301567,298.59112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7045593261719,0.9295699000358582,0.1930867433547973,0.641619861125946,286.7077331542969,288.1192626953125,290.7784423828125,289.8946838378906,295.3554382324219,298.9071655273437,286.74200439453125,1.0,0.247422844171524,0.9972328543663024,0.9972328543663024,0.9992166757583618,1.0,-1.3686751127243042,0.5977623462677002,0.7709128260612488,0.2788933515548706,5.551115123125783e-17,0.6499999761581421,1.0,20.821474075317383,86.0,19024.798828125,0.0,193.9720764160156,1.0,283.1502685546875,286.1410522460937,293.4197082519531,294.57867431640625,293.1499938964844,293.1499938964844,283.1499938964844,17272.568359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4470062553882599,1.0,1.0,0.0,1.498990774154663,1.4989968538284302,1.4993096897342184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4836.26123046875,0.0,140.61273193359375,1895.4371337890625,0.0,368.1900329589844,0.4067662358283996,1.0,0.2000000029802322,3.0,1.0,1.0
18166680,298.66015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.71209716796875,0.930075466632843,0.201345756649971,0.1288507133722305,298.8407897949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.7123107910156,0.930075466632843,0.2257471829652786,0.1356860101222992,299.0369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7123107910156,0.930075466632843,0.2451656013727188,0.1002172231674194,298.54901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.71197509765625,0.930075466632843,0.191830113530159,0.1356860101222992,298.5878601074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.7120666503906,0.930075466632843,0.1931537985801696,0.6436359882354736,286.7165222167969,287.7801513671875,290.78076171875,289.8963317871094,295.3544616699219,298.90478515625,286.7487487792969,1.0,0.2481561303138733,0.9972890019416808,0.9972890019416808,0.9992056488990784,1.0,-1.3729710578918457,0.5997526049613953,0.7732184529304504,0.280007928609848,5.551115123125783e-17,0.6499999761581421,1.0,20.919017791748047,106.0,19060.30859375,1.5338908433914185,195.72735595703125,1.0,283.1502380371094,286.1458435058594,293.42657470703125,294.59149169921875,293.1499938964844,293.1501159667969,283.1499938964844,17281.419921875,18000.0,313.1499938964844,47.0872917175293,18000.0,1.0,0.0,0.2271886765956878,0.0,1.0,0.4497126340866089,1.0,1.0,0.0003339559480082,1.4993748664855957,1.4993809461593628,1.5000782127572165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0007945708930492,0.0007952932501211,-7.223840725600894e-07,4839.560546875,0.0002046010777121,140.72084045410156,1895.4371337890625,0.0002975991519633,374.2565002441406,0.4068664312362671,1.0,0.2000000029802322,3.0,1.0,1.0
18166740,298.5061340332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.4278564453125,0.9537267684936525,0.2048277109861374,0.1501757055521011,298.7249755859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4278564453125,0.9537267684936525,0.2354158610105514,0.1581422537565231,298.9205017089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.4278564453125,0.9537267684936525,0.2572606801986694,0.1168033257126808,298.4114990234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4278564453125,0.9537267684936525,0.1955883800983429,0.1581422537565231,298.4396667480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.4278564453125,0.9537267684936525,0.1963241696357727,0.7501587271690369,287.4469299316406,287.3599548339844,290.8932800292969,289.9759216308594,295.30340576171875,298.7887268066406,287.5446472167969,1.0,0.2870124578475952,1.0,1.0,0.9986761212348938,1.0,-1.600251078605652,0.7061553597450256,0.894095778465271,0.3396878540515899,5.551115123125783e-17,0.6499999761581421,0.8606071472167969,26.488889694213867,126.0,23116.494140625,-4775.92626953125,304.68536376953125,1.0,283.1500549316406,286.6670837402344,293.5160827636719,294.9671936035156,306.4916076660156,304.1039123535156,283.1499938964844,17603.15625,18000.0,313.1499938964844,2117.342529296875,19080.0,1.0,0.0,0.6190361380577087,0.0,1.0,0.5635073781013489,1.0,1.0,0.0,1.5132677555084229,1.5132739543914795,1.528005810769173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.4670517146587372,0.4670533239841461,-1.6095715409392142e-06,5033.3857421875,0.0005574902170337,144.66888427734375,1895.4371337890625,10.51735019683838,745.2422485351562,0.4104900956153869,1.0,0.2676099836826324,3.0,1.0,1.0
18166800,298.5061340332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.4278564453125,0.9537267684936525,0.2048277109861374,0.1501757055521011,298.7249755859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4278564453125,0.9537267684936525,0.2354158610105514,0.1581422537565231,298.9205017089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.4278564453125,0.9537267684936525,0.2572606801986694,0.1168033257126808,298.4114990234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4278564453125,0.9537267684936525,0.1955883800983429,0.1581422537565231,298.4396667480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.4278564453125,0.9537267684936525,0.1963241696357727,0.7501587271690369,287.4469299316406,287.3599548339844,290.8932800292969,289.9759216308594,295.30340576171875,298.7887268066406,287.5446472167969,1.0,0.2870124578475952,1.0,1.0,0.9986761212348938,1.0,-1.600251078605652,0.7061553597450256,0.894095778465271,0.3396878540515899,5.551115123125783e-17,0.6499999761581421,0.8606071472167969,26.488889694213867,126.0,23116.494140625,-4775.92626953125,304.68536376953125,1.0,283.1500549316406,286.6670837402344,293.5160827636719,294.9671936035156,306.4916076660156,304.1039123535156,283.1499938964844,17603.15625,18000.0,313.1499938964844,2117.342529296875,19080.0,1.0,0.0,0.6190361380577087,0.0,1.0,0.5635073781013489,1.0,1.0,0.0,1.5132677555084229,1.5132739543914795,1.528005810769173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.4670517146587372,0.4670533239841461,-1.6095715409392142e-06,5033.3857421875,0.0005574902170337,144.66888427734375,1895.4371337890625,10.51735019683838,745.2422485351562,0.4104900956153869,1.0,0.2676099836826324,3.0,1.0,1.0
18166860,298.4278869628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.1374816894531,0.9610002636909484,0.2095810621976852,0.158160001039505,298.6581420898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.1374816894531,0.9610002636909484,0.2433473318815231,0.1665500998497009,298.8509521484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.1374816894531,0.9610002636909484,0.2667354047298431,0.1230133324861526,298.32086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1393737792969,0.9941545128822328,0.1982532739639282,0.1864311844110489,298.3479309082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.13922119140625,0.9884188771247864,0.1991398632526397,0.8650522828102112,288.1438293457031,287.2984313964844,290.9764404296875,290.03338623046875,295.2691650390625,298.7131042480469,288.1548767089844,1.0,0.3196460306644439,0.997741401195526,0.997741401195526,0.9990638494491576,1.0,-1.794620394706726,0.7986636161804199,0.9959567189216614,0.3905820548534393,5.551115123125783e-17,0.6499999761581421,0.1000000014901161,31.13942146301269,126.0,25128.40625,-4948.87158203125,424.255126953125,1.0,283.1500244140625,287.09259033203125,293.4908142089844,295.1509704589844,310.6943054199219,306.4535827636719,283.1499938964844,17743.62890625,18000.0,313.1499938964844,16934.8359375,19080.0,1.0,0.0,0.3212220370769501,0.0,1.0,0.6285179853439331,1.0,1.0,0.0,1.5192937850952148,1.5192999839782717,1.540199292549005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.2567223012447357,0.2567265331745147,-4.2269189179933164e-06,5176.4052734375,0.0002892854390665,146.40402221679688,1895.4371337890625,10.450812339782717,1098.81591796875,0.4120615720748901,1.0,0.2991410791873932,3.0,1.0,1.0
18166920,298.4032592773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.0918273925781,0.968857765197754,0.211536556482315,0.1680058538913726,298.6357421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0918273925781,0.968857765197754,0.2462985664606094,0.1769182533025741,298.8267517089844,297.1499938964844,293.1499938964844,0.0,-0.0,288.0918273925781,0.968857765197754,0.2701665461063385,0.1306712180376052,298.28912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0904541015625,0.9868606328964232,0.1991568654775619,0.1880147904157638,298.3132629394531,297.1499938964844,293.1499938964844,0.0,-0.0,288.09039306640625,0.9880143404006958,0.1998508870601654,0.895660936832428,288.08514404296875,286.9615478515625,291.0069885253906,290.0542297363281,295.255859375,298.6830139160156,288.05145263671875,1.0,0.3322706520557403,0.9969152808189392,0.9969152808189392,0.9992056488990784,1.0,-1.8669706583023071,0.833191990852356,1.0337786674499512,0.4101935625076294,5.551115123125783e-17,0.6499999761581421,0.0,33.55416488647461,146.0,24454.005859375,-3110.607666015625,477.1200866699219,1.0,283.1500244140625,287.0341491699219,293.4676513671875,295.15972900390625,311.26141357421875,305.4548645019531,283.1499938964844,17781.52734375,18000.0,313.1499938964844,19520.626953125,18000.0,1.0,0.0,0.2129947245121002,0.0,1.0,0.6474944949150085,1.0,1.0,0.0006365028093568,1.520915389060974,1.5209215879440308,1.54348882119848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.1120914593338966,0.11300540715456,-0.0009139471803791,5152.5751953125,0.0001918183115776,146.87332153320312,1895.4371337890625,4.7151408195495605,1223.6097412109375,0.4124844372272491,1.0,0.2900228202342987,3.0,1.0,1.0
18166980,298.2567443847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.81573486328125,0.8814132213592529,0.2125371694564819,0.1914413869380951,298.4845275878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.8138122558594,0.9346608519554138,0.2498853355646133,0.2369524836540222,298.6485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.8128662109375,0.966567039489746,0.2735021114349365,0.1918855011463165,298.1891174316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.81610107421875,0.8674311637878418,0.2034259438514709,0.1922758072614669,298.19561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8159484863281,0.8669590353965759,0.2026458084583282,0.9105885028839112,287.8114318847656,286.5852966308594,291.12164306640625,290.1312866210937,295.1913146972656,298.5250244140625,287.79852294921875,1.0,0.3792553842067718,0.9938305020332336,0.9938305020332336,0.9997352361679076,1.0,-2.0879006385803223,0.9394497275352478,1.14845073223114,0.4695815443992615,0.3213699460029602,0.6499999761581421,0.0,51.602516174316406,166.0,23739.34375,-0.0,693.5776977539062,1.0,283.1499938964844,286.8868713378906,293.3021240234375,294.9828796386719,312.06414794921875,302.0963439941406,283.1499938964844,17879.978515625,18000.0,313.1499938964844,19025.685546875,18000.0,1.0,0.0,0.0221737883985042,0.0,1.0,0.6819736957550049,1.0,1.0,0.0100065572187304,1.5251200199127195,1.525126338005066,1.552034802898561e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0001464894594391,0.0631012991070747,-0.062954805791378,5065.61083984375,1.9969222194049507e-05,148.09481811523438,1895.4371337890625,2.47339391708374,1471.500732421875,0.41358083486557,1.0,0.28071328997612,3.0,1.0,1.0
18167040,298.2567443847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.81573486328125,0.8814132213592529,0.2125371694564819,0.1914413869380951,298.4845275878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.8138122558594,0.9346608519554138,0.2498853355646133,0.2369524836540222,298.6485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.8128662109375,0.966567039489746,0.2735021114349365,0.1918855011463165,298.1891174316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.81610107421875,0.8674311637878418,0.2034259438514709,0.1922758072614669,298.19561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8159484863281,0.8669590353965759,0.2026458084583282,0.9105885028839112,287.8114318847656,286.5852966308594,291.12164306640625,290.1312866210937,295.1913146972656,298.5250244140625,287.79852294921875,1.0,0.3792553842067718,0.9938305020332336,0.9938305020332336,0.9997352361679076,1.0,-2.0879006385803223,0.9394497275352478,1.14845073223114,0.4695815443992615,0.3213699460029602,0.6499999761581421,0.0,51.602516174316406,166.0,23739.34375,-0.0,693.5776977539062,1.0,283.1499938964844,286.8868713378906,293.3021240234375,294.9828796386719,312.06414794921875,302.0963439941406,283.1499938964844,17879.978515625,18000.0,313.1499938964844,19025.685546875,18000.0,1.0,0.0,0.0221737883985042,0.0,1.0,0.6819736957550049,1.0,1.0,0.0100065572187304,1.5251200199127195,1.525126338005066,1.552034802898561e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0001464894594391,0.0631012991070747,-0.062954805791378,5065.61083984375,1.9969222194049507e-05,148.09481811523438,1895.4371337890625,2.47339391708374,1471.500732421875,0.41358083486557,1.0,0.28071328997612,3.0,1.0,1.0
18167100,298.1987609863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.7697448730469,0.7943271994590759,0.2138436287641525,0.1930971145629882,298.4112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.769775390625,0.8364711403846741,0.251129686832428,0.2385200411081314,298.5589904785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.769775390625,0.8604265451431274,0.2741734683513641,0.1923708468675613,298.1454467773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.7697448730469,0.7833019495010376,0.2057121396064758,0.1952167004346847,298.1422424316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.7697448730469,0.7817216515541077,0.2040203511714935,0.920565903186798,287.7698059082031,286.5541687011719,291.1792907714844,290.1693115234375,295.1714172363281,298.44073486328125,287.7708740234375,1.0,0.3978290259838104,0.9922881126403807,0.9922881126403807,1.0,1.0,-2.0882859230041504,0.9394983649253844,1.148787498474121,0.4699006974697113,0.7183274626731873,0.6499999761581421,0.0,72.87271118164062,166.0,23708.1328125,-0.0,776.1127319335938,1.0,283.1499938964844,286.8604736328125,293.23614501953125,294.88543701171875,312.0644226074219,302.100341796875,283.1499938964844,17911.00390625,18000.0,313.1499938964844,18615.3515625,18000.0,1.0,0.0,0.0078532621264457,0.0,1.0,0.6830943822860718,1.0,1.0,0.0126754958182573,1.5264426469802856,1.5264489650726318,1.5547279019756388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,8.480856195092201e-06,0.0696225985884666,-0.0696141123771667,5041.53125,7.0724731813243125e-06,148.48043823242188,1895.4371337890625,2.6723806858062744,1479.976806640625,0.4139257073402405,1.0,0.2785234749317169,3.0,1.0,1.0
18167160,298.1527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.7788391113281,0.7553660273551941,0.2159566283226013,0.1952814310789108,298.3546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7789306640625,0.7968306541442871,0.2535411715507507,0.2409397810697555,298.4960632324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.7789611816406,0.8200690746307373,0.2768994271755218,0.1940979957580566,298.1082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.77880859375,0.7465074062347412,0.2083596289157867,0.198222815990448,298.0959777832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.77880859375,0.7440934777259827,0.2057506740093231,0.9307001233100892,287.77899169921875,286.2316589355469,291.23712158203125,290.20703125,295.1022033691406,298.3773803710937,287.77984619140625,1.0,0.4153297245502472,0.9938305020332336,0.9938305020332336,0.800000011920929,1.0,-2.111663818359375,0.9696401357650756,1.1420238018035889,0.4947811663150787,1.0,0.6499999761581421,0.0,90.22510528564452,154.0,23755.552734375,-0.0,859.0318603515625,1.0,283.1499938964844,286.8648376464844,293.2074584960937,294.8351135253906,312.0644226074219,302.1004943847656,283.1499938964844,17933.916015625,18000.0,313.1499938964844,18386.748046875,18000.0,1.0,0.0,0.0036951620131731,0.0,1.0,0.6793257594108582,1.0,1.0,0.0153561849147081,1.527418613433838,1.527424931526184,1.5567167110930313e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,7.89801651990274e-06,0.0717561691999435,-0.0717482715845108,5036.77001953125,3.3277806323894765e-06,148.76544189453125,1895.4371337890625,2.7213706970214844,1451.5723876953125,0.414180189371109,1.0,0.2771432101726532,3.0,1.0,1.0
18167220,298.0792541503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.64422607421875,0.7316072583198547,0.2211941033601761,0.200403094291687,298.2680358886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.6421203613281,0.7697673439979553,0.2599996030330658,0.2472825050354004,298.4047241210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.6410522460937,0.7933669090270996,0.2846662998199463,0.1995678097009658,298.0452575683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.6446838378906,0.7242519855499268,0.2141020596027374,0.2042388170957565,298.0182189941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.6449584960937,0.7201874256134033,0.2098380178213119,0.9515372514724731,287.63970947265625,285.9009094238281,291.3532409667969,290.281494140625,293.8055419921875,298.2828674316406,287.6155700683594,1.0,0.4364238679409027,0.9969152808189392,0.9969152808189392,0.4000000059604645,1.0,-2.164252758026123,1.4207239151000977,0.7435289025306702,0.9333728551864624,1.0,0.6499999761581421,0.0,109.43048858642578,142.0,22981.41796875,-0.0,979.7116088867188,1.0,283.1499938964844,286.7806091308594,293.2298889160156,294.8170166015625,312.064453125,302.100830078125,283.1499938964844,17963.78515625,18000.0,313.1499938964844,18156.134765625,18000.0,1.0,0.0,0.0008151403162628,0.0,1.0,0.6679258346557617,1.0,1.0,0.0207932200282812,1.5286900997161863,1.5286964178085327,1.55930948153582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,7.78612866270123e-06,0.0728374049067497,-0.0728296190500259,5015.310546875,7.340972842939664e-07,149.1372528076172,1895.4371337890625,2.728322982788086,1367.411376953125,0.4145116806030273,1.0,0.2756474614143371,3.0,1.0,1.0
18167280,298.0792541503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.64422607421875,0.7316072583198547,0.2211941033601761,0.200403094291687,298.2680358886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.6421203613281,0.7697673439979553,0.2599996030330658,0.2472825050354004,298.4047241210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.6410522460937,0.7933669090270996,0.2846662998199463,0.1995678097009658,298.0452575683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.6446838378906,0.7242519855499268,0.2141020596027374,0.2042388170957565,298.0182189941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.6449584960937,0.7201874256134033,0.2098380178213119,0.9515372514724731,287.63970947265625,285.9009094238281,291.3532409667969,290.281494140625,293.8055419921875,298.2828674316406,287.6155700683594,1.0,0.4364238679409027,0.9969152808189392,0.9969152808189392,0.4000000059604645,1.0,-2.164252758026123,1.4207239151000977,0.7435289025306702,0.9333728551864624,1.0,0.6499999761581421,0.0,109.43048858642578,142.0,22981.41796875,-0.0,979.7116088867188,1.0,283.1499938964844,286.7806091308594,293.2298889160156,294.8170166015625,312.064453125,302.100830078125,283.1499938964844,17963.78515625,18000.0,313.1499938964844,18156.134765625,18000.0,1.0,0.0,0.0008151403162628,0.0,1.0,0.6679258346557617,1.0,1.0,0.0207932200282812,1.5286900997161863,1.5286964178085327,1.55930948153582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,7.78612866270123e-06,0.0728374049067497,-0.0728296190500259,5015.310546875,7.340972842939664e-07,149.1372528076172,1895.4371337890625,2.728322982788086,1367.411376953125,0.4145116806030273,1.0,0.2756474614143371,3.0,1.0,1.0
18167340,298.0042724609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1101989746094,0.7279858589172363,0.2253744155168533,0.2047642022371292,298.1886901855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.10772705078125,0.7665181756019592,0.266122817993164,0.2535424828529358,298.3194885253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.1065368652344,0.7904878258705139,0.2919237315654754,0.2050374299287796,297.9814147949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.1106872558594,0.7213881611824036,0.2189770191907882,0.2093940526247024,297.9437561035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.1111145019531,0.7158237099647522,0.2132918387651443,0.9694070219993592,287.10516357421875,285.59326171875,291.46978759765625,290.3546447753906,291.46142578125,298.1992492675781,287.084716796875,1.0,0.4481860697269439,1.0,1.0,0.0,1.0,-2.211246967315674,2.2112271785736084,1.994529338844586e-05,1.7110778093338013,1.0,0.6499999761581421,0.0,117.25302124023438,130.0,21139.0078125,-0.0,1058.7294921875,1.0,283.1499938964844,286.4825439453125,293.2610778808594,294.7529602050781,312.0644836425781,302.10113525390625,283.1499938964844,17980.142578125,18000.0,313.1499938964844,18057.453125,18000.0,1.0,0.0,0.0001861016062321,0.0,1.0,0.6496075987815857,1.0,1.0,0.0259692091494798,1.5293859243392944,1.5293922424316406,1.560729288030416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,7.743874448351562e-06,0.0741248428821563,-0.0741171017289161,4925.4794921875,1.675989693694646e-07,149.3409881591797,1895.4371337890625,2.7620177268981934,1238.0430908203125,0.4146930873394012,1.0,0.2750878036022186,3.0,1.0,1.0
18167400,298.0042724609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1101989746094,0.7279858589172363,0.2253744155168533,0.2047642022371292,298.1886901855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.10772705078125,0.7665181756019592,0.266122817993164,0.2535424828529358,298.3194885253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.1065368652344,0.7904878258705139,0.2919237315654754,0.2050374299287796,297.9814147949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.1106872558594,0.7213881611824036,0.2189770191907882,0.2093940526247024,297.9437561035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.1111145019531,0.7158237099647522,0.2132918387651443,0.9694070219993592,287.10516357421875,285.59326171875,291.46978759765625,290.3546447753906,291.46142578125,298.1992492675781,287.084716796875,1.0,0.4481860697269439,1.0,1.0,0.0,1.0,-2.211246967315674,2.2112271785736084,1.994529338844586e-05,1.7110778093338013,1.0,0.6499999761581421,0.0,117.25302124023438,130.0,21139.0078125,-0.0,1058.7294921875,1.0,283.1499938964844,286.4825439453125,293.2610778808594,294.7529602050781,312.0644836425781,302.10113525390625,283.1499938964844,17980.142578125,18000.0,313.1499938964844,18057.453125,18000.0,1.0,0.0,0.0001861016062321,0.0,1.0,0.6496075987815857,1.0,1.0,0.0259692091494798,1.5293859243392944,1.5293922424316406,1.560729288030416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,7.743874448351562e-06,0.0741248428821563,-0.0741171017289161,4925.4794921875,1.675989693694646e-07,149.3409881591797,1895.4371337890625,2.7620177268981934,1238.0430908203125,0.4146930873394012,1.0,0.2750878036022186,3.0,1.0,1.0
18167460,297.9478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1024475097656,0.7303995490074158,0.228787824511528,0.2076384127140045,298.12945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1028747558594,0.7703819870948792,0.2712163925170898,0.2582003176212311,298.2559509277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.10308837890625,0.7949696779251099,0.2979748547077179,0.2091105282306671,297.9316101074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.1023864746094,0.7244542241096497,0.2228148728609085,0.212941899895668,297.88690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.102294921875,0.7178716659545898,0.2160186022520065,0.981183648109436,287.1033020019531,285.5697021484375,291.5679016113281,290.41510009765625,291.56500244140625,298.13653564453125,287.1077880859375,1.0,0.4529600143432617,1.0,1.0,0.0,1.0,-2.2435996532440186,2.243595600128174,4.057812020619167e-06,1.7362010478973389,1.0,0.6499999761581421,0.0,118.74528503417967,130.0,21444.552734375,-0.0,1098.427001953125,1.0,283.1499938964844,286.4904479980469,293.30792236328125,294.7592468261719,312.06451416015625,302.1014099121094,283.1499938964844,17988.013671875,18000.0,313.1499938964844,18019.7265625,18000.0,1.0,0.0,5.446671275421977e-05,0.0,1.0,0.6303811073303223,1.0,1.0,0.0301083289086818,1.529720664024353,1.5297269821166992,1.561412545925123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,7.727694537607022e-06,0.0752559974789619,-0.0752482712268829,4939.13916015625,4.905151129719344e-08,149.43907165527344,1895.4371337890625,2.79876708984375,1110.6729736328125,0.4147803783416748,1.0,0.2749380767345428,3.0,1.0,1.0
18167520,297.93927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1153564453125,0.7317020893096924,0.2295779883861541,0.2082679569721222,298.1200256347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.1158142089844,0.7720497846603394,0.2722958922386169,0.2591486573219299,298.24591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.11602783203125,0.796810507774353,0.2992549538612366,0.2099451124668121,297.923583984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1152648925781,0.7258214354515076,0.2236288487911224,0.2136522829532623,297.877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1151733398437,0.7190696597099304,0.2166287153959274,0.983622133731842,287.11627197265625,285.5652160644531,291.58660888671875,290.426513671875,291.5837097167969,298.1264953613281,287.1209716796875,1.0,0.4535247981548309,1.0,1.0,0.0,1.0,-2.250278949737549,2.250274896621704,4.081449333170895e-06,1.7413718700408936,1.0,0.6499999761581421,0.0,118.47418212890624,118.0,21509.537109375,-0.0,1104.5240478515625,1.0,283.1499938964844,286.5,293.3245544433594,294.77459716796875,312.06451416015625,302.1014709472656,283.1499938964844,17989.115234375,18000.0,313.1499938964844,18015.09375,18000.0,1.0,0.0,4.294376776670106e-05,0.0,1.0,0.6275703310966492,1.0,1.0,0.0308750439435243,1.5297675132751465,1.529773831367493,1.561508184977356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,7.725709110673051e-06,0.0754723325371742,-0.0754646062850952,4946.2451171875,3.867420517167376e-08,149.4528045654297,1895.4371337890625,2.8061773777008057,1092.81884765625,0.4147925972938537,1.0,0.27492755651474,3.0,1.0,1.0
