time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18167580,297.9140014648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.1617431640625,0.7379798293113708,0.2324718981981277,0.2106064260005951,298.0917053222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.1622314453125,0.7797796130180359,0.2761226296424866,0.2625163495540619,298.2158203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1624755859375,0.8051672577857971,0.3037645518779754,0.2129011750221252,297.8994445800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.1616516113281,0.7321590185165405,0.2265263348817825,0.2161718755960464,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.1615600585937,0.7248304486274719,0.2188623249530792,0.9925342202186584,287.1627197265625,285.5500793457031,291.64959716796875,290.4647216796875,291.646728515625,298.0962219238281,287.16766357421875,1.0,0.4548195004463196,1.0,1.0,0.0,1.0,-2.274411201477051,2.274407148361206,4.166727194387931e-06,1.7600613832473757,1.0,0.6499999761581421,0.0,116.44673919677734,118.0,21734.154296875,-0.0,1122.73046875,1.0,283.1499938964844,286.5340270996094,293.3913269042969,294.8449401855469,312.0645446777344,302.10162353515625,283.1499938964844,17992.1015625,18000.0,313.1499938964844,3779.073974609375,18000.0,1.0,0.0,0.0,0.0,1.0,0.6210041642189026,1.0,0.0,0.0,1.529894471168518,1.5299007892608645,1.5617673909673613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.6206424788833829e-06,2.475280098224175e-06,-8.5463773302763e-07,4973.39013671875,0.0,149.49002075195312,1895.4371337890625,1.9175035049556755e-05,1051.9036865234375,0.4148257076740265,1.0,0.0,3.0,1.0,0.0
18167640,297.8955383300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.2031555175781,0.7452502250671387,0.2351238131523132,0.2127735763788223,298.0705261230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.20367431640625,0.7884939908981323,0.2795474231243133,0.2655357718467712,298.1931457519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.20391845703125,0.8140937685966492,0.3077670335769653,0.2155344486236572,297.8813781738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.2030944824219,0.739328145980835,0.2291339188814163,0.2184346169233322,297.829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2029724121094,0.7314217686653137,0.2209258675575256,1.0007785558700562,287.20416259765625,285.53717041015625,291.7035217285156,290.4971008300781,291.70068359375,298.07354736328125,287.209228515625,1.0,0.4553956091403961,1.0,1.0,0.0,1.0,-2.29642391204834,2.296419620513916,4.247463493811665e-06,1.7771154642105105,1.0,0.6499999761581421,0.0,113.72689819335938,106.0,21931.0234375,-0.0,1136.1827392578125,1.0,283.1499938964844,286.5643005371094,293.4526062011719,294.9156799316406,312.0645446777344,302.10162353515625,283.1499938964844,17994.013671875,18000.0,313.1499938964844,-2.676388248801232e-07,18000.0,1.0,0.0,0.0,0.0,1.0,0.6184561848640442,1.0,0.0,0.0,1.5299757719039917,1.529982089996338,1.5619333737504348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.1477832448332704e-16,-1.7530610775403727e-16,6.052777665326533e-17,4998.00146484375,0.0,149.51385498046875,1895.4371337890625,9.617701560709992e-26,1036.331298828125,0.4148468971252441,1.0,0.0,3.0,1.0,0.0
18167700,297.8778991699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.2491149902344,0.7550826072692871,0.2381128221750259,0.2152285724878311,298.050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2496337890625,0.7999495267868042,0.2833633422851562,0.2689023613929748,298.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2498779296875,0.8251450657844543,0.3121951222419739,0.2184504121541977,297.86395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2490539550781,0.7489345073699951,0.2320540398359298,0.2209651172161102,297.8094787597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.2489013671875,0.740263044834137,0.2232776880264282,1.010190725326538,287.2501220703125,285.52313232421875,291.7619323730469,290.53192138671875,291.7591247558594,298.05157470703125,287.2552185058594,1.0,0.4555960595607757,1.0,1.0,0.0,1.0,-2.321264266967773,2.3212599754333496,4.339558927313192e-06,1.7963635921478271,1.0,0.6499999761581421,0.0,109.9883270263672,106.0,22147.185546875,-0.0,1148.9300537109375,1.0,283.1499938964844,286.59771728515625,293.5164489746094,294.9940490722656,312.0645446777344,302.10162353515625,283.1499938964844,17995.568359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6184054017066956,1.0,0.0,0.0,1.5300418138504028,1.530048131942749,1.562068234761682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.873227981839803e-21,5.915755018496304e-21,-2.042527238604893e-21,5024.2841796875,0.0,149.53321838378906,1895.4371337890625,0.0,1036.0223388671875,0.4148641228675842,1.0,0.0,3.0,1.0,0.0
18167760,297.86212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2956848144531,0.7670255899429321,0.2411689460277557,0.2177432924509048,298.03155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.29620361328125,0.8131234049797058,0.2872423529624939,0.2723241746425628,298.1507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.29644775390625,0.8379350304603577,0.3166698813438415,0.2213959097862243,297.84832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.29559326171875,0.7605898380279541,0.2350358963012695,0.2235456109046936,297.791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.29547119140625,0.7510208487510681,0.225709319114685,1.0199334621429443,287.29669189453125,285.5091247558594,291.8203430175781,290.56640625,291.81756591796875,298.0317687988281,287.3017578125,1.0,0.4554609656333923,1.0,1.0,0.0,1.0,-2.3467400074005127,2.3467354774475098,4.4350913412927184e-06,1.8161052465438845,1.0,0.6499999761581421,0.0,105.62532806396484,94.0,22364.439453125,-0.0,1160.0693359375,1.0,283.1499938964844,286.6314697265625,293.5735168457031,295.06787109375,312.0645446777344,302.10162353515625,283.1499938964844,17996.70703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6204001307487488,1.0,0.0,0.0,1.5300902128219604,1.5300965309143066,1.5621671423105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,5049.080078125,0.0,149.5474090576172,1895.4371337890625,-0.0,1048.196533203125,0.4148767292499542,1.0,0.0,3.0,1.0,0.0
18167820,297.8343811035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.3892822265625,0.7976760268211365,0.2473444789648056,0.2228215038776397,297.9989318847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.3898010253906,0.8435120582580566,0.2950618863105774,0.2792140245437622,298.1145935058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.3900451660156,0.8707675933837891,0.3256354331970215,0.2272877246141433,297.8210144042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.38922119140625,0.7907589673995972,0.2410774827003479,0.2287627607583999,297.76104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3890686035156,0.779312014579773,0.2306855171918869,1.039874792098999,287.3902587890625,285.48114013671875,291.9368896484375,290.63446044921875,291.9341735839844,297.9968566894531,287.3952331542969,1.0,0.4545186758041382,1.0,1.0,0.0,1.0,-2.3984174728393555,2.3984129428863525,4.632216132449685e-06,1.856146216392517,1.0,0.6499999761581421,0.0,95.65270233154295,82.0,22797.353515625,-0.0,1178.53125,1.0,283.1499938964844,286.698974609375,293.6646423339844,295.1929626464844,312.0645446777344,302.10162353515625,283.1499938964844,17998.138671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6272417306900024,1.0,0.0,0.0,1.530151128768921,1.530157446861267,1.562291487289258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,5093.2939453125,0.0,149.56527709960938,1895.4371337890625,-0.0,1090.7447509765625,0.4148926138877868,1.0,0.0,3.0,1.0,0.0
18167880,297.8343811035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.3892822265625,0.7976760268211365,0.2473444789648056,0.2228215038776397,297.9989318847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.3898010253906,0.8435120582580566,0.2950618863105774,0.2792140245437622,298.1145935058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.3900451660156,0.8707675933837891,0.3256354331970215,0.2272877246141433,297.8210144042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.38922119140625,0.7907589673995972,0.2410774827003479,0.2287627607583999,297.76104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3890686035156,0.779312014579773,0.2306855171918869,1.039874792098999,287.3902587890625,285.48114013671875,291.9368896484375,290.63446044921875,291.9341735839844,297.9968566894531,287.3952331542969,1.0,0.4545186758041382,1.0,1.0,0.0,1.0,-2.3984174728393555,2.3984129428863525,4.632216132449685e-06,1.856146216392517,1.0,0.6499999761581421,0.0,95.65270233154295,82.0,22797.353515625,-0.0,1178.53125,1.0,283.1499938964844,286.698974609375,293.6646423339844,295.1929626464844,312.0645446777344,302.10162353515625,283.1499938964844,17998.138671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6272417306900024,1.0,0.0,0.0,1.530151128768921,1.530157446861267,1.562291487289258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,5093.2939453125,0.0,149.56527709960938,1895.4371337890625,-0.0,1090.7447509765625,0.4148926138877868,1.0,0.0,3.0,1.0,0.0
18167940,297.80987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.482177734375,0.8360809087753296,0.2534943222999573,0.2278615683317184,297.97003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.482666015625,0.8858011364936829,0.3028469085693359,0.2860584855079651,298.0821228027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.48291015625,0.9171487092971802,0.3345197737216949,0.2331115305423736,297.79705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.48211669921875,0.8295257687568665,0.2471168488264084,0.2339626848697662,297.7343139648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.4819641113281,0.8176904916763306,0.2356809228658676,1.0598576068878174,287.4831237792969,285.4532775878906,292.052978515625,290.7012634277344,292.05035400390625,297.96600341796875,287.4879455566406,1.0,0.4530990123748779,1.0,1.0,0.0,1.0,-2.4499521255493164,2.4499473571777344,4.833214461541502e-06,1.8960657119750977,1.0,0.6499999761581421,0.0,84.75062561035156,70.0,23223.47265625,-0.0,1193.3837890625,1.0,283.1499938964844,286.765625,293.7362670898437,295.29547119140625,312.0645446777344,302.10162353515625,283.1499938964844,17998.947265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6345298290252686,1.0,0.0,0.0,1.5301854610443115,1.5301917791366575,1.562361546803004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,5132.755859375,0.0,149.57533264160156,1895.4371337890625,-0.0,1137.3907470703125,0.4149015545845032,1.0,0.0,3.0,1.0,0.0
18168000,297.80987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.482177734375,0.8360809087753296,0.2534943222999573,0.2278615683317184,297.97003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.482666015625,0.8858011364936829,0.3028469085693359,0.2860584855079651,298.0821228027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.48291015625,0.9171487092971802,0.3345197737216949,0.2331115305423736,297.79705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.48211669921875,0.8295257687568665,0.2471168488264084,0.2339626848697662,297.7343139648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.4819641113281,0.8176904916763306,0.2356809228658676,1.0598576068878174,287.4831237792969,285.4532775878906,292.052978515625,290.7012634277344,292.05035400390625,297.96600341796875,287.4879455566406,1.0,0.4530990123748779,1.0,1.0,0.0,1.0,-2.4499521255493164,2.4499473571777344,4.833214461541502e-06,1.8960657119750977,1.0,0.6499999761581421,0.0,84.75062561035156,70.0,23223.47265625,-0.0,1193.3837890625,1.0,283.1499938964844,286.765625,293.7362670898437,295.29547119140625,312.0645446777344,302.10162353515625,283.1499938964844,17998.947265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6345298290252686,1.0,0.0,0.0,1.5301854610443115,1.5301917791366575,1.562361546803004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,5132.755859375,0.0,149.57533264160156,1895.4371337890625,-0.0,1137.3907470703125,0.4149015545845032,1.0,0.0,3.0,1.0,0.0
18168060,297.7878112792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.5736694335937,0.8914515376091003,0.2595867812633514,0.2328350096940994,297.9437561035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.5741577148437,0.9521120190620422,0.3105341792106628,0.2928012609481811,298.0523376464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.5743713378906,0.9835932850837708,0.3432671725749969,0.2388315200805664,297.77545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5736083984375,0.883804976940155,0.2530951797962188,0.239095002412796,297.7103881835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.5734558105469,0.8691598176956177,0.240622267127037,1.0795663595199585,287.5745849609375,285.4255676269531,292.16845703125,290.766845703125,292.1658935546875,297.93798828125,287.5792236328125,1.0,0.4514357447624206,1.0,1.0,0.0,1.0,-2.5007364749908447,2.500731468200684,5.035570211475715e-06,1.9353933334350584,1.0,0.6499999761581421,0.0,73.32006072998047,73.0,23640.720703125,-0.0,1205.4102783203125,1.0,283.1499938964844,286.8309631347656,293.7992553710937,295.3861083984375,312.0645446777344,302.10162353515625,283.1499938964844,17999.40234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6410118341445923,1.0,0.0,0.0,1.5302047729492188,1.530211091041565,1.5624011950876593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,5169.8955078125,0.0,149.58102416992188,1895.4371337890625,-0.0,1179.9896240234375,0.4149066209793091,1.0,0.0,3.0,1.0,0.0
18168120,297.7878112792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.5736694335937,0.8914515376091003,0.2595867812633514,0.2328350096940994,297.9437561035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.5741577148437,0.9521120190620422,0.3105341792106628,0.2928012609481811,298.0523376464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.5743713378906,0.9835932850837708,0.3432671725749969,0.2388315200805664,297.77545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5736083984375,0.883804976940155,0.2530951797962188,0.239095002412796,297.7103881835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.5734558105469,0.8691598176956177,0.240622267127037,1.0795663595199585,287.5745849609375,285.4255676269531,292.16845703125,290.766845703125,292.1658935546875,297.93798828125,287.5792236328125,1.0,0.4514357447624206,1.0,1.0,0.0,1.0,-2.5007364749908447,2.500731468200684,5.035570211475715e-06,1.9353933334350584,1.0,0.6499999761581421,0.0,73.32006072998047,73.0,23640.720703125,-0.0,1205.4102783203125,1.0,283.1499938964844,286.8309631347656,293.7992553710937,295.3861083984375,312.0645446777344,302.10162353515625,283.1499938964844,17999.40234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6410118341445923,1.0,0.0,0.0,1.5302047729492188,1.530211091041565,1.5624011950876593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,5169.8955078125,0.0,149.58102416992188,1895.4371337890625,-0.0,1179.9896240234375,0.4149066209793091,1.0,0.0,3.0,1.0,0.0
18168180,297.76678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6534118652344,0.9287689328193665,0.2655249238014221,0.2379990816116333,297.91864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6537475585937,0.9875565767288208,0.3180325627326965,0.2997083365917206,298.0392761230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.65380859375,0.9990000128746032,0.3533166050910949,0.2325766831636428,297.7548828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6533508300781,0.9197675585746764,0.2589213252067566,0.2444251030683517,297.6878356933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.6532287597656,0.902160346508026,0.2454235702753067,1.1002426147460938,287.6540222167969,285.3980407714844,292.2831420898437,290.83123779296875,292.2806091308594,297.9165954589844,287.6577453613281,1.0,0.4536811709403991,1.0,1.0,0.0,1.0,-2.5360095500946045,2.536004543304444,5.178643732506316e-06,1.962723016738892,1.0,0.6499999761581421,0.0,69.25707244873047,76.0,23993.30078125,-0.0,1232.086181640625,1.0,283.1499938964844,286.88824462890625,293.8593139648437,295.47076416015625,312.0645446777344,302.10162353515625,283.1499938964844,17999.66796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6466191411018372,1.0,0.0,0.0,1.530216097831726,1.5302224159240725,1.562424216672298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,5203.7734375,0.0,149.58432006835938,1895.4371337890625,-0.0,1217.6612548828125,0.4149095714092254,1.0,0.0,3.0,1.0,0.0
18168240,297.76678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6534118652344,0.9287689328193665,0.2655249238014221,0.2379990816116333,297.91864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6537475585937,0.9875565767288208,0.3180325627326965,0.2997083365917206,298.0392761230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.65380859375,0.9990000128746032,0.3533166050910949,0.2325766831636428,297.7548828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6533508300781,0.9197675585746764,0.2589213252067566,0.2444251030683517,297.6878356933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.6532287597656,0.902160346508026,0.2454235702753067,1.1002426147460938,287.6540222167969,285.3980407714844,292.2831420898437,290.83123779296875,292.2806091308594,297.9165954589844,287.6577453613281,1.0,0.4536811709403991,1.0,1.0,0.0,1.0,-2.5360095500946045,2.536004543304444,5.178643732506316e-06,1.962723016738892,1.0,0.6499999761581421,0.0,69.25707244873047,76.0,23993.30078125,-0.0,1232.086181640625,1.0,283.1499938964844,286.88824462890625,293.8593139648437,295.47076416015625,312.0645446777344,302.10162353515625,283.1499938964844,17999.66796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6466191411018372,1.0,0.0,0.0,1.530216097831726,1.5302224159240725,1.562424216672298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,5203.7734375,0.0,149.58432006835938,1895.4371337890625,-0.0,1217.6612548828125,0.4149095714092254,1.0,0.0,3.0,1.0,0.0
18168300,297.75653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6917419433594,0.9426962733268738,0.2684169411659241,0.2405516356229782,297.90692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6921081542969,0.9976096749305724,0.3217401504516601,0.3031439781188965,298.0419616699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.692138671875,0.9990000128746032,0.3592109680175781,0.2261750996112823,297.744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6916809082031,0.9336982369422911,0.2617635726928711,0.2470658719539642,297.6772155761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.6915283203125,0.914435863494873,0.2477805912494659,1.1105594635009766,287.69244384765625,285.3843688964844,292.3401184082031,290.8630065917969,292.3376159667969,297.9105834960937,287.6961975097656,1.0,0.4555251002311706,1.0,1.0,0.0,1.0,-2.553799629211426,2.553794384002685,5.251781658444088e-06,1.9766106605529783,1.0,0.6499999761581421,0.0,68.42530822753906,76.0,24169.78125,-0.0,1249.023681640625,1.0,283.1499938964844,286.9155578613281,293.88836669921875,295.5106201171875,312.0645446777344,302.10162353515625,283.1499938964844,17999.751953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6489894390106201,1.0,0.0,0.0,1.5302196741104126,1.5302259922027588,1.562431464208203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,5220.06591796875,0.0,149.5853729248047,1895.4371337890625,-0.0,1233.81005859375,0.4149104952812195,1.0,0.0,3.0,1.0,0.0
18168360,297.7464599609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7286376953125,0.9504383206367492,0.271259069442749,0.2430939972400665,297.8966979980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.7289733886719,0.9990000128746032,0.3255179524421692,0.3027631640434265,298.0462646484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7289733886719,0.9990000128746032,0.3652881383895874,0.2236198484897613,297.73504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.72857666015625,0.9416152238845824,0.2645542323589325,0.2496956586837768,297.6669921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7284545898437,0.9217174649238586,0.2501035034656524,1.1209089756011963,287.72930908203125,285.3707580566406,292.3968200683594,290.8944702148437,292.39434814453125,297.9059143066406,287.7328491210937,1.0,0.4576536417007446,1.0,1.0,0.0,1.0,-2.569154024124145,2.5691487789154053,5.315303496900015e-06,1.9885871410369875,1.0,0.6499999761581421,0.0,68.38932037353516,96.0,24335.537109375,-0.0,1267.8343505859375,1.0,283.1499938964844,286.9419860839844,293.91754150390625,295.5502624511719,312.0645446777344,302.10162353515625,283.1499938964844,17999.8125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6511356830596924,1.0,0.0,0.0,1.5302222967147827,1.530228614807129,1.5624368643329944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,5236.111328125,0.0,149.5861358642578,1895.4371337890625,-0.0,1248.54541015625,0.4149111807346344,1.0,0.0,3.0,1.0,0.0
18168420,297.72808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8189392089844,0.9446712136268616,0.2769381403923034,0.2482432126998901,297.8766784667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.8194580078125,0.9990000128746032,0.3329432606697082,0.3134290874004364,298.0389709472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.8194580078125,0.9990000128746032,0.3759257197380066,0.2321186959743499,297.7168884277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.81884765625,0.9357677102088928,0.2701129615306854,0.2550125420093536,297.648193359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.81866455078125,0.9151207208633424,0.2547351717948913,1.1419916152954102,287.8198547363281,285.34375,292.50933837890625,290.95660400390625,292.5069580078125,297.8917541503906,287.8250427246094,1.0,0.4696868360042572,1.0,1.0,0.0,1.0,-2.6302311420440674,2.630225658416748,5.569962468143785e-06,2.03534197807312,1.0,0.6499999761581421,0.0,72.37619018554688,116.0,24771.39453125,-0.0,1363.6146240234375,1.0,283.1499938964844,287.0056457519531,293.9774475097656,295.63287353515625,312.0645446777344,302.10162353515625,283.1499938964844,17999.896484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6552117466926575,1.0,0.0,0.0,1.5302258729934692,1.530232071876526,1.562443969760352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,5272.3974609375,0.0,149.58717346191406,1895.4371337890625,-0.0,1276.8223876953125,0.4149121046066284,1.0,0.0,3.0,1.0,0.0
18168480,297.72808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8189392089844,0.9446712136268616,0.2769381403923034,0.2482432126998901,297.8766784667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.8194580078125,0.9990000128746032,0.3329432606697082,0.3134290874004364,298.0389709472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.8194580078125,0.9990000128746032,0.3759257197380066,0.2321186959743499,297.7168884277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.81884765625,0.9357677102088928,0.2701129615306854,0.2550125420093536,297.648193359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.81866455078125,0.9151207208633424,0.2547351717948913,1.1419916152954102,287.8198547363281,285.34375,292.50933837890625,290.95660400390625,292.5069580078125,297.8917541503906,287.8250427246094,1.0,0.4696868360042572,1.0,1.0,0.0,1.0,-2.6302311420440674,2.630225658416748,5.569962468143785e-06,2.03534197807312,1.0,0.6499999761581421,0.0,72.37619018554688,116.0,24771.39453125,-0.0,1363.6146240234375,1.0,283.1499938964844,287.0056457519531,293.9774475097656,295.63287353515625,312.0645446777344,302.10162353515625,283.1499938964844,17999.896484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6552117466926575,1.0,0.0,0.0,1.5302258729934692,1.530232071876526,1.562443969760352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,5272.3974609375,0.0,149.58717346191406,1895.4371337890625,-0.0,1276.8223876953125,0.4149121046066284,1.0,0.0,3.0,1.0,0.0
18168540,297.7119445800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.92822265625,0.9141430854797364,0.2826076149940491,0.2535485923290252,297.85369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.92877197265625,0.976966381072998,0.3397946059703827,0.3205486834049225,297.9942321777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.92901611328125,0.9990000128746032,0.3826471269130707,0.2581573724746704,297.7005310058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.9281311035156,0.9058160185813904,0.2756180465221405,0.2604554295539856,297.6303405761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.9279479980469,0.8872488141059875,0.2592183351516723,1.1633870601654053,287.9292297363281,285.31707763671875,292.6205139160156,291.01763916015625,292.6182556152344,297.8617858886719,287.9346618652344,1.0,0.4870867729187011,1.0,1.0,0.0,1.0,-2.7082314491271973,2.70822548866272,5.905013040319318e-06,2.095603704452514,1.0,0.6499999761581421,0.0,81.3963851928711,134.0,25263.33203125,-0.0,1510.565185546875,1.0,283.1499938964844,287.0815124511719,294.0409240722656,295.7242431640625,312.0645446777344,302.10162353515625,283.1499938964844,17999.94140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6598590612411499,1.0,0.0,0.0,1.530227780342102,1.5302340984344482,1.5624479487996728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,5314.04052734375,0.0,149.58773803710938,1895.4371337890625,-0.0,1309.5216064453125,0.4149125814437866,1.0,0.0,3.0,1.0,0.0
18168600,297.7119445800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.92822265625,0.9141430854797364,0.2826076149940491,0.2535485923290252,297.85369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.92877197265625,0.976966381072998,0.3397946059703827,0.3205486834049225,297.9942321777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.92901611328125,0.9990000128746032,0.3826471269130707,0.2581573724746704,297.7005310058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.9281311035156,0.9058160185813904,0.2756180465221405,0.2604554295539856,297.6303405761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.9279479980469,0.8872488141059875,0.2592183351516723,1.1633870601654053,287.9292297363281,285.31707763671875,292.6205139160156,291.01763916015625,292.6182556152344,297.8617858886719,287.9346618652344,1.0,0.4870867729187011,1.0,1.0,0.0,1.0,-2.7082314491271973,2.70822548866272,5.905013040319318e-06,2.095603704452514,1.0,0.6499999761581421,0.0,81.3963851928711,134.0,25263.33203125,-0.0,1510.565185546875,1.0,283.1499938964844,287.0815124511719,294.0409240722656,295.7242431640625,312.0645446777344,302.10162353515625,283.1499938964844,17999.94140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6598590612411499,1.0,0.0,0.0,1.530227780342102,1.5302340984344482,1.5624479487996728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,5314.04052734375,0.0,149.58773803710938,1895.4371337890625,-0.0,1309.5216064453125,0.4149125814437866,1.0,0.0,3.0,1.0,0.0
18168660,297.7006225585937,297.1499938964844,293.1499938964844,0.0,-0.0,288.00567626953125,0.8821737170219421,0.2866788506507873,0.2575408518314361,297.838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0061340332031,0.9432200193405152,0.3447996377944946,0.325610339641571,297.94879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0063781738281,0.9804583787918092,0.3858828246593475,0.2694079279899597,297.6889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,288.0055847167969,0.8747468590736389,0.2795540392398834,0.2645352482795715,297.61688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0054016113281,0.856803297996521,0.2623185217380523,1.1791174411773682,288.00653076171875,285.2977600097656,292.7009582519531,291.06170654296875,292.6987609863281,297.83416748046875,288.0109558105469,1.0,0.5008936524391174,1.0,1.0,0.0,1.0,-2.757392883300781,2.7573866844177246,6.122101694927551e-06,2.133998155593872,1.0,0.6499999761581421,0.0,91.83975219726562,134.0,25591.599609375,-0.0,1628.988525390625,1.0,283.1499938964844,287.1351318359375,294.0873718261719,295.79229736328125,312.0645446777344,302.10162353515625,283.1499938964844,17999.9609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6637416481971741,1.0,0.0,0.0,1.530228614807129,1.530234932899475,1.562449654102238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,5344.02880859375,0.0,149.58798217773438,1895.4371337890625,-0.0,1337.2076416015625,0.4149128198623657,1.0,0.0,3.0,1.0,0.0
18168720,297.69635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0296630859375,0.8696426153182983,0.2881267368793487,0.2590079009532928,297.8330993652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.03009033203125,0.9279783964157104,0.3465956747531891,0.3274776339530945,297.93682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.03033447265625,0.966984748840332,0.3874189853668213,0.2704828679561615,297.6845703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.02960205078125,0.8624480366706848,0.2809549570083618,0.2660349905490875,297.6118469238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.0294189453125,0.8449680805206299,0.2634059190750122,1.1848498582839966,288.03045654296875,285.290771484375,292.73016357421875,291.0776672363281,292.7279663085937,297.8257141113281,288.0345764160156,1.0,0.5058319568634033,1.0,1.0,0.0,1.0,-2.77077317237854,2.7707669734954834,6.181718617881415e-06,2.1443800926208496,1.0,0.6499999761581421,0.0,96.48975372314452,152.0,25694.095703125,-0.0,1670.970947265625,1.0,283.1499938964844,287.1519775390625,294.1037292480469,295.8160095214844,312.0645446777344,302.10162353515625,283.1499938964844,17999.966796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6651753783226013,1.0,0.0,0.0,1.530228853225708,1.5302351713180542,1.562450222536427e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,5353.89208984375,0.0,149.5880584716797,1895.4371337890625,-0.0,1347.5147705078125,0.4149128794670105,1.0,0.0,3.0,1.0,0.0
18168780,297.6805114746094,297.1499938964844,293.1499938964844,0.0,-0.0,288.1164245605469,0.8344979882240295,0.2934146821498871,0.2643643617630005,297.8130798339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.1168212890625,0.8861919045448303,0.3531853556632995,0.3343340754508972,297.9039001464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.1170349121094,0.9212286472320556,0.3939812481403351,0.2752496302127838,297.6684875488281,297.1499938964844,293.1499938964844,0.0,-0.0,288.1163635253906,0.8280307650566101,0.2860704660415649,0.2715128362178802,297.5933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1161804199219,0.8109548687934875,0.2673532366752624,1.20562744140625,288.1171569824219,285.2648620605469,292.838134765625,291.13671875,292.83599853515625,297.800048828125,288.12109375,1.0,0.524379551410675,1.0,1.0,0.0,1.0,-2.8227319717407227,2.822725534439087,6.415719781216467e-06,2.184584617614746,1.0,0.6499999761581421,0.0,114.08528900146484,155.0,26079.73046875,-0.0,1834.031982421875,1.0,283.1499938964844,287.2125244140625,294.161865234375,295.8995666503906,312.0645446777344,302.10162353515625,283.1499938964844,17999.98046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6702163219451904,1.0,0.0,0.0,1.5302294492721558,1.530235767364502,1.562451359404804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,5389.28955078125,0.0,149.58822631835938,1895.4371337890625,-0.0,1384.1038818359375,0.4149130284786224,1.0,0.0,3.0,1.0,0.0
18168840,297.6805114746094,297.1499938964844,293.1499938964844,0.0,-0.0,288.1164245605469,0.8344979882240295,0.2934146821498871,0.2643643617630005,297.8130798339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.1168212890625,0.8861919045448303,0.3531853556632995,0.3343340754508972,297.9039001464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.1170349121094,0.9212286472320556,0.3939812481403351,0.2752496302127838,297.6684875488281,297.1499938964844,293.1499938964844,0.0,-0.0,288.1163635253906,0.8280307650566101,0.2860704660415649,0.2715128362178802,297.5933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1161804199219,0.8109548687934875,0.2673532366752624,1.20562744140625,288.1171569824219,285.2648620605469,292.838134765625,291.13671875,292.83599853515625,297.800048828125,288.12109375,1.0,0.524379551410675,1.0,1.0,0.0,1.0,-2.8227319717407227,2.822725534439087,6.415719781216467e-06,2.184584617614746,1.0,0.6499999761581421,0.0,114.08528900146484,155.0,26079.73046875,-0.0,1834.031982421875,1.0,283.1499938964844,287.2125244140625,294.161865234375,295.8995666503906,312.0645446777344,302.10162353515625,283.1499938964844,17999.98046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6702163219451904,1.0,0.0,0.0,1.5302294492721558,1.530235767364502,1.562451359404804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,5389.28955078125,0.0,149.58822631835938,1895.4371337890625,-0.0,1384.1038818359375,0.4149130284786224,1.0,0.0,3.0,1.0,0.0
18168900,297.6727905273437,297.1499938964844,293.1499938964844,0.0,-0.0,288.1588134765625,0.8256539702415466,0.2960109710693359,0.2669087946414947,297.8033752441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.1592102050781,0.8759698867797852,0.3564237654209137,0.3376177549362182,297.8907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.159423828125,0.9091745615005492,0.3974516689777374,0.2777753472328186,297.6606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.15875244140625,0.8192190527915955,0.2885754704475403,0.2741090059280395,297.5844421386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.1585998535156,0.8012112379074097,0.2692780792713165,1.2153483629226685,288.1595458984375,285.2520751953125,292.89141845703125,291.1659240722656,292.88934326171875,297.7889099121094,288.163330078125,1.0,0.5315949320793152,1.0,1.0,0.0,1.0,-2.8475797176361084,2.8475732803344727,6.529241545649711e-06,2.203847885131836,1.0,0.6499999761581421,0.0,120.62593841552734,155.0,26266.9765625,-0.0,1904.9432373046875,1.0,283.1499938964844,287.2420959472656,294.18994140625,295.93975830078125,312.0645446777344,302.10162353515625,283.1499938964844,17999.986328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6725536584854126,1.0,0.0,0.0,1.5302296876907349,1.5302358865737915,1.5624517857304454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,5406.55810546875,0.0,149.58828735351562,1895.4371337890625,-0.0,1401.251953125,0.4149130880832672,1.0,0.0,3.0,1.0,0.0
18168960,297.6653747558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.2002258300781,0.8199218511581421,0.2985848486423492,0.2693811058998108,297.7939758300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.2005920410156,0.8694590926170349,0.3596268892288208,0.3408153057098388,297.87890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2008056640625,0.9019689559936525,0.4009680449962616,0.2803240716457367,297.6529846191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.2001647949219,0.8134026527404785,0.2910501360893249,0.2766229808330536,297.57586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1999816894531,0.794668972492218,0.2711754441261291,1.224692463874817,288.2008972167969,285.2393798828125,292.9442138671875,291.1948547363281,292.9421691894531,297.778564453125,288.2046203613281,1.0,0.5380393266677856,1.0,1.0,0.0,1.0,-2.8717119693756104,2.8717052936553955,6.6404072640580125e-06,2.222538709640503,1.0,0.6499999761581421,0.0,125.89259338378906,158.0,26450.478515625,-0.0,1969.6114501953125,1.0,283.1499938964844,287.2709350585937,294.2176513671875,295.9790954589844,312.0645446777344,302.10162353515625,283.1499938964844,17999.990234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6747460961341858,1.0,0.0,0.0,1.5302298069000244,1.5302361249923706,1.5624520699475397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,5423.525390625,0.0,149.5883331298828,1895.4371337890625,-0.0,1417.4403076171875,0.4149131178855896,1.0,0.0,3.0,1.0,0.0
18169020,297.65142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2811279296875,0.8130180835723877,0.3036860525608063,0.2741999626159668,297.7760314941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.281494140625,0.8618888854980469,0.3659478724002838,0.3470428884029388,297.857421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2816772460937,0.8938114643096924,0.4080004394054413,0.2853921353816986,297.638427734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.28106689453125,0.8062180876731873,0.2959310710430145,0.2814981341361999,297.5596008300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.2809143066406,0.7865919470787048,0.2749051749706268,1.242678999900818,288.28179931640625,285.21441650390625,293.0482177734375,291.25213623046875,293.0462646484375,297.75933837890625,288.2853088378906,1.0,0.5493220090866089,1.0,1.0,0.0,1.0,-2.918560266494751,2.918553352355957,6.8588856265705545e-06,2.258819341659546,1.0,0.6499999761581421,0.0,134.29318237304688,161.0,26809.4453125,-0.0,2088.975830078125,1.0,283.1499938964844,287.32733154296875,294.27264404296875,296.0565490722656,312.0645446777344,302.10162353515625,283.1499938964844,17999.994140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6788070201873779,1.0,0.0,0.0,1.530229926109314,1.5302362442016602,1.5624524962731814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,5456.9853515625,0.0,149.58839416503906,1895.4371337890625,-0.0,1447.6851806640625,0.4149131774902344,1.0,0.0,3.0,1.0,0.0
18169080,297.65142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2811279296875,0.8130180835723877,0.3036860525608063,0.2741999626159668,297.7760314941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.281494140625,0.8618888854980469,0.3659478724002838,0.3470428884029388,297.857421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2816772460937,0.8938114643096924,0.4080004394054413,0.2853921353816986,297.638427734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.28106689453125,0.8062180876731873,0.2959310710430145,0.2814981341361999,297.5596008300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.2809143066406,0.7865919470787048,0.2749051749706268,1.242678999900818,288.28179931640625,285.21441650390625,293.0482177734375,291.25213623046875,293.0462646484375,297.75933837890625,288.2853088378906,1.0,0.5493220090866089,1.0,1.0,0.0,1.0,-2.918560266494751,2.918553352355957,6.8588856265705545e-06,2.258819341659546,1.0,0.6499999761581421,0.0,134.29318237304688,161.0,26809.4453125,-0.0,2088.975830078125,1.0,283.1499938964844,287.32733154296875,294.27264404296875,296.0565490722656,312.0645446777344,302.10162353515625,283.1499938964844,17999.994140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6788070201873779,1.0,0.0,0.0,1.530229926109314,1.5302362442016602,1.5624524962731814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,5456.9853515625,0.0,149.58839416503906,1895.4371337890625,-0.0,1447.6851806640625,0.4149131774902344,1.0,0.0,3.0,1.0,0.0
18169140,297.63873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3597412109375,0.810042679309845,0.3087266385555267,0.2788838148117065,297.75927734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.360107421875,0.8587793111801147,0.3721503913402557,0.3530738353729248,297.8378601074219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3602905273437,0.8904565572738647,0.4149432778358459,0.2903538644313812,297.6248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.35968017578125,0.8030228614807129,0.3007215857505798,0.2862023711204529,297.5445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3595275878906,0.782708466053009,0.278542697429657,1.2598562240600586,288.3603820800781,285.19000244140625,293.1499938964844,291.3086242675781,293.1481018066406,297.7417907714844,288.36376953125,1.0,0.5590067505836487,1.0,1.0,0.0,1.0,-2.9637134075164795,2.9637062549591064,7.072800599416951e-06,2.293785333633423,1.0,0.6499999761581421,0.0,140.56788635253906,164.0,27158.62109375,-0.0,2198.177734375,1.0,283.1499938964844,287.3821105957031,294.32745361328125,296.1330261230469,312.0645446777344,302.10162353515625,283.1499938964844,17999.99609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6825109720230103,1.0,0.0,0.0,1.5302300453186035,1.5302363634109497,1.5624527804902757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,5489.95068359375,0.0,149.5884246826172,1895.4371337890625,-0.0,1475.5611572265625,0.4149132072925567,1.0,0.0,3.0,1.0,0.0
18169200,297.63873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3597412109375,0.810042679309845,0.3087266385555267,0.2788838148117065,297.75927734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.360107421875,0.8587793111801147,0.3721503913402557,0.3530738353729248,297.8378601074219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3602905273437,0.8904565572738647,0.4149432778358459,0.2903538644313812,297.6248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.35968017578125,0.8030228614807129,0.3007215857505798,0.2862023711204529,297.5445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3595275878906,0.782708466053009,0.278542697429657,1.2598562240600586,288.3603820800781,285.19000244140625,293.1499938964844,291.3086242675781,293.1481018066406,297.7417907714844,288.36376953125,1.0,0.5590067505836487,1.0,1.0,0.0,1.0,-2.9637134075164795,2.9637062549591064,7.072800599416951e-06,2.293785333633423,1.0,0.6499999761581421,0.0,140.56788635253906,164.0,27158.62109375,-0.0,2198.177734375,1.0,283.1499938964844,287.3821105957031,294.32745361328125,296.1330261230469,312.0645446777344,302.10162353515625,283.1499938964844,17999.99609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6825109720230103,1.0,0.0,0.0,1.5302300453186035,1.5302363634109497,1.5624527804902757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,5489.95068359375,0.0,149.5884246826172,1895.4371337890625,-0.0,1475.5611572265625,0.4149132072925567,1.0,0.0,3.0,1.0,0.0
18169260,297.6271057128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.4368591308594,0.8090804219245911,0.313713401556015,0.2834744155406952,297.7435913085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.43719482421875,0.8578197956085205,0.3782448470592499,0.3589551448822021,297.8196105957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.4373779296875,0.8894292712211609,0.4217673242092132,0.2952020168304443,297.6122741699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.4367980957031,0.8019109964370728,0.3054322004318237,0.2907835245132446,297.53057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4366455078125,0.7808771133422852,0.2820933163166046,1.2764238119125366,288.4374694824219,285.165771484375,293.2509460449219,291.3649597167969,293.24908447265625,297.7254943847656,288.4407653808594,1.0,0.5677558183670044,1.0,1.0,0.0,1.0,-3.0075552463531494,3.0075478553771973,7.2836392064346e-06,2.327732801437378,1.0,0.6499999761581421,0.0,145.65298461914062,167.0,27501.689453125,-0.0,2301.9716796875,1.0,283.1499938964844,287.43585205078125,294.3823547363281,296.2091064453125,312.0645446777344,302.10162353515625,283.1499938964844,17999.998046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6859444975852966,1.0,0.0,0.0,1.530230164527893,1.5302364826202393,1.5624529225988226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,5522.69580078125,0.0,149.58843994140625,1895.4371337890625,-0.0,1501.6441650390625,0.4149132072925567,1.0,0.0,3.0,1.0,0.0
18169320,297.6271057128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.4368591308594,0.8090804219245911,0.313713401556015,0.2834744155406952,297.7435913085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.43719482421875,0.8578197956085205,0.3782448470592499,0.3589551448822021,297.8196105957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.4373779296875,0.8894292712211609,0.4217673242092132,0.2952020168304443,297.6122741699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.4367980957031,0.8019109964370728,0.3054322004318237,0.2907835245132446,297.53057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4366455078125,0.7808771133422852,0.2820933163166046,1.2764238119125366,288.4374694824219,285.165771484375,293.2509460449219,291.3649597167969,293.24908447265625,297.7254943847656,288.4407653808594,1.0,0.5677558183670044,1.0,1.0,0.0,1.0,-3.0075552463531494,3.0075478553771973,7.2836392064346e-06,2.327732801437378,1.0,0.6499999761581421,0.0,145.65298461914062,167.0,27501.689453125,-0.0,2301.9716796875,1.0,283.1499938964844,287.43585205078125,294.3823547363281,296.2091064453125,312.0645446777344,302.10162353515625,283.1499938964844,17999.998046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6859444975852966,1.0,0.0,0.0,1.530230164527893,1.5302364826202393,1.5624529225988226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,5522.69580078125,0.0,149.58843994140625,1895.4371337890625,-0.0,1501.6441650390625,0.4149132072925567,1.0,0.0,3.0,1.0,0.0
