time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18169380,297.6164245605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.5132141113281,0.8092383146286011,0.3186530172824859,0.2879949510097503,297.7288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.5135498046875,0.8580116033554077,0.3842397630214691,0.3647130727767944,297.8024597167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.5137023925781,0.8896471858024597,0.4284732639789581,0.2999472320079803,297.6005249023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.5131530761719,0.8019300699234009,0.3100703358650207,0.2952670753002167,297.5175170898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.5129699707031,0.7801520228385925,0.2855618596076965,1.2924891710281372,288.5137939453125,285.1413879394531,293.3525390625,291.4216003417969,293.3506774902344,297.7102966308594,288.5169982910156,1.0,0.5759057402610779,1.0,1.0,0.0,1.0,-3.0503172874450684,3.050309896469116,7.492263648600783e-06,2.360842227935791,1.0,0.6499999761581421,0.0,150.024169921875,170.0,27841.458984375,-0.0,2402.81201171875,1.0,283.1499938964844,287.489013671875,294.4378662109375,296.2854309082031,312.0645446777344,302.10162353515625,283.1499938964844,17999.998046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6891571879386902,1.0,0.0,0.0,1.530230164527893,1.5302364826202393,1.5624529225988226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,5555.4990234375,0.0,149.5884552001953,1895.4371337890625,-0.0,1526.256591796875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18169440,297.6164245605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.5132141113281,0.8092383146286011,0.3186530172824859,0.2879949510097503,297.7288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.5135498046875,0.8580116033554077,0.3842397630214691,0.3647130727767944,297.8024597167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.5137023925781,0.8896471858024597,0.4284732639789581,0.2999472320079803,297.6005249023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.5131530761719,0.8019300699234009,0.3100703358650207,0.2952670753002167,297.5175170898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.5129699707031,0.7801520228385925,0.2855618596076965,1.2924891710281372,288.5137939453125,285.1413879394531,293.3525390625,291.4216003417969,293.3506774902344,297.7102966308594,288.5169982910156,1.0,0.5759057402610779,1.0,1.0,0.0,1.0,-3.0503172874450684,3.050309896469116,7.492263648600783e-06,2.360842227935791,1.0,0.6499999761581421,0.0,150.024169921875,170.0,27841.458984375,-0.0,2402.81201171875,1.0,283.1499938964844,287.489013671875,294.4378662109375,296.2854309082031,312.0645446777344,302.10162353515625,283.1499938964844,17999.998046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6891571879386902,1.0,0.0,0.0,1.530230164527893,1.5302364826202393,1.5624529225988226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,5555.4990234375,0.0,149.5884552001953,1895.4371337890625,-0.0,1526.256591796875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18169500,297.6114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5511474609375,0.8095760345458984,0.3211066126823425,0.2902337312698364,297.7218322753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.5514831542969,0.8583693504333496,0.3872020244598388,0.3675512969493866,297.79425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5516357421875,0.890038013458252,0.4317834377288818,0.3022845983505249,297.5949401855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.55108642578125,0.8021983504295349,0.3123640120029449,0.297477513551712,297.51129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5509033203125,0.7800421118736267,0.2872667610645294,1.300356149673462,288.5517272949219,285.129150390625,293.40350341796875,291.4499816894531,293.40167236328125,297.7030944824219,288.5549011230469,1.0,0.5798193216323853,1.0,1.0,0.0,1.0,-3.071340560913086,3.0713329315185547,7.595908755320124e-06,2.377119541168213,1.0,0.6499999761581421,0.0,152.03196716308594,170.0,28010.216796875,-0.0,2452.593017578125,1.0,283.1499938964844,287.5154113769531,294.4658508300781,296.32373046875,312.0645446777344,302.10162353515625,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6907067894935608,1.0,0.0,0.0,1.530230164527893,1.5302364826202393,1.5624529225988226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,5571.93310546875,0.0,149.5884552001953,1895.4371337890625,-0.0,1538.19873046875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18169560,297.606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5888977050781,0.8100487589836121,0.3235479593276977,0.2924577891826629,297.7150573730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.5892333984375,0.858863353729248,0.390138030052185,0.3703606426715851,297.78631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5893859863281,0.8905742764472961,0.4350613951683044,0.3045965135097503,297.5895690917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.5888671875,0.8026015758514404,0.3146387934684753,0.2996660470962524,297.5053100585937,297.1499938964844,293.1499938964844,0.0,-0.0,288.58868408203125,0.7800631523132324,0.2889496684074402,1.3081058263778689,288.5894775390625,285.11688232421875,293.4546203613281,291.4784240722656,293.4527893066406,297.6961669921875,288.5926208496094,1.0,0.5836398601531982,1.0,1.0,0.0,1.0,-3.0921337604522705,3.09212613105774,7.69912003306672e-06,2.3932180404663086,1.0,0.6499999761581421,0.0,153.9392547607422,173.0,28178.115234375,-0.0,2502.004150390625,1.0,283.1499938964844,287.54168701171875,294.49395751953125,296.3621520996094,312.0645446777344,302.10162353515625,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69222491979599,1.0,0.0,0.0,1.530230164527893,1.5302364826202393,1.5624529225988226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,5588.37744140625,0.0,149.5884552001953,1895.4371337890625,-0.0,1549.942138671875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18169620,297.5977478027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.6640014648437,0.811198353767395,0.3284001648426056,0.2968717217445373,297.7020874023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.664306640625,0.8600562214851379,0.3959435224533081,0.375909149646759,297.7710876464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.6644897460937,0.8918619155883789,0.4415351748466491,0.3091576099395752,297.579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6639404296875,0.8036124110221863,0.3191406726837158,0.3039909303188324,297.493896484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.6637878417969,0.7803056836128235,0.2922593653202057,1.3233208656311035,288.66455078125,285.0923156738281,293.5570678710937,291.5353698730469,293.55523681640625,297.6829528808594,288.6676330566406,1.0,0.5910807847976685,1.0,1.0,0.0,1.0,-3.1330790519714355,3.133071184158325,7.90439298725687e-06,2.4249181747436523,1.0,0.6499999761581421,0.0,157.58348083496094,176.0,28511.6796875,-0.0,2600.48876953125,1.0,283.1499938964844,287.5938720703125,294.5503234863281,296.4390563964844,312.0645446777344,302.10162353515625,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6951938271522522,1.0,0.0,0.0,1.530230164527893,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,5621.2724609375,0.0,149.5884552001953,1895.4371337890625,-0.0,1573.031982421875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18169680,297.5977478027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.6640014648437,0.811198353767395,0.3284001648426056,0.2968717217445373,297.7020874023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.664306640625,0.8600562214851379,0.3959435224533081,0.375909149646759,297.7710876464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.6644897460937,0.8918619155883789,0.4415351748466491,0.3091576099395752,297.579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6639404296875,0.8036124110221863,0.3191406726837158,0.3039909303188324,297.493896484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.6637878417969,0.7803056836128235,0.2922593653202057,1.3233208656311035,288.66455078125,285.0923156738281,293.5570678710937,291.5353698730469,293.55523681640625,297.6829528808594,288.6676330566406,1.0,0.5910807847976685,1.0,1.0,0.0,1.0,-3.1330790519714355,3.133071184158325,7.90439298725687e-06,2.4249181747436523,1.0,0.6499999761581421,0.0,157.58348083496094,176.0,28511.6796875,-0.0,2600.48876953125,1.0,283.1499938964844,287.5938720703125,294.5503234863281,296.4390563964844,312.0645446777344,302.10162353515625,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6951938271522522,1.0,0.0,0.0,1.530230164527893,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,5621.2724609375,0.0,149.5884552001953,1895.4371337890625,-0.0,1573.031982421875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18169740,297.5894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.738525390625,0.8125191330909729,0.3332173824310303,0.3012472093105316,297.6898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.73883056640625,0.8614221215248108,0.4016693532466888,0.3813747763633728,297.7566833496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.7389831542969,0.8933270573616028,0.4479099810123443,0.3136439621448517,297.5697326660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.73846435546875,0.8047963380813599,0.3235858380794525,0.3082549571990967,297.4831237792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.7383117675781,0.7807195782661438,0.2955015003681183,1.3381998538970947,288.73907470703125,285.0676574707031,293.6597900390625,291.5922546386719,293.6579895019531,297.6705627441406,288.7420959472656,1.0,0.5983191728591919,1.0,1.0,0.0,1.0,-3.173318862915039,3.1733107566833496,8.10875280876644e-06,2.456068992614746,1.0,0.6499999761581421,0.0,161.06866455078125,179.0,28842.25390625,-0.0,2699.02197265625,1.0,283.1499938964844,287.6455993652344,294.6067810058594,296.51593017578125,312.0645446777344,302.10162353515625,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6980867385864258,1.0,0.0,0.0,1.530230164527893,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,5654.1298828125,0.0,149.58847045898438,1895.4371337890625,-0.0,1595.686767578125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18169800,297.5894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.738525390625,0.8125191330909729,0.3332173824310303,0.3012472093105316,297.6898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.73883056640625,0.8614221215248108,0.4016693532466888,0.3813747763633728,297.7566833496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.7389831542969,0.8933270573616028,0.4479099810123443,0.3136439621448517,297.5697326660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.73846435546875,0.8047963380813599,0.3235858380794525,0.3082549571990967,297.4831237792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.7383117675781,0.7807195782661438,0.2955015003681183,1.3381998538970947,288.73907470703125,285.0676574707031,293.6597900390625,291.5922546386719,293.6579895019531,297.6705627441406,288.7420959472656,1.0,0.5983191728591919,1.0,1.0,0.0,1.0,-3.173318862915039,3.1733107566833496,8.10875280876644e-06,2.456068992614746,1.0,0.6499999761581421,0.0,161.06866455078125,179.0,28842.25390625,-0.0,2699.02197265625,1.0,283.1499938964844,287.6455993652344,294.6067810058594,296.51593017578125,312.0645446777344,302.10162353515625,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6980867385864258,1.0,0.0,0.0,1.530230164527893,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,5654.1298828125,0.0,149.58847045898438,1895.4371337890625,-0.0,1595.686767578125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18169860,297.5819396972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.8124084472656,0.8139338493347168,0.3379988670349121,0.3055858314037323,297.6783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8127136230469,0.8628798723220825,0.4073119461536407,0.386756420135498,297.7430725097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.8128662109375,0.8948805332183838,0.4541805982589721,0.318053662776947,297.560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8123779296875,0.8060726523399353,0.3279720544815063,0.3124582171440124,297.4730529785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.81219482421875,0.7812265157699585,0.2986727356910705,1.3527381420135498,288.8129272460937,285.04296875,293.7626342773437,291.6489562988281,293.7608337402344,297.65899658203125,288.81591796875,1.0,0.6053823232650757,1.0,1.0,0.0,1.0,-3.212841987609864,3.2128336429595947,8.312008503708057e-06,2.486663579940796,1.0,0.6499999761581421,0.0,164.44100952148438,182.0,29169.482421875,-0.0,2797.721923828125,1.0,283.1499938964844,287.69677734375,294.6631164550781,296.5925598144531,312.0645446777344,302.10162353515625,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7009019255638123,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,5686.8828125,0.0,149.58847045898438,1895.4371337890625,-0.0,1617.8780517578125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18169920,297.5819396972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.8124084472656,0.8139338493347168,0.3379988670349121,0.3055858314037323,297.6783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8127136230469,0.8628798723220825,0.4073119461536407,0.386756420135498,297.7430725097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.8128662109375,0.8948805332183838,0.4541805982589721,0.318053662776947,297.560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8123779296875,0.8060726523399353,0.3279720544815063,0.3124582171440124,297.4730529785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.81219482421875,0.7812265157699585,0.2986727356910705,1.3527381420135498,288.8129272460937,285.04296875,293.7626342773437,291.6489562988281,293.7608337402344,297.65899658203125,288.81591796875,1.0,0.6053823232650757,1.0,1.0,0.0,1.0,-3.212841987609864,3.2128336429595947,8.312008503708057e-06,2.486663579940796,1.0,0.6499999761581421,0.0,164.44100952148438,182.0,29169.482421875,-0.0,2797.721923828125,1.0,283.1499938964844,287.69677734375,294.6631164550781,296.5925598144531,312.0645446777344,302.10162353515625,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7009019255638123,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,5686.8828125,0.0,149.58847045898438,1895.4371337890625,-0.0,1617.8780517578125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18169980,297.5749816894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.8856506347656,0.8153828382492065,0.3427484035491943,0.3098924458026886,297.66748046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8859558105469,0.8643674850463867,0.412878006696701,0.3920621275901794,297.73016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8861083984375,0.8964552283287048,0.4603547155857086,0.3223933279514313,297.5523986816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.8855895996094,0.8073698282241821,0.3323044776916504,0.3166072368621826,297.4635314941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.8854064941406,0.7817679047584534,0.301778644323349,1.3669685125350952,288.8861694335937,285.0182800292969,293.865478515625,291.7054138183594,293.8637084960937,297.6481628417969,288.8890686035156,1.0,0.6123061180114746,1.0,1.0,0.0,1.0,-3.2517194747924805,3.251710891723633,8.514389264746569e-06,2.5167553424835205,1.0,0.6499999761581421,0.0,167.74530029296875,185.0,29493.203125,-0.0,2896.878173828125,1.0,283.1499938964844,287.7474365234375,294.7192077636719,296.66876220703125,312.0645446777344,302.10162353515625,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7036454081535339,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,5719.48828125,0.0,149.58847045898438,1895.4371337890625,-0.0,1639.64013671875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18170040,297.5749816894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.8856506347656,0.8153828382492065,0.3427484035491943,0.3098924458026886,297.66748046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8859558105469,0.8643674850463867,0.412878006696701,0.3920621275901794,297.73016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8861083984375,0.8964552283287048,0.4603547155857086,0.3223933279514313,297.5523986816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.8855895996094,0.8073698282241821,0.3323044776916504,0.3166072368621826,297.4635314941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.8854064941406,0.7817679047584534,0.301778644323349,1.3669685125350952,288.8861694335937,285.0182800292969,293.865478515625,291.7054138183594,293.8637084960937,297.6481628417969,288.8890686035156,1.0,0.6123061180114746,1.0,1.0,0.0,1.0,-3.2517194747924805,3.251710891723633,8.514389264746569e-06,2.5167553424835205,1.0,0.6499999761581421,0.0,167.74530029296875,185.0,29493.203125,-0.0,2896.878173828125,1.0,283.1499938964844,287.7474365234375,294.7192077636719,296.66876220703125,312.0645446777344,302.10162353515625,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7036454081535339,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,5719.48828125,0.0,149.58847045898438,1895.4371337890625,-0.0,1639.64013671875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18170100,297.5717163085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.9219970703125,0.8161126971244812,0.345111072063446,0.3120338916778564,297.6623229980469,297.1499938964844,293.1499938964844,0.0,-0.0,288.9223022460937,0.8651136159896851,0.4156312942504883,0.3946857154369354,297.7239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.92242431640625,0.8972406983375549,0.4634038805961609,0.3245359361171722,297.54840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.92193603515625,0.8080171346664429,0.3344498574733734,0.3186610043048858,297.4590148925781,297.1499938964844,293.1499938964844,0.0,-0.0,288.9217529296875,0.782042920589447,0.3033061623573303,1.37396502494812,288.9224853515625,285.0059509277344,293.9168701171875,291.7335205078125,293.9151306152344,297.6430053710937,288.92535400390625,1.0,0.6157190203666687,1.0,1.0,0.0,1.0,-3.2709147930145264,3.2709062099456787,8.615211299911607e-06,2.5316123962402344,1.0,0.6499999761581421,0.0,169.37681579589844,185.0,29653.587890625,-0.0,2946.6201171875,1.0,283.1499938964844,287.7725524902344,294.7471008300781,296.7066650390625,312.0645446777344,302.10162353515625,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7049874067306519,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,5735.712890625,0.0,149.58847045898438,1895.4371337890625,-0.0,1650.333251953125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18170160,297.5686340332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.9581298828125,0.816842257976532,0.3474657237529754,0.3141676783561706,297.65728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9584350585937,0.8658567070960999,0.4183645844459533,0.3972899317741394,297.7179870605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.9585876464844,0.8980199098587036,0.4664274454116821,0.3266602754592895,297.5445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.95806884765625,0.8086594939231873,0.3365813195705414,0.3207011520862579,297.4546203613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.9579162597656,0.7823164463043213,0.3048166632652282,1.3808830976486206,288.9586486816406,284.9936218261719,293.9682312011719,291.761474609375,293.9664611816406,297.6380310058594,288.96148681640625,1.0,0.6191014647483826,1.0,1.0,0.0,1.0,-3.289950370788574,3.2899417877197266,8.715778676560149e-06,2.5463461875915527,1.0,0.6499999761581421,0.0,170.99761962890625,188.0,29812.91796875,-0.0,2996.478271484375,1.0,283.1499938964844,287.7974853515625,294.7748718261719,296.7443542480469,312.0645446777344,302.10162353515625,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7063087821006775,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,5751.87451171875,0.0,149.58847045898438,1895.4371337890625,-0.0,1660.892333984375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18170220,297.5653991699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.9972229003906,0.8176266551017761,0.3500172197818756,0.3164795041084289,297.6519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9974975585937,0.8666520714759827,0.42131507396698,0.4001007676124573,297.7116394042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.9976501464844,0.8988502025604248,0.4696872532367706,0.3289504647254944,297.54052734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.9971618652344,0.8093439340591431,0.3388839364051819,0.322904884815216,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9969787597656,0.782603919506073,0.3064408898353576,1.3883222341537476,288.9977111816406,284.9802551269531,294.0239562988281,291.791748046875,294.0222473144531,297.6328125,289.0005187988281,1.0,0.622746467590332,1.0,1.0,0.0,1.0,-3.310460090637207,3.3104512691497803,8.824787073535845e-06,2.562220573425293,1.0,0.6499999761581421,0.0,172.75425720214844,188.0,29985.0,-0.0,3050.848388671875,1.0,283.1499938964844,287.8244323730469,294.8049621582031,296.78515625,312.0645446777344,302.10162353515625,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7077245116233826,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,5769.3759765625,0.0,149.58847045898438,1895.4371337890625,-0.0,1672.23876953125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18170280,297.56280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.02984619140625,0.8182818293571472,0.3521537184715271,0.3184150457382202,297.6476745605469,297.1499938964844,293.1499938964844,0.0,-0.0,289.0301208496094,0.8673137426376343,0.4237765669822693,0.4024455547332763,297.7064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.0302734375,0.8995378613471985,0.4724031090736389,0.3308584690093994,297.5372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.02978515625,0.8099112510681152,0.3408063352108001,0.3247445821762085,297.4462280273437,297.1499938964844,293.1499938964844,0.0,-0.0,289.02960205078125,0.7828408479690552,0.307790994644165,1.3945058584213257,289.03033447265625,284.9690246582031,294.0707092285156,291.8170471191406,294.0690002441406,297.6285400390625,289.0331115722656,1.0,0.6257839202880859,1.0,1.0,0.0,1.0,-3.3275535106658936,3.327544689178467,8.916155820770655e-06,2.5754504203796387,1.0,0.6499999761581421,0.0,174.22354125976562,191.0,30128.517578125,-0.0,3096.652099609375,1.0,283.1499938964844,287.8468933105469,294.830078125,296.8192443847656,312.0645446777344,302.10162353515625,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.708897054195404,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,5784.009765625,0.0,149.58847045898438,1895.4371337890625,-0.0,1681.661865234375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18170340,297.55743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1007385253906,0.8197000622749329,0.3568166494369507,0.3226383626461029,297.6385803222656,297.1499938964844,293.1499938964844,0.0,-0.0,289.1010131835937,0.8687365055084229,0.4291206300258636,0.4075354039669037,297.6954040527344,297.1499938964844,293.1499938964844,0.0,-0.0,289.1011657714844,0.9010070562362672,0.4782885611057281,0.3349926471710205,297.53033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1006774902344,0.8111250996589661,0.344984620809555,0.3287424445152282,297.43829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1005249023437,0.78333979845047,0.3107074499130249,1.4078634977340698,289.1012268066406,284.95001220703125,294.1728515625,291.8719482421875,294.171142578125,297.6195983886719,289.1039428710937,1.0,0.6323680877685547,1.0,1.0,0.0,1.0,-3.364600896835327,3.3645918369293213,9.115788088820407e-06,2.604120969772339,1.0,0.6499999761581421,0.0,177.43003845214844,194.0,30439.716796875,-0.0,3197.50927734375,1.0,283.1499938964844,287.8955993652344,294.8846435546875,296.893310546875,312.0645446777344,302.10162353515625,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7114169001579285,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,5815.84912109375,0.0,149.58847045898438,1895.4371337890625,-0.0,1701.9918212890625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18170400,297.55743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1007385253906,0.8197000622749329,0.3568166494369507,0.3226383626461029,297.6385803222656,297.1499938964844,293.1499938964844,0.0,-0.0,289.1010131835937,0.8687365055084229,0.4291206300258636,0.4075354039669037,297.6954040527344,297.1499938964844,293.1499938964844,0.0,-0.0,289.1011657714844,0.9010070562362672,0.4782885611057281,0.3349926471710205,297.53033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1006774902344,0.8111250996589661,0.344984620809555,0.3287424445152282,297.43829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1005249023437,0.78333979845047,0.3107074499130249,1.4078634977340698,289.1012268066406,284.95001220703125,294.1728515625,291.8719482421875,294.171142578125,297.6195983886719,289.1039428710937,1.0,0.6323680877685547,1.0,1.0,0.0,1.0,-3.364600896835327,3.3645918369293213,9.115788088820407e-06,2.604120969772339,1.0,0.6499999761581421,0.0,177.43003845214844,194.0,30439.716796875,-0.0,3197.50927734375,1.0,283.1499938964844,287.8955993652344,294.8846435546875,296.893310546875,312.0645446777344,302.10162353515625,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7114169001579285,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,5815.84912109375,0.0,149.58847045898438,1895.4371337890625,-0.0,1701.9918212890625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18170460,297.552490234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.1708068847656,0.8210940361022949,0.3614582121372223,0.3268412351608276,297.6299133300781,297.1499938964844,293.1499938964844,0.0,-0.0,289.17108154296875,0.8701212406158447,0.4344023764133453,0.4125652313232422,297.6849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.17120361328125,0.9024287462234496,0.4841004312038421,0.3390728235244751,297.5238342285156,297.1499938964844,293.1499938964844,0.0,-0.0,289.1707458496094,0.8122992515563965,0.3491204380989074,0.3326991498470306,297.4307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1705627441406,0.7838104367256165,0.3135714530944824,1.4209811687469482,289.1712646484375,284.95001220703125,294.2745056152344,291.9261474609375,294.2728271484375,297.6112060546875,289.1739196777344,1.0,0.6388640999794006,1.0,1.0,0.0,1.0,-3.401141166687012,3.4011318683624268,9.31483464228222e-06,2.632391929626465,1.0,0.6499999761581421,0.0,180.6240997314453,197.0,30746.341796875,-0.0,3299.146240234375,1.0,283.1499938964844,287.9436340332031,294.9385070800781,296.9664306640625,312.0645446777344,302.10162353515625,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7138748168945312,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,5847.3515625,0.0,149.58847045898438,1895.4371337890625,-0.0,1721.9237060546875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18170520,297.552490234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.1708068847656,0.8210940361022949,0.3614582121372223,0.3268412351608276,297.6299133300781,297.1499938964844,293.1499938964844,0.0,-0.0,289.17108154296875,0.8701212406158447,0.4344023764133453,0.4125652313232422,297.6849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.17120361328125,0.9024287462234496,0.4841004312038421,0.3390728235244751,297.5238342285156,297.1499938964844,293.1499938964844,0.0,-0.0,289.1707458496094,0.8122992515563965,0.3491204380989074,0.3326991498470306,297.4307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1705627441406,0.7838104367256165,0.3135714530944824,1.4209811687469482,289.1712646484375,284.95001220703125,294.2745056152344,291.9261474609375,294.2728271484375,297.6112060546875,289.1739196777344,1.0,0.6388640999794006,1.0,1.0,0.0,1.0,-3.401141166687012,3.4011318683624268,9.31483464228222e-06,2.632391929626465,1.0,0.6499999761581421,0.0,180.6240997314453,197.0,30746.341796875,-0.0,3299.146240234375,1.0,283.1499938964844,287.9436340332031,294.9385070800781,296.9664306640625,312.0645446777344,302.10162353515625,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7138748168945312,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,5847.3515625,0.0,149.58847045898438,1895.4371337890625,-0.0,1721.9237060546875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18170580,297.5479431152344,297.1499938964844,293.1499938964844,0.0,-0.0,289.2398986816406,0.8224693536758423,0.3660787045955658,0.3310239911079407,297.6217346191406,297.1499938964844,293.1499938964844,0.0,-0.0,289.2401428222656,0.8714703321456909,0.4396179616451263,0.4175316095352173,297.67510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.24029541015625,0.9038175344467164,0.4898401498794555,0.343100905418396,297.5177307128906,297.1499938964844,293.1499938964844,0.0,-0.0,289.2398376464844,0.8134382963180542,0.353211760520935,0.3366128504276275,297.4237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2396545410156,0.7842553853988647,0.3163811564445495,1.433850884437561,289.2403259277344,284.95001220703125,294.3755798339844,291.9794616699219,294.3739013671875,297.60333251953125,289.242919921875,1.0,0.6452726125717163,1.0,1.0,0.0,1.0,-3.4371814727783203,3.437171936035156,9.51322726905346e-06,2.660263061523437,1.0,0.6499999761581421,0.0,183.801986694336,200.0,31047.7734375,-0.0,3401.4794921875,1.0,283.1499938964844,287.9908447265625,294.9914855957031,297.03839111328125,312.0645446777344,302.10162353515625,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7162598371505737,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,5878.43310546875,0.0,149.58847045898438,1895.4371337890625,-0.0,1741.35888671875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18170640,297.5479431152344,297.1499938964844,293.1499938964844,0.0,-0.0,289.2398986816406,0.8224693536758423,0.3660787045955658,0.3310239911079407,297.6217346191406,297.1499938964844,293.1499938964844,0.0,-0.0,289.2401428222656,0.8714703321456909,0.4396179616451263,0.4175316095352173,297.67510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.24029541015625,0.9038175344467164,0.4898401498794555,0.343100905418396,297.5177307128906,297.1499938964844,293.1499938964844,0.0,-0.0,289.2398376464844,0.8134382963180542,0.353211760520935,0.3366128504276275,297.4237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2396545410156,0.7842553853988647,0.3163811564445495,1.433850884437561,289.2403259277344,284.95001220703125,294.3755798339844,291.9794616699219,294.3739013671875,297.60333251953125,289.242919921875,1.0,0.6452726125717163,1.0,1.0,0.0,1.0,-3.4371814727783203,3.437171936035156,9.51322726905346e-06,2.660263061523437,1.0,0.6499999761581421,0.0,183.801986694336,200.0,31047.7734375,-0.0,3401.4794921875,1.0,283.1499938964844,287.9908447265625,294.9914855957031,297.03839111328125,312.0645446777344,302.10162353515625,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7162598371505737,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,5878.43310546875,0.0,149.58847045898438,1895.4371337890625,-0.0,1741.35888671875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18170700,297.5458068847656,297.1499938964844,293.1499938964844,0.0,-0.0,289.2740783691406,0.823145866394043,0.3683819770812988,0.3331088125705719,297.6177673339844,297.1499938964844,293.1499938964844,0.0,-0.0,289.2743225097656,0.8721264600753784,0.4422021210193634,0.4199924170970917,297.6703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,289.27447509765625,0.9045010805130004,0.492685467004776,0.3450975120067596,297.5148010253906,297.1499938964844,293.1499938964844,0.0,-0.0,289.2740173339844,0.8139908909797668,0.3552421331405639,0.3385550379753113,297.4202880859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.2738342285156,0.7844642996788025,0.3177674114704132,1.4402015209197998,289.2745056152344,284.95001220703125,294.4258117675781,292.0057678222656,294.4241943359375,297.5995483398437,289.2770690917969,1.0,0.6484464406967163,1.0,1.0,0.0,1.0,-3.455018997192383,3.4550094604492188,9.61217847361695e-06,2.6740520000457764,1.0,0.6499999761581421,0.0,185.38926696777344,200.0,31196.572265625,-0.0,3452.93896484375,1.0,283.1499938964844,288.01416015625,295.0176086425781,297.07391357421875,312.0645446777344,302.10162353515625,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.717428982257843,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,5893.814453125,0.0,149.58847045898438,1895.4371337890625,-0.0,1750.919921875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18170760,297.54376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3079833984375,0.8238194584846497,0.3706803917884826,0.3351889848709106,297.6138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3082275390625,0.8727747201919556,0.4447692334651947,0.42243692278862,297.6658020019531,297.1499938964844,293.1499938964844,0.0,-0.0,289.3083801269531,0.9051820039749146,0.4955132305622101,0.3470816314220428,297.511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.30792236328125,0.8145365715026855,0.3572615087032318,0.3404865860939026,297.4169921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3077392578125,0.7846681475639343,0.3191403448581695,1.4464914798736572,289.30841064453125,284.95001220703125,294.47589111328125,292.0318298339844,294.4742431640625,297.5959167480469,289.3109436035156,1.0,0.6515998244285583,1.0,1.0,0.0,1.0,-3.47274112701416,3.472731351852417,9.710983249533456e-06,2.6877474784851074,1.0,0.6499999761581421,0.0,186.9718017578125,203.0,31343.8515625,-0.0,3504.562744140625,1.0,283.1499938964844,288.0372314453125,295.0434875488281,297.1091003417969,312.0645446777344,302.10162353515625,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7185790538787842,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,5909.06494140625,0.0,149.58847045898438,1895.4371337890625,-0.0,1760.34619140625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18170820,297.5399475097656,297.1499938964844,293.1499938964844,0.0,-0.0,289.375,0.8251490592956543,0.3752645850181579,0.3393373489379883,297.60650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.375244140625,0.8740418553352356,0.4498647451400757,0.4272867739200592,297.65704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3753662109375,0.9065241813659668,0.5011213421821594,0.3510162532329559,297.5064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3749389648437,0.8155988454818726,0.3612701892852783,0.3443209230899811,297.4106140136719,297.1499938964844,293.1499938964844,0.0,-0.0,289.374755859375,0.7850525975227356,0.3218502104282379,1.4589080810546875,289.3754272460937,284.95001220703125,294.5753479003906,292.0830993652344,294.57373046875,297.5889587402344,289.3778686523437,1.0,0.6578495502471924,1.0,1.0,0.0,1.0,-3.5078470706939697,3.5078370571136475,9.90817352430895e-06,2.714867353439331,1.0,0.6499999761581421,0.0,190.1322021484375,206.0,31634.10546875,-0.0,3608.388427734375,1.0,283.1499938964844,288.0827331542969,295.09442138671875,297.17840576171875,312.0645446777344,302.10162353515625,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7208319902420044,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,5939.181640625,0.0,149.58847045898438,1895.4371337890625,-0.0,1778.8721923828125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18170880,297.5399475097656,297.1499938964844,293.1499938964844,0.0,-0.0,289.375,0.8251490592956543,0.3752645850181579,0.3393373489379883,297.60650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.375244140625,0.8740418553352356,0.4498647451400757,0.4272867739200592,297.65704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3753662109375,0.9065241813659668,0.5011213421821594,0.3510162532329559,297.5064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3749389648437,0.8155988454818726,0.3612701892852783,0.3443209230899811,297.4106140136719,297.1499938964844,293.1499938964844,0.0,-0.0,289.374755859375,0.7850525975227356,0.3218502104282379,1.4589080810546875,289.3754272460937,284.95001220703125,294.5753479003906,292.0830993652344,294.57373046875,297.5889587402344,289.3778686523437,1.0,0.6578495502471924,1.0,1.0,0.0,1.0,-3.5078470706939697,3.5078370571136475,9.90817352430895e-06,2.714867353439331,1.0,0.6499999761581421,0.0,190.1322021484375,206.0,31634.10546875,-0.0,3608.388427734375,1.0,283.1499938964844,288.0827331542969,295.09442138671875,297.17840576171875,312.0645446777344,302.10162353515625,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7208319902420044,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,5939.181640625,0.0,149.58847045898438,1895.4371337890625,-0.0,1778.8721923828125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18170940,297.5364074707031,297.1499938964844,293.1499938964844,0.0,-0.0,289.4408874511719,0.8264582753181458,0.3798330426216125,0.3434707820415497,297.5995483398437,297.1499938964844,293.1499938964844,0.0,-0.0,289.4411315917969,0.875277578830719,0.4549165964126587,0.4320925772190094,297.6487121582031,297.1499938964844,293.1499938964844,0.0,-0.0,289.4412536621094,0.9078412055969238,0.5066683292388916,0.3549075424671173,297.50128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4408264160156,0.81662517786026,0.3652380704879761,0.3481164872646332,297.404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4406433105469,0.7854092717170715,0.3245137929916382,1.4711147546768188,289.4412841796875,284.95001220703125,294.673828125,292.1331787109375,294.6722412109375,297.5824279785156,289.4436950683594,1.0,0.6640270352363586,1.0,1.0,0.0,1.0,-3.5425281524658203,3.542518138885498,1.0104896318807732e-05,2.7416486740112305,1.0,0.6499999761581421,0.0,193.28602600097656,209.0,31918.283203125,-0.0,3713.003173828125,1.0,283.1499938964844,288.1272888183594,295.1441650390625,297.2462158203125,312.0645446777344,302.10162353515625,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7230245471000671,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,5968.74169921875,0.0,149.58847045898438,1895.4371337890625,-0.0,1796.9783935546875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18171000,297.5364074707031,297.1499938964844,293.1499938964844,0.0,-0.0,289.4408874511719,0.8264582753181458,0.3798330426216125,0.3434707820415497,297.5995483398437,297.1499938964844,293.1499938964844,0.0,-0.0,289.4411315917969,0.875277578830719,0.4549165964126587,0.4320925772190094,297.6487121582031,297.1499938964844,293.1499938964844,0.0,-0.0,289.4412536621094,0.9078412055969238,0.5066683292388916,0.3549075424671173,297.50128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4408264160156,0.81662517786026,0.3652380704879761,0.3481164872646332,297.404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4406433105469,0.7854092717170715,0.3245137929916382,1.4711147546768188,289.4412841796875,284.95001220703125,294.673828125,292.1331787109375,294.6722412109375,297.5824279785156,289.4436950683594,1.0,0.6640270352363586,1.0,1.0,0.0,1.0,-3.5425281524658203,3.542518138885498,1.0104896318807732e-05,2.7416486740112305,1.0,0.6499999761581421,0.0,193.28602600097656,209.0,31918.283203125,-0.0,3713.003173828125,1.0,283.1499938964844,288.1272888183594,295.1441650390625,297.2462158203125,312.0645446777344,302.10162353515625,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7230245471000671,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,5968.74169921875,0.0,149.58847045898438,1895.4371337890625,-0.0,1796.9783935546875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18171060,297.5331726074219,297.1499938964844,293.1499938964844,0.0,-0.0,289.5055236816406,0.827753484249115,0.3843859732151031,0.3475894927978515,297.5930480957031,297.1499938964844,293.1499938964844,0.0,-0.0,289.5057678222656,0.8764904141426086,0.4599270224571228,0.4368576109409332,297.64080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.505859375,0.90913724899292,0.5121538043022156,0.3587552011013031,297.49639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.5054626464844,0.8176259994506836,0.3691732883453369,0.3518784642219543,297.3987731933594,297.1499938964844,293.1499938964844,0.0,-0.0,289.5052795410156,0.7857434749603271,0.3271308541297912,1.4831098318099976,289.50592041015625,284.95001220703125,294.7712097167969,292.1819152832031,294.7696533203125,297.5762939453125,289.5082397460937,1.0,0.6701340079307556,1.0,1.0,0.0,1.0,-3.576801061630249,3.576790809631348,1.0301248948962892e-05,2.768131732940674,1.0,0.6499999761581421,0.0,196.4307556152344,212.0,32195.849609375,-0.0,3818.376708984375,1.0,283.1499938964844,288.1708068847656,295.1925964355469,297.31231689453125,312.0645446777344,302.10162353515625,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7251507639884949,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,5997.66796875,0.0,149.58847045898438,1895.4371337890625,-0.0,1814.607177734375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18171120,297.5331726074219,297.1499938964844,293.1499938964844,0.0,-0.0,289.5055236816406,0.827753484249115,0.3843859732151031,0.3475894927978515,297.5930480957031,297.1499938964844,293.1499938964844,0.0,-0.0,289.5057678222656,0.8764904141426086,0.4599270224571228,0.4368576109409332,297.64080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.505859375,0.90913724899292,0.5121538043022156,0.3587552011013031,297.49639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.5054626464844,0.8176259994506836,0.3691732883453369,0.3518784642219543,297.3987731933594,297.1499938964844,293.1499938964844,0.0,-0.0,289.5052795410156,0.7857434749603271,0.3271308541297912,1.4831098318099976,289.50592041015625,284.95001220703125,294.7712097167969,292.1819152832031,294.7696533203125,297.5762939453125,289.5082397460937,1.0,0.6701340079307556,1.0,1.0,0.0,1.0,-3.576801061630249,3.576790809631348,1.0301248948962892e-05,2.768131732940674,1.0,0.6499999761581421,0.0,196.4307556152344,212.0,32195.849609375,-0.0,3818.376708984375,1.0,283.1499938964844,288.1708068847656,295.1925964355469,297.31231689453125,312.0645446777344,302.10162353515625,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7251507639884949,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,5997.66796875,0.0,149.58847045898438,1895.4371337890625,-0.0,1814.607177734375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
