time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18171180,297.5301818847656,297.1499938964844,293.1499938964844,0.0,-0.0,289.5688171386719,0.8290372490882874,0.3889224231243133,0.351692646741867,297.5870056152344,297.1499938964844,293.1499938964844,0.0,-0.0,289.56903076171875,0.8776833415031433,0.464895635843277,0.4415820240974426,297.6333312988281,297.1499938964844,293.1499938964844,0.0,-0.0,289.56915283203125,0.9104124903678894,0.5175760388374329,0.3625580370426178,297.49188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.5687561035156,0.8186090588569641,0.3730815947055816,0.3556127846240997,297.393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.5685729980469,0.7860568761825562,0.3297001421451568,1.4948879480361938,289.5691833496094,284.95001220703125,294.86737060546875,292.229248046875,294.86578369140625,297.5705871582031,289.5714416503906,1.0,0.6761712431907654,1.0,1.0,0.0,1.0,-3.610672473907471,3.6106619834899902,1.0497222319827417e-05,2.7943272590637207,1.0,0.6499999761581421,0.0,199.56448364257807,215.0,32466.1953125,-0.0,3924.4599609375,1.0,283.1499938964844,288.2132263183594,295.2395324707031,297.37652587890625,312.0645446777344,302.10162353515625,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7272021174430847,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,6025.8779296875,0.0,149.58847045898438,1895.4371337890625,-0.0,1831.680419921875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18171240,297.5301818847656,297.1499938964844,293.1499938964844,0.0,-0.0,289.5688171386719,0.8290372490882874,0.3889224231243133,0.351692646741867,297.5870056152344,297.1499938964844,293.1499938964844,0.0,-0.0,289.56903076171875,0.8776833415031433,0.464895635843277,0.4415820240974426,297.6333312988281,297.1499938964844,293.1499938964844,0.0,-0.0,289.56915283203125,0.9104124903678894,0.5175760388374329,0.3625580370426178,297.49188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.5687561035156,0.8186090588569641,0.3730815947055816,0.3556127846240997,297.393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.5685729980469,0.7860568761825562,0.3297001421451568,1.4948879480361938,289.5691833496094,284.95001220703125,294.86737060546875,292.229248046875,294.86578369140625,297.5705871582031,289.5714416503906,1.0,0.6761712431907654,1.0,1.0,0.0,1.0,-3.610672473907471,3.6106619834899902,1.0497222319827417e-05,2.7943272590637207,1.0,0.6499999761581421,0.0,199.56448364257807,215.0,32466.1953125,-0.0,3924.4599609375,1.0,283.1499938964844,288.2132263183594,295.2395324707031,297.37652587890625,312.0645446777344,302.10162353515625,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7272021174430847,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,6025.8779296875,0.0,149.58847045898438,1895.4371337890625,-0.0,1831.680419921875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18171300,297.5287780761719,297.1499938964844,293.1499938964844,0.0,-0.0,289.6000366210937,0.8296654224395752,0.3911857008934021,0.3537398874759674,297.5840759277344,297.1499938964844,293.1499938964844,0.0,-0.0,289.6002502441406,0.8782626986503601,0.4673679769039154,0.4439329206943512,297.62969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6003723144531,0.9110315442085266,0.5202689170837402,0.3644467294216156,297.4897155761719,297.1499938964844,293.1499938964844,0.0,-0.0,289.6000061035156,0.8190858960151672,0.3750284612178802,0.3574729859828949,297.390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5998229980469,0.7861981987953186,0.3309710621833801,1.500715970993042,289.60040283203125,284.95001220703125,294.9149780273437,292.2523498535156,294.9134521484375,297.5678405761719,289.6026306152344,1.0,0.6791681051254272,1.0,1.0,0.0,1.0,-3.627467393875122,3.6274569034576416,1.0595090316201096e-05,2.8073198795318604,1.0,0.6499999761581421,0.0,201.13668823242188,215.0,32599.18359375,-0.0,3977.87109375,1.0,283.1499938964844,288.23406982421875,295.2625427246094,297.4080505371094,312.0645446777344,302.10162353515625,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7282198071479797,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,6039.7734375,0.0,149.58847045898438,1895.4371337890625,-0.0,1840.173828125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18171360,297.5273742675781,297.1499938964844,293.1499938964844,0.0,-0.0,289.6308898925781,0.8302944898605347,0.3934452533721924,0.355783462524414,297.5812683105469,297.1499938964844,293.1499938964844,0.0,-0.0,289.631103515625,0.8788418173789978,0.4698313176631927,0.4462749063968658,297.62615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6311950683594,0.9116504192352296,0.5229479670524597,0.3663254678249359,297.4876403808594,297.1499938964844,293.1499938964844,0.0,-0.0,289.6308288574219,0.8195629715919495,0.3769699931144714,0.3593277037143707,297.3880310058594,297.1499938964844,293.1499938964844,0.0,-0.0,289.6306457519531,0.7863388657569885,0.3322313129901886,1.506495237350464,289.6312561035156,284.95001220703125,294.9621887207031,292.2750244140625,294.9607238769531,297.565185546875,289.6334533691406,1.0,0.6821501851081848,1.0,1.0,0.0,1.0,-3.6441845893859854,3.644173860549927,1.06929710455006e-05,2.8202579021453857,1.0,0.6499999761581421,0.0,202.70416259765625,218.0,32730.02734375,-0.0,4031.478515625,1.0,283.1499938964844,288.254638671875,295.2851257324219,297.4390563964844,312.0645446777344,302.10162353515625,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7292231321334839,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,6053.45654296875,0.0,149.58847045898438,1895.4371337890625,-0.0,1848.562744140625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18171420,297.5247802734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.6912841796875,0.8315468430519104,0.3979488909244537,0.3598564267158508,297.5758972167969,297.1499938964844,293.1499938964844,0.0,-0.0,289.69146728515625,0.8799883127212524,0.4747242331504822,0.4509263932704925,297.61932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.69158935546875,0.9128723740577698,0.5282542705535889,0.370046466588974,297.4837646484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.69122314453125,0.8205092549324036,0.3808327317237854,0.3630173802375793,297.3830261230469,297.1499938964844,293.1499938964844,0.0,-0.0,289.6910400390625,0.786605715751648,0.3347123861312866,1.5178751945495603,289.6916198730469,284.95001220703125,295.0555419921875,292.3191833496094,295.0539855957031,297.5600891113281,289.6937561035156,1.0,0.6880610585212708,1.0,1.0,0.0,1.0,-3.6773135662078857,3.677302598953247,1.0888289580179844e-05,2.845902681350708,1.0,0.6499999761581421,0.0,205.8259429931641,221.0,32984.9921875,-0.0,4139.0908203125,1.0,283.1499938964844,288.2946472167969,295.3288269042969,297.4991455078125,312.0645446777344,302.10162353515625,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7311506867408752,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,6080.0986328125,0.0,149.58847045898438,1895.4371337890625,-0.0,1864.720458984375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18171480,297.5247802734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.6912841796875,0.8315468430519104,0.3979488909244537,0.3598564267158508,297.5758972167969,297.1499938964844,293.1499938964844,0.0,-0.0,289.69146728515625,0.8799883127212524,0.4747242331504822,0.4509263932704925,297.61932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.69158935546875,0.9128723740577698,0.5282542705535889,0.370046466588974,297.4837646484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.69122314453125,0.8205092549324036,0.3808327317237854,0.3630173802375793,297.3830261230469,297.1499938964844,293.1499938964844,0.0,-0.0,289.6910400390625,0.786605715751648,0.3347123861312866,1.5178751945495603,289.6916198730469,284.95001220703125,295.0555419921875,292.3191833496094,295.0539855957031,297.5600891113281,289.6937561035156,1.0,0.6880610585212708,1.0,1.0,0.0,1.0,-3.6773135662078857,3.677302598953247,1.0888289580179844e-05,2.845902681350708,1.0,0.6499999761581421,0.0,205.8259429931641,221.0,32984.9921875,-0.0,4139.0908203125,1.0,283.1499938964844,288.2946472167969,295.3288269042969,297.4991455078125,312.0645446777344,302.10162353515625,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7311506867408752,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,6080.0986328125,0.0,149.58847045898438,1895.4371337890625,-0.0,1864.720458984375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18171540,297.5223083496094,297.1499938964844,293.1499938964844,0.0,-0.0,289.750244140625,0.8327702879905701,0.4024359583854675,0.3639146983623504,297.5708312988281,297.1499938964844,293.1499938964844,0.0,-0.0,289.7504577636719,0.8810977935791016,0.4795831739902496,0.4555456638336181,297.61279296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.75054931640625,0.914050817489624,0.5335084199905396,0.3737310469150543,297.4801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7502136230469,0.8214256763458252,0.3846747577190399,0.3666875958442688,297.378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7500305175781,0.7868380546569824,0.3371533453464508,1.5290770530700684,289.7505798339844,284.95001220703125,295.14727783203125,292.3615417480469,295.1457824707031,297.5552673339844,289.75262451171875,1.0,0.6939138770103455,1.0,1.0,0.0,1.0,-3.7100794315338135,3.710068464279175,1.1083169738412836e-05,2.871253728866577,1.0,0.6499999761581421,0.0,208.95309448242188,224.0,33232.40234375,-0.0,4247.53466796875,1.0,283.1499938964844,288.3335266113281,295.3709411621094,297.5572204589844,312.0645446777344,302.10162353515625,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7330401539802551,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,6105.9697265625,0.0,149.58847045898438,1895.4371337890625,-0.0,1880.6109619140625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18171600,297.5223083496094,297.1499938964844,293.1499938964844,0.0,-0.0,289.750244140625,0.8327702879905701,0.4024359583854675,0.3639146983623504,297.5708312988281,297.1499938964844,293.1499938964844,0.0,-0.0,289.7504577636719,0.8810977935791016,0.4795831739902496,0.4555456638336181,297.61279296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.75054931640625,0.914050817489624,0.5335084199905396,0.3737310469150543,297.4801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7502136230469,0.8214256763458252,0.3846747577190399,0.3666875958442688,297.378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7500305175781,0.7868380546569824,0.3371533453464508,1.5290770530700684,289.7505798339844,284.95001220703125,295.14727783203125,292.3615417480469,295.1457824707031,297.5552673339844,289.75262451171875,1.0,0.6939138770103455,1.0,1.0,0.0,1.0,-3.7100794315338135,3.710068464279175,1.1083169738412836e-05,2.871253728866577,1.0,0.6499999761581421,0.0,208.95309448242188,224.0,33232.40234375,-0.0,4247.53466796875,1.0,283.1499938964844,288.3335266113281,295.3709411621094,297.5572204589844,312.0645446777344,302.10162353515625,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7330401539802551,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,6105.9697265625,0.0,149.58847045898438,1895.4371337890625,-0.0,1880.6109619140625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18171660,297.5199584960937,297.1499938964844,293.1499938964844,0.0,-0.0,289.8075561523437,0.8339694142341614,0.4069037437438965,0.3679558336734772,297.5660095214844,297.1499938964844,293.1499938964844,0.0,-0.0,289.8077392578125,0.8821756839752197,0.4844053089618683,0.4601300656795501,297.6064758300781,297.1499938964844,293.1499938964844,0.0,-0.0,289.807861328125,0.915189802646637,0.5387060046195984,0.3773761391639709,297.4766540527344,297.1499938964844,293.1499938964844,0.0,-0.0,289.8075256347656,0.822317361831665,0.3884939551353454,0.3703362643718719,297.3734741210937,297.1499938964844,293.1499938964844,0.0,-0.0,289.8073425292969,0.7870393395423889,0.3395504653453827,1.540083885192871,289.807861328125,284.95001220703125,295.2373352050781,292.40203857421875,295.23583984375,297.5506591796875,289.80987548828125,1.0,0.6997063755989075,1.0,1.0,0.0,1.0,-3.7424778938293457,3.742466688156128,1.1277457815594971e-05,2.8962841033935547,1.0,0.6499999761581421,0.0,212.078369140625,227.0,33471.09765625,-0.0,4356.68212890625,1.0,283.1499938964844,288.3710327148437,295.4111633300781,297.6129455566406,312.0645446777344,302.10162353515625,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7348732948303223,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,6130.9111328125,0.0,149.58847045898438,1895.4371337890625,-0.0,1896.077392578125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18171720,297.5199584960937,297.1499938964844,293.1499938964844,0.0,-0.0,289.8075561523437,0.8339694142341614,0.4069037437438965,0.3679558336734772,297.5660095214844,297.1499938964844,293.1499938964844,0.0,-0.0,289.8077392578125,0.8821756839752197,0.4844053089618683,0.4601300656795501,297.6064758300781,297.1499938964844,293.1499938964844,0.0,-0.0,289.807861328125,0.915189802646637,0.5387060046195984,0.3773761391639709,297.4766540527344,297.1499938964844,293.1499938964844,0.0,-0.0,289.8075256347656,0.822317361831665,0.3884939551353454,0.3703362643718719,297.3734741210937,297.1499938964844,293.1499938964844,0.0,-0.0,289.8073425292969,0.7870393395423889,0.3395504653453827,1.540083885192871,289.807861328125,284.95001220703125,295.2373352050781,292.40203857421875,295.23583984375,297.5506591796875,289.80987548828125,1.0,0.6997063755989075,1.0,1.0,0.0,1.0,-3.7424778938293457,3.742466688156128,1.1277457815594971e-05,2.8962841033935547,1.0,0.6499999761581421,0.0,212.078369140625,227.0,33471.09765625,-0.0,4356.68212890625,1.0,283.1499938964844,288.3710327148437,295.4111633300781,297.6129455566406,312.0645446777344,302.10162353515625,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7348732948303223,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,6130.9111328125,0.0,149.58847045898438,1895.4371337890625,-0.0,1896.077392578125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18171780,297.5177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8631286621094,0.8351410627365112,0.4113502502441406,0.3719781935214996,297.5614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8633117675781,0.8832187652587891,0.489190012216568,0.4646791815757751,297.6003723144531,297.1499938964844,293.1499938964844,0.0,-0.0,289.8634033203125,0.9162845015525818,0.543846070766449,0.3809812664985657,297.4734191894531,297.1499938964844,293.1499938964844,0.0,-0.0,289.8630676269531,0.8231817483901978,0.3922892212867737,0.3739626109600067,297.36895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8629150390625,0.7872062921524048,0.3419027328491211,1.5508918762207031,289.8634338378906,284.95001220703125,295.32550048828125,292.4405822753906,295.32403564453125,297.5462646484375,289.8653259277344,1.0,0.7054380178451538,1.0,1.0,0.0,1.0,-3.7744996547698975,3.7744882106781006,1.1471004654595164e-05,2.92097544670105,1.0,0.6499999761581421,0.0,215.2028350830078,230.0,33700.62890625,-0.0,4466.474609375,1.0,283.1499938964844,288.4071350097656,295.4493713378906,297.6661376953125,312.0645446777344,302.10162353515625,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.736648440361023,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,6154.8623046875,0.0,149.58847045898438,1895.4371337890625,-0.0,1911.0992431640625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18171840,297.5177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8631286621094,0.8351410627365112,0.4113502502441406,0.3719781935214996,297.5614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8633117675781,0.8832187652587891,0.489190012216568,0.4646791815757751,297.6003723144531,297.1499938964844,293.1499938964844,0.0,-0.0,289.8634033203125,0.9162845015525818,0.543846070766449,0.3809812664985657,297.4734191894531,297.1499938964844,293.1499938964844,0.0,-0.0,289.8630676269531,0.8231817483901978,0.3922892212867737,0.3739626109600067,297.36895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8629150390625,0.7872062921524048,0.3419027328491211,1.5508918762207031,289.8634338378906,284.95001220703125,295.32550048828125,292.4405822753906,295.32403564453125,297.5462646484375,289.8653259277344,1.0,0.7054380178451538,1.0,1.0,0.0,1.0,-3.7744996547698975,3.7744882106781006,1.1471004654595164e-05,2.92097544670105,1.0,0.6499999761581421,0.0,215.2028350830078,230.0,33700.62890625,-0.0,4466.474609375,1.0,283.1499938964844,288.4071350097656,295.4493713378906,297.6661376953125,312.0645446777344,302.10162353515625,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.736648440361023,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,6154.8623046875,0.0,149.58847045898438,1895.4371337890625,-0.0,1911.0992431640625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18171900,297.5165710449219,297.1499938964844,293.1499938964844,0.0,-0.0,289.8903503417969,0.8357114195823669,0.4135664105415344,0.3739833533763885,297.5591735839844,297.1499938964844,293.1499938964844,0.0,-0.0,289.8905029296875,0.8837219476699829,0.4915705919265747,0.4669428467750549,297.597412109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.8905944824219,0.9168093204498292,0.5463979840278625,0.3827714025974273,297.4718322753906,297.1499938964844,293.1499938964844,0.0,-0.0,289.8902893066406,0.8235989809036255,0.3941792249679565,0.3757688403129577,297.36669921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.89013671875,0.7872729897499084,0.3430646657943725,1.5562340021133425,289.890625,284.95001220703125,295.3688659667969,292.45904541015625,295.3675537109375,297.5440979003906,289.8925170898437,1.0,0.7082833647727966,1.0,1.0,0.0,1.0,-3.7903738021850586,3.7903621196746826,1.1567521141842008e-05,2.933202028274536,1.0,0.6499999761581421,0.0,216.77078247070312,230.0,33812.484375,-0.0,4521.6748046875,1.0,283.1499938964844,288.4247131347656,295.4678649902344,297.69189453125,312.0645446777344,302.10162353515625,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7375311255455017,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,6166.52001953125,0.0,149.58847045898438,1895.4371337890625,-0.0,1918.585205078125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18171960,297.5154724121094,297.1499938964844,293.1499938964844,0.0,-0.0,289.9169311523437,0.8362809419631958,0.4157751202583313,0.3759816884994507,297.5569763183594,297.1499938964844,293.1499938964844,0.0,-0.0,289.9171142578125,0.8842233419418335,0.4939392209053039,0.4691950380802154,297.5944519042969,297.1499938964844,293.1499938964844,0.0,-0.0,289.9172058105469,0.9173302054405212,0.5489315986633301,0.3845486938953399,297.4703063964844,297.1499938964844,293.1499938964844,0.0,-0.0,289.9169006347656,0.8240154385566711,0.3960613012313843,0.3775674700736999,297.364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9167175292969,0.7873362302780151,0.3442122042179107,1.5615113973617554,289.9172058105469,284.95001220703125,295.4117431640625,292.4769897460937,295.410400390625,297.5419921875,289.9190673828125,1.0,0.7111111879348755,1.0,1.0,0.0,1.0,-3.8061487674713135,3.8061370849609375,1.1663818440865724e-05,2.9453463554382324,1.0,0.6499999761581421,0.0,218.33175659179688,233.0,33921.04296875,-0.0,4576.93359375,1.0,283.1499938964844,288.4418029785156,295.4856262207031,297.716796875,312.0645446777344,302.10162353515625,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73838210105896,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,6177.8203125,0.0,149.58847045898438,1895.4371337890625,-0.0,1925.8123779296875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18172020,297.5132751464844,297.1499938964844,293.1499938964844,0.0,-0.0,289.96856689453125,0.8373972177505493,0.4201706051826477,0.3799591362476349,297.5527648925781,297.1499938964844,293.1499938964844,0.0,-0.0,289.96875,0.8851985931396484,0.4986437559127807,0.4736687541007995,297.5887145996094,297.1499938964844,293.1499938964844,0.0,-0.0,289.96881103515625,0.9183349609375,0.5539490580558777,0.3880687952041626,297.46734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9685363769531,0.8248268365859985,0.3998031318187713,0.3811439573764801,297.3601989746094,297.1499938964844,293.1499938964844,0.0,-0.0,289.9683532714844,0.7874338030815125,0.3464679718017578,1.5718919038772583,289.9688415527344,284.95001220703125,295.4958801269531,292.51123046875,295.49444580078125,297.53790283203125,289.9706115722656,1.0,0.7167154550552368,1.0,1.0,0.0,1.0,-3.837369203567505,3.83735728263855,1.1855606317112688e-05,2.969390630722046,1.0,0.6499999761581421,0.0,221.4526824951172,236.0,34130.25390625,-0.0,4687.720703125,1.0,283.1499938964844,288.4747619628906,295.5193786621094,297.7643127441406,312.0645446777344,302.10162353515625,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7400206923484802,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,6199.52783203125,0.0,149.58847045898438,1895.4371337890625,-0.0,1939.7567138671875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18172080,297.5132751464844,297.1499938964844,293.1499938964844,0.0,-0.0,289.96856689453125,0.8373972177505493,0.4201706051826477,0.3799591362476349,297.5527648925781,297.1499938964844,293.1499938964844,0.0,-0.0,289.96875,0.8851985931396484,0.4986437559127807,0.4736687541007995,297.5887145996094,297.1499938964844,293.1499938964844,0.0,-0.0,289.96881103515625,0.9183349609375,0.5539490580558777,0.3880687952041626,297.46734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9685363769531,0.8248268365859985,0.3998031318187713,0.3811439573764801,297.3601989746094,297.1499938964844,293.1499938964844,0.0,-0.0,289.9683532714844,0.7874338030815125,0.3464679718017578,1.5718919038772583,289.9688415527344,284.95001220703125,295.4958801269531,292.51123046875,295.49444580078125,297.53790283203125,289.9706115722656,1.0,0.7167154550552368,1.0,1.0,0.0,1.0,-3.837369203567505,3.83735728263855,1.1855606317112688e-05,2.969390630722046,1.0,0.6499999761581421,0.0,221.4526824951172,236.0,34130.25390625,-0.0,4687.720703125,1.0,283.1499938964844,288.4747619628906,295.5193786621094,297.7643127441406,312.0645446777344,302.10162353515625,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7400206923484802,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,6199.52783203125,0.0,149.58847045898438,1895.4371337890625,-0.0,1939.7567138671875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18172140,297.5110778808594,297.1499938964844,293.1499938964844,0.0,-0.0,290.0184326171875,0.8384770154953003,0.4245418012142181,0.383915513753891,297.54864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0185852050781,0.886131763458252,0.5033135414123535,0.478110134601593,297.58306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0186767578125,0.9192858338356018,0.5589135885238647,0.3915525376796722,297.4644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.01837158203125,0.8256041407585144,0.4035208821296692,0.3846983611583709,297.3559265136719,297.1499938964844,293.1499938964844,0.0,-0.0,290.0182189941406,0.7874915599822998,0.3486818373203277,1.582089066505432,290.0186767578125,284.95001220703125,295.57781982421875,292.54315185546875,295.5765075683594,297.5339050292969,290.0203552246094,1.0,0.7222620844841003,1.0,1.0,0.0,1.0,-3.868205785751343,3.8681936264038086,1.2046641131746584e-05,2.9931626319885254,1.0,0.6499999761581421,0.0,224.5848693847656,239.0,34330.08203125,-0.0,4799.11865234375,1.0,283.1499938964844,288.5062561035156,295.5511474609375,297.809326171875,312.0645446777344,302.10162353515625,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7416433691978455,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,6220.22021484375,0.0,149.58847045898438,1895.4371337890625,-0.0,1953.6019287109373,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18172200,297.5110778808594,297.1499938964844,293.1499938964844,0.0,-0.0,290.0184326171875,0.8384770154953003,0.4245418012142181,0.383915513753891,297.54864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0185852050781,0.886131763458252,0.5033135414123535,0.478110134601593,297.58306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0186767578125,0.9192858338356018,0.5589135885238647,0.3915525376796722,297.4644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.01837158203125,0.8256041407585144,0.4035208821296692,0.3846983611583709,297.3559265136719,297.1499938964844,293.1499938964844,0.0,-0.0,290.0182189941406,0.7874915599822998,0.3486818373203277,1.582089066505432,290.0186767578125,284.95001220703125,295.57781982421875,292.54315185546875,295.5765075683594,297.5339050292969,290.0203552246094,1.0,0.7222620844841003,1.0,1.0,0.0,1.0,-3.868205785751343,3.8681936264038086,1.2046641131746584e-05,2.9931626319885254,1.0,0.6499999761581421,0.0,224.5848693847656,239.0,34330.08203125,-0.0,4799.11865234375,1.0,283.1499938964844,288.5062561035156,295.5511474609375,297.809326171875,312.0645446777344,302.10162353515625,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7416433691978455,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,6220.22021484375,0.0,149.58847045898438,1895.4371337890625,-0.0,1953.6019287109373,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18172260,297.50885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0660095214844,0.8395285606384277,0.4288822710514068,0.3878450393676758,297.5446472167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.066162109375,0.8870327472686768,0.5079419016838074,0.4825129508972168,297.5775146484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.06622314453125,0.9201927781105042,0.5638157725334167,0.394993245601654,297.461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.06597900390625,0.8263559937477112,0.4072091579437256,0.3882254958152771,297.3516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0658264160156,0.7875158786773682,0.350845992565155,1.5920674800872805,290.0662536621094,284.95001220703125,295.65740966796875,292.5726623535156,295.6560974121094,297.52996826171875,290.0678405761719,1.0,0.7277450561523438,1.0,1.0,0.0,1.0,-3.8986332416534415,3.898621082305908,1.2236710063007196e-05,3.016642808914185,1.0,0.6499999761581421,0.0,227.7156982421875,242.0,34523.0625,-0.0,4910.8701171875,1.0,283.1499938964844,288.53668212890625,295.5804748535156,297.8514099121094,312.0645446777344,302.10162353515625,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7432280778884888,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,6239.9267578125,0.0,149.58847045898438,1895.4371337890625,-0.0,1967.15673828125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18172320,297.50885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0660095214844,0.8395285606384277,0.4288822710514068,0.3878450393676758,297.5446472167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.066162109375,0.8870327472686768,0.5079419016838074,0.4825129508972168,297.5775146484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.06622314453125,0.9201927781105042,0.5638157725334167,0.394993245601654,297.461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.06597900390625,0.8263559937477112,0.4072091579437256,0.3882254958152771,297.3516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0658264160156,0.7875158786773682,0.350845992565155,1.5920674800872805,290.0662536621094,284.95001220703125,295.65740966796875,292.5726623535156,295.6560974121094,297.52996826171875,290.0678405761719,1.0,0.7277450561523438,1.0,1.0,0.0,1.0,-3.8986332416534415,3.898621082305908,1.2236710063007196e-05,3.016642808914185,1.0,0.6499999761581421,0.0,227.7156982421875,242.0,34523.0625,-0.0,4910.8701171875,1.0,283.1499938964844,288.53668212890625,295.5804748535156,297.8514099121094,312.0645446777344,302.10162353515625,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7432280778884888,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,6239.9267578125,0.0,149.58847045898438,1895.4371337890625,-0.0,1967.15673828125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18172380,297.506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.111328125,0.8405402302742004,0.433190256357193,0.3917466998100281,297.5406799316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.1114501953125,0.8878892660140991,0.5125289559364319,0.4868777692317962,297.572021484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.11151123046875,0.9210413694381714,0.568656325340271,0.3983920514583587,297.4588928222656,297.1499938964844,293.1499938964844,0.0,-0.0,290.1112670898437,0.8270717263221741,0.4108670651912689,0.3917251527309418,297.34747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.11114501953125,0.7874963283538818,0.3529609441757202,1.6018319129943848,290.1115417480469,284.95001220703125,295.73455810546875,292.5996398925781,295.7333374023437,297.5260925292969,290.113037109375,1.0,0.7331640720367432,1.0,1.0,0.0,1.0,-3.928632736206055,3.928620338439941,1.242557573277736e-05,3.039797306060791,1.0,0.6499999761581421,0.0,230.8537139892578,245.0,34736.37109375,-0.0,5022.95751953125,1.0,283.1499938964844,288.5700988769531,295.60772705078125,297.89208984375,312.0645446777344,302.10162353515625,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7448832392692566,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,6260.478515625,0.0,149.58847045898438,1895.4371337890625,-0.0,1981.350341796875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18172440,297.506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.111328125,0.8405402302742004,0.433190256357193,0.3917466998100281,297.5406799316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.1114501953125,0.8878892660140991,0.5125289559364319,0.4868777692317962,297.572021484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.11151123046875,0.9210413694381714,0.568656325340271,0.3983920514583587,297.4588928222656,297.1499938964844,293.1499938964844,0.0,-0.0,290.1112670898437,0.8270717263221741,0.4108670651912689,0.3917251527309418,297.34747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.11114501953125,0.7874963283538818,0.3529609441757202,1.6018319129943848,290.1115417480469,284.95001220703125,295.73455810546875,292.5996398925781,295.7333374023437,297.5260925292969,290.113037109375,1.0,0.7331640720367432,1.0,1.0,0.0,1.0,-3.928632736206055,3.928620338439941,1.242557573277736e-05,3.039797306060791,1.0,0.6499999761581421,0.0,230.8537139892578,245.0,34736.37109375,-0.0,5022.95751953125,1.0,283.1499938964844,288.5700988769531,295.60772705078125,297.89208984375,312.0645446777344,302.10162353515625,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7448832392692566,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,6260.478515625,0.0,149.58847045898438,1895.4371337890625,-0.0,1981.350341796875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18172500,297.5054016113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.13311767578125,0.84102863073349,0.4353314638137817,0.3936866819858551,297.5387268066406,297.1499938964844,293.1499938964844,0.0,-0.0,290.1332397460937,0.8882982730865479,0.5148067474365234,0.4890459179878235,297.5692749023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.13330078125,0.921440839767456,0.5710535049438477,0.4000758230686188,297.4574890136719,297.1499938964844,293.1499938964844,0.0,-0.0,290.133056640625,0.82741379737854,0.4126842617988586,0.39346444606781,297.3453674316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.1329345703125,0.7874679565429688,0.3539999425411224,1.606634497642517,290.1333312988281,284.95001220703125,295.77215576171875,292.6121520996094,295.7710876464844,297.5241394042969,290.134765625,1.0,0.7358496189117432,1.0,1.0,0.0,1.0,-3.943467140197754,3.9434547424316406,1.2519496522145346e-05,3.0512449741363525,1.0,0.6499999761581421,0.0,232.42724609375,245.0,34841.91796875,-0.0,5079.11669921875,1.0,283.1499938964844,288.5867614746094,295.62060546875,297.91180419921875,312.0645446777344,302.10162353515625,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7457614541053772,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,6270.58349609375,0.0,149.58847045898438,1895.4371337890625,-0.0,1988.8955078125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18172560,297.50421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1540832519531,0.8415079712867737,0.4374597072601318,0.3956152498722076,297.5367736816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.1542053222656,0.8886975646018982,0.5170689821243286,0.4911996126174927,297.5665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1542663574219,0.9218263626098632,0.5734281539916992,0.4017440676689148,297.45611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.154052734375,0.8277479410171509,0.4144895374774933,0.3951927423477173,297.3432312011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.1539001464844,0.7874280214309692,0.355020672082901,1.6113567352294922,290.154296875,284.95001220703125,295.8091125488281,292.6239929199219,295.8079528808594,297.5221862792969,290.1557006835937,1.0,0.7385135889053345,1.0,1.0,0.0,1.0,-3.958162307739258,3.958149671554565,1.2612855243787637e-05,3.0625760555267334,1.0,0.6499999761581421,0.0,233.9964599609375,248.0,34943.671875,-0.0,5135.1708984375,1.0,283.1499938964844,288.6028137207031,295.6325378417969,297.93048095703125,312.0645446777344,302.10162353515625,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7466420531272888,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,6280.23095703125,0.0,149.58847045898438,1895.4371337890625,-0.0,1996.4716796875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18172620,297.501708984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1942443847656,0.8424258232116699,0.4416820406913757,0.3994428515434265,297.5328674316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.1943664550781,0.8894516229629517,0.5215534567832947,0.4954701364040375,297.5610046386719,297.1499938964844,293.1499938964844,0.0,-0.0,290.1944274902344,0.9225393533706664,0.5781195759773254,0.4050410985946655,297.45330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1942138671875,0.8283794522285461,0.4180689752101898,0.398620992898941,297.3389587402344,297.1499938964844,293.1499938964844,0.0,-0.0,290.1940612792969,0.7873029112815857,0.3570154309272766,1.620597243309021,290.1944274902344,284.95001220703125,295.8809814453125,292.6455993652344,295.8797302246094,297.5182800292969,290.1957702636719,1.0,0.7437816858291626,1.0,1.0,0.0,1.0,-3.98713755607605,3.9871246814727774,1.2797971066902392e-05,3.08492398262024,1.0,0.6499999761581421,0.0,237.1411895751953,251.0,35138.59375,-0.0,5247.16064453125,1.0,283.1499938964844,288.6335754394531,295.6541748046875,297.965087890625,312.0645446777344,302.10162353515625,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7484048008918762,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,6298.4521484375,0.0,149.58847045898438,1895.4371337890625,-0.0,2011.666748046875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18172680,297.501708984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1942443847656,0.8424258232116699,0.4416820406913757,0.3994428515434265,297.5328674316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.1943664550781,0.8894516229629517,0.5215534567832947,0.4954701364040375,297.5610046386719,297.1499938964844,293.1499938964844,0.0,-0.0,290.1944274902344,0.9225393533706664,0.5781195759773254,0.4050410985946655,297.45330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1942138671875,0.8283794522285461,0.4180689752101898,0.398620992898941,297.3389587402344,297.1499938964844,293.1499938964844,0.0,-0.0,290.1940612792969,0.7873029112815857,0.3570154309272766,1.620597243309021,290.1944274902344,284.95001220703125,295.8809814453125,292.6455993652344,295.8797302246094,297.5182800292969,290.1957702636719,1.0,0.7437816858291626,1.0,1.0,0.0,1.0,-3.98713755607605,3.9871246814727774,1.2797971066902392e-05,3.08492398262024,1.0,0.6499999761581421,0.0,237.1411895751953,251.0,35138.59375,-0.0,5247.16064453125,1.0,283.1499938964844,288.6335754394531,295.6541748046875,297.965087890625,312.0645446777344,302.10162353515625,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7484048008918762,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,6298.4521484375,0.0,149.58847045898438,1895.4371337890625,-0.0,2011.666748046875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18172740,297.4991149902344,297.1499938964844,293.1499938964844,0.0,-0.0,290.2320861816406,0.8432959914207458,0.4458640515804291,0.4032356441020965,297.5289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.232177734375,0.8901548385620117,0.5259917378425598,0.4996983408927917,297.5554504394531,297.1499938964844,293.1499938964844,0.0,-0.0,290.23223876953125,0.9231863021850586,0.5827445983886719,0.4082930088043213,297.450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2320251464844,0.8289684653282166,0.4216120839118957,0.402016282081604,297.33465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2319030761719,0.787127673625946,0.3589567244052887,1.629605412483215,290.23223876953125,284.95001220703125,295.95001220703125,292.66436767578125,295.9488220214844,297.5143127441406,290.2334899902344,1.0,0.7489801645278931,1.0,1.0,0.0,1.0,-4.015629768371582,4.015616893768311,1.2981435247638728e-05,3.1069371700286865,1.0,0.6499999761581421,0.0,240.2969970703125,254.0,35322.02734375,-0.0,5359.1875,1.0,283.1499938964844,288.6625671386719,295.67303466796875,297.9963073730469,312.0645446777344,302.10162353515625,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7501863837242126,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,6315.33056640625,0.0,149.58847045898438,1895.4371337890625,-0.0,2027.0638427734373,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18172800,297.4991149902344,297.1499938964844,293.1499938964844,0.0,-0.0,290.2320861816406,0.8432959914207458,0.4458640515804291,0.4032356441020965,297.5289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.232177734375,0.8901548385620117,0.5259917378425598,0.4996983408927917,297.5554504394531,297.1499938964844,293.1499938964844,0.0,-0.0,290.23223876953125,0.9231863021850586,0.5827445983886719,0.4082930088043213,297.450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2320251464844,0.8289684653282166,0.4216120839118957,0.402016282081604,297.33465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2319030761719,0.787127673625946,0.3589567244052887,1.629605412483215,290.23223876953125,284.95001220703125,295.95001220703125,292.66436767578125,295.9488220214844,297.5143127441406,290.2334899902344,1.0,0.7489801645278931,1.0,1.0,0.0,1.0,-4.015629768371582,4.015616893768311,1.2981435247638728e-05,3.1069371700286865,1.0,0.6499999761581421,0.0,240.2969970703125,254.0,35322.02734375,-0.0,5359.1875,1.0,283.1499938964844,288.6625671386719,295.67303466796875,297.9963073730469,312.0645446777344,302.10162353515625,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7501863837242126,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,6315.33056640625,0.0,149.58847045898438,1895.4371337890625,-0.0,2027.0638427734373,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18172860,297.5003662109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.26806640625,0.8448070883750916,0.450413167476654,0.4072313010692596,297.5291442871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.2681579589844,0.891571044921875,0.5308083295822144,0.5041451454162598,297.55389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2682189941406,0.9246419072151184,0.5877145528793335,0.4116856157779693,297.4517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2680358886719,0.8301959037780762,0.4255519807338714,0.4056459367275238,297.33465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2679138183594,0.7876526713371277,0.3612913787364959,1.639693021774292,290.26824951171875,284.95001220703125,296.0150451660156,292.67926025390625,296.0140686035156,297.5142822265625,290.2694396972656,1.0,0.7543166875839233,1.0,1.0,0.0,1.0,-4.046379089355469,4.046366214752197,1.3180759196984582e-05,3.130650520324707,1.0,0.6499999761581421,0.0,243.0730895996093,257.0,35497.33203125,-0.0,5477.35986328125,1.0,283.1499938964844,288.690185546875,295.6883544921875,298.0235290527344,312.0645446777344,302.10162353515625,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.752040684223175,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,6330.80859375,0.0,149.58847045898438,1895.4371337890625,-0.0,2043.1317138671875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18172920,297.5003662109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.26806640625,0.8448070883750916,0.450413167476654,0.4072313010692596,297.5291442871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.2681579589844,0.891571044921875,0.5308083295822144,0.5041451454162598,297.55389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2682189941406,0.9246419072151184,0.5877145528793335,0.4116856157779693,297.4517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2680358886719,0.8301959037780762,0.4255519807338714,0.4056459367275238,297.33465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2679138183594,0.7876526713371277,0.3612913787364959,1.639693021774292,290.26824951171875,284.95001220703125,296.0150451660156,292.67926025390625,296.0140686035156,297.5142822265625,290.2694396972656,1.0,0.7543166875839233,1.0,1.0,0.0,1.0,-4.046379089355469,4.046366214752197,1.3180759196984582e-05,3.130650520324707,1.0,0.6499999761581421,0.0,243.0730895996093,257.0,35497.33203125,-0.0,5477.35986328125,1.0,283.1499938964844,288.690185546875,295.6883544921875,298.0235290527344,312.0645446777344,302.10162353515625,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.752040684223175,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,6330.80859375,0.0,149.58847045898438,1895.4371337890625,-0.0,2043.1317138671875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
