time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18172980,297.5048522949219,297.1499938964844,293.1499938964844,0.0,-0.0,290.30242919921875,0.8470956087112427,0.4553201794624328,0.4115447998046875,297.5329895019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.3025207519531,0.893848180770874,0.5360143184661865,0.5089517831802368,297.5557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3025817871094,0.927062690258026,0.5930264592170715,0.4153119325637817,297.4568786621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.3023986816406,0.8322100639343262,0.4299091100692749,0.4096615016460418,297.3387145996094,297.1499938964844,293.1499938964844,0.0,-0.0,290.3022766113281,0.7890602946281433,0.3640542924404144,1.6516509056091309,290.3025817871094,284.95001220703125,296.07525634765625,292.6894836425781,296.0742492675781,297.5175170898437,290.3037414550781,1.0,0.7600047588348389,1.0,1.0,0.0,1.0,-4.080962181091309,4.080948352813721,1.3406820471573155e-05,3.1573431491851807,1.0,0.6499999761581421,0.0,245.49490356445312,260.0,35664.33984375,-0.0,5607.2978515625,1.0,283.1499938964844,288.7164611816406,295.69879150390625,298.0455017089844,312.0645446777344,302.10162353515625,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7539616227149963,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,6344.6396484375,0.0,149.58847045898438,1895.4371337890625,-0.0,2059.82177734375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18173040,297.5048522949219,297.1499938964844,293.1499938964844,0.0,-0.0,290.30242919921875,0.8470956087112427,0.4553201794624328,0.4115447998046875,297.5329895019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.3025207519531,0.893848180770874,0.5360143184661865,0.5089517831802368,297.5557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3025817871094,0.927062690258026,0.5930264592170715,0.4153119325637817,297.4568786621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.3023986816406,0.8322100639343262,0.4299091100692749,0.4096615016460418,297.3387145996094,297.1499938964844,293.1499938964844,0.0,-0.0,290.3022766113281,0.7890602946281433,0.3640542924404144,1.6516509056091309,290.3025817871094,284.95001220703125,296.07525634765625,292.6894836425781,296.0742492675781,297.5175170898437,290.3037414550781,1.0,0.7600047588348389,1.0,1.0,0.0,1.0,-4.080962181091309,4.080948352813721,1.3406820471573155e-05,3.1573431491851807,1.0,0.6499999761581421,0.0,245.49490356445312,260.0,35664.33984375,-0.0,5607.2978515625,1.0,283.1499938964844,288.7164611816406,295.69879150390625,298.0455017089844,312.0645446777344,302.10162353515625,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7539616227149963,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,6344.6396484375,0.0,149.58847045898438,1895.4371337890625,-0.0,2059.82177734375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18173100,297.50762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3190002441406,0.8483642339706421,0.457846999168396,0.4137730300426483,297.5355834960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.319091796875,0.895122230052948,0.538700520992279,0.511439323425293,297.55731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3191223144531,0.928419589996338,0.5957515239715576,0.4171774089336395,297.4601135253906,297.1499938964844,293.1499938964844,0.0,-0.0,290.3189392089844,0.8333471417427063,0.4321790337562561,0.4117616415023803,297.3415222167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.31884765625,0.7899162173271179,0.3655316531658172,1.6580876111984253,290.3191223144531,284.95001220703125,296.1036376953125,292.69293212890625,296.102783203125,297.5195007324219,290.3202514648437,1.0,0.7629551291465759,1.0,1.0,0.0,1.0,-4.099153518676758,4.099140167236328,1.3526542716135737e-05,3.1713955402374268,1.0,0.6499999761581421,0.0,246.6813201904297,260.0,35744.5234375,-0.0,5675.853515625,1.0,283.1499938964844,288.7291564941406,295.7025451660156,298.0548095703125,312.0645446777344,302.10162353515625,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7549582123756409,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,6351.0146484375,0.0,149.58847045898438,1895.4371337890625,-0.0,2068.498291015625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18173160,297.5106506347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.3349609375,0.849689245223999,0.4604151844978332,0.4160417914390564,297.5384826660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.3350524902344,0.8964565992355347,0.5414347648620605,0.5139759182929993,297.55914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3351135253906,0.9298385381698608,0.5985150933265686,0.4190722703933716,297.4637145996094,297.1499938964844,293.1499938964844,0.0,-0.0,290.3349304199219,0.8345453143119812,0.434502512216568,0.4139162898063659,297.3446960449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.3348388671875,0.7908454537391663,0.3670656681060791,1.6647977828979492,290.3351135253906,284.95001220703125,296.1309509277344,292.6953125,296.13018798828125,297.5216369628906,290.3362121582031,1.0,0.7659772634506226,1.0,1.0,0.0,1.0,-4.117884159088135,4.117870807647705,1.3650392247654963e-05,3.1858718395233154,1.0,0.6499999761581421,0.0,247.87078857421875,263.0,35821.8671875,-0.0,5746.7861328125,1.0,283.1499938964844,288.74139404296875,295.70513916015625,298.0628662109375,312.0645446777344,302.10162353515625,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7559621334075928,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,6356.9482421875,0.0,149.58847045898438,1895.4371337890625,-0.0,2077.250244140625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18173220,297.5171203613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.36505126953125,0.852446436882019,0.4656602442264557,0.4206849634647369,297.54498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3651123046875,0.8992361426353455,0.5470325946807861,0.5191800594329834,297.5634155273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.3651733398437,0.9327774047851562,0.6041404604911804,0.4229365289211273,297.4715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3650207519531,0.8370662331581116,0.439296007156372,0.4183737635612488,297.3519592285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.3648986816406,0.7928578853607178,0.3702871203422546,1.6789592504501345,290.3651733398437,284.95001220703125,296.182373046875,292.69708251953125,296.1816101074219,297.5263671875,290.3661804199219,1.0,0.7722381949424744,1.0,1.0,0.0,1.0,-4.156816959381104,4.156803131103516,1.390968100167811e-05,3.215978145599365,1.0,0.6499999761581421,0.0,250.3040466308593,266.0,35967.265625,-0.0,5895.77490234375,1.0,283.1499938964844,288.764404296875,295.7068176269531,298.07470703125,312.0645446777344,302.10162353515625,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7579242587089539,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,6367.3740234375,0.0,149.58847045898438,1895.4371337890625,-0.0,2094.390869140625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18173280,297.5171203613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.36505126953125,0.852446436882019,0.4656602442264557,0.4206849634647369,297.54498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3651123046875,0.8992361426353455,0.5470325946807861,0.5191800594329834,297.5634155273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.3651733398437,0.9327774047851562,0.6041404604911804,0.4229365289211273,297.4715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3650207519531,0.8370662331581116,0.439296007156372,0.4183737635612488,297.3519592285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.3648986816406,0.7928578853607178,0.3702871203422546,1.6789592504501345,290.3651733398437,284.95001220703125,296.182373046875,292.69708251953125,296.1816101074219,297.5263671875,290.3661804199219,1.0,0.7722381949424744,1.0,1.0,0.0,1.0,-4.156816959381104,4.156803131103516,1.390968100167811e-05,3.215978145599365,1.0,0.6499999761581421,0.0,250.3040466308593,266.0,35967.265625,-0.0,5895.77490234375,1.0,283.1499938964844,288.764404296875,295.7068176269531,298.07470703125,312.0645446777344,302.10162353515625,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7579242587089539,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,6367.3740234375,0.0,149.58847045898438,1895.4371337890625,-0.0,2094.390869140625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18173340,297.5238342285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.3929138183594,0.8552579879760742,0.4709984362125397,0.4254176020622253,297.5518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3929748535156,0.9020634293556212,0.5527438521385193,0.5244976878166199,297.5679626464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.3930053710937,0.9357397556304932,0.6098471283912659,0.4268620312213897,297.4798278808594,297.1499938964844,293.1499938964844,0.0,-0.0,290.39288330078125,0.8396598100662231,0.4442196786403656,0.4229616224765777,297.3597106933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.3927917480469,0.7949628829956055,0.3736425936222076,1.693764090538025,290.3930358886719,284.95001220703125,296.2299194335937,292.695068359375,296.22930908203125,297.5314025878906,290.3939514160156,1.0,0.7786966562271118,1.0,1.0,0.0,1.0,-4.196984767913818,4.196970939636231,1.4179781828715932e-05,3.2470483779907227,1.0,0.6499999761581421,0.0,252.8249053955078,269.0,36101.62109375,-0.0,6052.240234375,1.0,283.1499938964844,288.7857666015625,295.70489501953125,298.0822448730469,312.0645446777344,302.10162353515625,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7598912715911865,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,6376.26416015625,0.0,149.58847045898438,1895.4371337890625,-0.0,2111.619384765625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18173400,297.5238342285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.3929138183594,0.8552579879760742,0.4709984362125397,0.4254176020622253,297.5518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3929748535156,0.9020634293556212,0.5527438521385193,0.5244976878166199,297.5679626464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.3930053710937,0.9357397556304932,0.6098471283912659,0.4268620312213897,297.4798278808594,297.1499938964844,293.1499938964844,0.0,-0.0,290.39288330078125,0.8396598100662231,0.4442196786403656,0.4229616224765777,297.3597106933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.3927917480469,0.7949628829956055,0.3736425936222076,1.693764090538025,290.3930358886719,284.95001220703125,296.2299194335937,292.695068359375,296.22930908203125,297.5314025878906,290.3939514160156,1.0,0.7786966562271118,1.0,1.0,0.0,1.0,-4.196984767913818,4.196970939636231,1.4179781828715932e-05,3.2470483779907227,1.0,0.6499999761581421,0.0,252.8249053955078,269.0,36101.62109375,-0.0,6052.240234375,1.0,283.1499938964844,288.7857666015625,295.70489501953125,298.0822448730469,312.0645446777344,302.10162353515625,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7598912715911865,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,6376.26416015625,0.0,149.58847045898438,1895.4371337890625,-0.0,2111.619384765625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18173460,297.5304870605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.4182434082031,0.8581084609031677,0.4764121174812317,0.4302218854427337,297.55889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4183044433594,0.9049517512321472,0.5585502982139587,0.5299092531204224,297.5726318359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.4183349609375,0.9387023448944092,0.615616500377655,0.4308342039585113,297.4882507324219,297.1499938964844,293.1499938964844,0.0,-0.0,290.418212890625,0.8423113822937012,0.4492546021938324,0.4276593029499054,297.36767578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4181213378906,0.7971369624137878,0.3771102726459503,1.709100604057312,290.4183349609375,284.95001220703125,296.2738647460937,292.6896057128906,296.2733154296875,297.5364685058594,290.419189453125,1.0,0.7853256464004517,1.0,1.0,0.0,1.0,-4.238193988800049,4.238179683685303,1.4459594240179284e-05,3.278927564620972,1.0,0.6499999761581421,0.0,255.42730712890625,272.0,36223.875,-0.0,6215.6875,1.0,283.1499938964844,288.8052062988281,295.69921875,298.0852355957031,312.0645446777344,302.10162353515625,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7618159651756287,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,6383.46240234375,0.0,149.58847045898438,1895.4371337890625,-0.0,2128.51953125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18173520,297.5304870605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.4182434082031,0.8581084609031677,0.4764121174812317,0.4302218854427337,297.55889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4183044433594,0.9049517512321472,0.5585502982139587,0.5299092531204224,297.5726318359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.4183349609375,0.9387023448944092,0.615616500377655,0.4308342039585113,297.4882507324219,297.1499938964844,293.1499938964844,0.0,-0.0,290.418212890625,0.8423113822937012,0.4492546021938324,0.4276593029499054,297.36767578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4181213378906,0.7971369624137878,0.3771102726459503,1.709100604057312,290.4183349609375,284.95001220703125,296.2738647460937,292.6896057128906,296.2733154296875,297.5364685058594,290.419189453125,1.0,0.7853256464004517,1.0,1.0,0.0,1.0,-4.238193988800049,4.238179683685303,1.4459594240179284e-05,3.278927564620972,1.0,0.6499999761581421,0.0,255.42730712890625,272.0,36223.875,-0.0,6215.6875,1.0,283.1499938964844,288.8052062988281,295.69921875,298.0852355957031,312.0645446777344,302.10162353515625,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7618159651756287,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,6383.46240234375,0.0,149.58847045898438,1895.4371337890625,-0.0,2128.51953125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18173580,297.5369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4411926269531,0.8610129952430725,0.4819168448448181,0.4351085126399994,297.5659484863281,297.1499938964844,293.1499938964844,0.0,-0.0,290.44122314453125,0.9079879522323608,0.564473569393158,0.535431981086731,297.5772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4412536621094,0.9416738748550416,0.6214584708213806,0.4348573386669159,297.4966735839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.441162109375,0.8450433611869812,0.4544264674186706,0.4324880540370941,297.37567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4410705566406,0.7993996143341064,0.3807118237018585,1.725051999092102,290.4412841796875,284.95001220703125,296.3144836425781,292.680908203125,296.3138427734375,297.5414428710937,290.44207763671875,1.0,0.7921497821807861,1.0,1.0,0.0,1.0,-4.28061580657959,4.2806010246276855,1.4750502487004267e-05,3.311746597290039,1.0,0.6499999761581421,0.0,258.11431884765625,275.0,36335.34375,-0.0,6386.9951171875,1.0,283.1499938964844,288.82281494140625,295.6898193359375,298.0832824707031,312.0645446777344,302.10162353515625,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7635613679885864,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,6388.994140625,0.0,149.58847045898438,1895.4371337890625,-0.0,2143.882080078125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18173640,297.5369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4411926269531,0.8610129952430725,0.4819168448448181,0.4351085126399994,297.5659484863281,297.1499938964844,293.1499938964844,0.0,-0.0,290.44122314453125,0.9079879522323608,0.564473569393158,0.535431981086731,297.5772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4412536621094,0.9416738748550416,0.6214584708213806,0.4348573386669159,297.4966735839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.441162109375,0.8450433611869812,0.4544264674186706,0.4324880540370941,297.37567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4410705566406,0.7993996143341064,0.3807118237018585,1.725051999092102,290.4412841796875,284.95001220703125,296.3144836425781,292.680908203125,296.3138427734375,297.5414428710937,290.44207763671875,1.0,0.7921497821807861,1.0,1.0,0.0,1.0,-4.28061580657959,4.2806010246276855,1.4750502487004267e-05,3.311746597290039,1.0,0.6499999761581421,0.0,258.11431884765625,275.0,36335.34375,-0.0,6386.9951171875,1.0,283.1499938964844,288.82281494140625,295.6898193359375,298.0832824707031,312.0645446777344,302.10162353515625,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7635613679885864,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,6388.994140625,0.0,149.58847045898438,1895.4371337890625,-0.0,2143.882080078125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18173700,297.5401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4520263671875,0.8624740242958069,0.4846875667572021,0.4375682175159454,297.5694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4520874023437,0.9095439314842224,0.567459225654602,0.5382157564163208,297.5795593261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.4521179199219,0.9431512951850892,0.6243937015533447,0.4368787705898285,297.5008239746094,297.1499938964844,293.1499938964844,0.0,-0.0,290.4519958496094,0.8464240431785583,0.4570404887199402,0.4349289238452911,297.379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4519348144531,0.8005443811416626,0.3825395405292511,1.733149528503418,290.4521179199219,284.95001220703125,296.33367919921875,292.67547607421875,296.3331298828125,297.5439147949219,290.452880859375,1.0,0.7955970168113708,1.0,1.0,0.0,1.0,-4.302042007446289,4.302027225494385,1.4898529116180724e-05,3.328320980072021,1.0,0.6499999761581421,0.0,259.4780578613281,275.0,36387.72265625,-0.0,6474.7734375,1.0,283.1499938964844,288.8311767578125,295.684326171875,298.0813903808594,312.0645446777344,302.10162353515625,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7644475698471069,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,6391.384765625,0.0,149.58847045898438,1895.4371337890625,-0.0,2151.694580078125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18173760,297.54327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4621887207031,0.8639624118804932,0.4874773025512695,0.4400444030761719,297.57293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.46221923828125,0.9111490249633788,0.5704703330993652,0.5410227179527283,297.581787109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.4622497558594,0.9446473121643066,0.6273434162139893,0.4389097690582275,297.5049743652344,297.1499938964844,293.1499938964844,0.0,-0.0,290.462158203125,0.8478378653526306,0.4596843421459198,0.4373973608016968,297.3835754394531,297.1499938964844,293.1499938964844,0.0,-0.0,290.46209716796875,0.8017221093177795,0.3843956589698791,1.7413723468780518,290.4622802734375,284.95001220703125,296.3521423339844,292.6693420410156,296.3515319824219,297.5463256835937,290.4630126953125,1.0,0.7990838289260864,1.0,1.0,0.0,1.0,-4.323744297027588,4.323729038238525,1.5049223293317482e-05,3.34511137008667,1.0,0.6499999761581421,0.0,260.8460388183594,278.0,36436.9609375,-0.0,6564.3427734375,1.0,283.1499938964844,288.8389892578125,295.677978515625,298.0783996582031,312.0645446777344,302.10162353515625,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7652986645698547,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,6393.345703125,0.0,149.58847045898438,1895.4371337890625,-0.0,2159.2060546875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18173820,297.5493469238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.4811706542969,0.8669764399528503,0.4930990636348724,0.4450335800647735,297.57977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.481201171875,0.9144456386566162,0.576549768447876,0.5466893911361694,297.586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4812316894531,0.947640061378479,0.6332745552062988,0.4429929256439209,297.5131225585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.48114013671875,0.8507183194160461,0.4650393426418304,0.4423966705799103,297.3913269042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.4810791015625,0.8041252493858337,0.3881712555885315,1.7580995559692385,290.4812316894531,284.95001220703125,296.3870849609375,292.6551818847656,296.38653564453125,297.5510559082031,290.48193359375,1.0,0.8061365485191345,1.0,1.0,0.0,1.0,-4.367667675018311,4.367652416229248,1.5356541553046554e-05,3.3790948390960693,1.0,0.6499999761581421,0.0,263.612548828125,281.0,36529.2578125,-0.0,6748.1552734375,1.0,283.1499938964844,288.8536682128906,295.6635131835937,298.07012939453125,312.0645446777344,302.10162353515625,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7669681310653687,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,6396.40966796875,0.0,149.58847045898438,1895.4371337890625,-0.0,2173.963134765625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18173880,297.5493469238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.4811706542969,0.8669764399528503,0.4930990636348724,0.4450335800647735,297.57977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.481201171875,0.9144456386566162,0.576549768447876,0.5466893911361694,297.586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4812316894531,0.947640061378479,0.6332745552062988,0.4429929256439209,297.5131225585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.48114013671875,0.8507183194160461,0.4650393426418304,0.4423966705799103,297.3913269042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.4810791015625,0.8041252493858337,0.3881712555885315,1.7580995559692385,290.4812316894531,284.95001220703125,296.3870849609375,292.6551818847656,296.38653564453125,297.5510559082031,290.48193359375,1.0,0.8061365485191345,1.0,1.0,0.0,1.0,-4.367667675018311,4.367652416229248,1.5356541553046554e-05,3.3790948390960693,1.0,0.6499999761581421,0.0,263.612548828125,281.0,36529.2578125,-0.0,6748.1552734375,1.0,283.1499938964844,288.8536682128906,295.6635131835937,298.07012939453125,312.0645446777344,302.10162353515625,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7669681310653687,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,6396.40966796875,0.0,149.58847045898438,1895.4371337890625,-0.0,2173.963134765625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18173940,297.55523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4984436035156,0.8700407147407532,0.4987646341323852,0.4500604271888733,297.5865173339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.4985046386719,0.917846381664276,0.5826898813247681,0.5524111986160278,297.5904235839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.4985046386719,0.9506344199180604,0.6392378807067871,0.4470971524715423,297.5211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4984436035156,0.8536671996116638,0.4704656600952148,0.4474615454673767,297.39892578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4983825683594,0.8065814971923828,0.3920138776302337,1.775120973587036,290.4985046386719,284.95001220703125,296.4197082519531,292.6387023925781,296.41925048828125,297.5556335449219,290.4991455078125,1.0,0.8132714033126831,1.0,1.0,0.0,1.0,-4.412147521972656,4.412131786346436,1.567091567267198e-05,3.413508176803589,1.0,0.6499999761581421,0.0,266.4043273925781,284.0,36613.17578125,-0.0,6937.68505859375,1.0,283.1499938964844,288.8670654296875,295.6469421386719,298.059326171875,312.0645446777344,302.10162353515625,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7686299681663513,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,6398.4375,0.0,149.58847045898438,1895.4371337890625,-0.0,2188.68212890625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18174000,297.55523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4984436035156,0.8700407147407532,0.4987646341323852,0.4500604271888733,297.5865173339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.4985046386719,0.917846381664276,0.5826898813247681,0.5524111986160278,297.5904235839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.4985046386719,0.9506344199180604,0.6392378807067871,0.4470971524715423,297.5211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4984436035156,0.8536671996116638,0.4704656600952148,0.4474615454673767,297.39892578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4983825683594,0.8065814971923828,0.3920138776302337,1.775120973587036,290.4985046386719,284.95001220703125,296.4197082519531,292.6387023925781,296.41925048828125,297.5556335449219,290.4991455078125,1.0,0.8132714033126831,1.0,1.0,0.0,1.0,-4.412147521972656,4.412131786346436,1.567091567267198e-05,3.413508176803589,1.0,0.6499999761581421,0.0,266.4043273925781,284.0,36613.17578125,-0.0,6937.68505859375,1.0,283.1499938964844,288.8670654296875,295.6469421386719,298.059326171875,312.0645446777344,302.10162353515625,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7686299681663513,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,6398.4375,0.0,149.58847045898438,1895.4371337890625,-0.0,2188.68212890625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18174060,297.56085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5140380859375,0.8731743097305298,0.5044815540313721,0.4551306664943695,297.59307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5140686035156,0.921362578868866,0.5889022946357727,0.5581979751586914,297.594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5140686035156,0.9536460041999816,0.6452383399009705,0.4512250125408172,297.5289001464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.5140075683594,0.8567076921463013,0.4759767651557922,0.452603816986084,297.40631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5139465332031,0.8090744614601135,0.3959356546401977,1.792487382888794,290.5140686035156,284.95001220703125,296.4502258300781,292.62017822265625,296.4498596191406,297.56005859375,290.5146789550781,1.0,0.8205024003982544,1.0,1.0,0.0,1.0,-4.45729923248291,4.457283020019531,1.5993307897588238e-05,3.4484448432922363,1.0,0.6499999761581421,0.0,269.2147827148437,287.0,36689.41015625,-0.0,7133.46484375,1.0,283.1499938964844,288.879150390625,295.6281433105469,298.04559326171875,312.0645446777344,302.10162353515625,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7702165246009827,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,6399.369140625,0.0,149.58847045898438,1895.4371337890625,-0.0,2202.760986328125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18174120,297.56085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5140380859375,0.8731743097305298,0.5044815540313721,0.4551306664943695,297.59307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5140686035156,0.921362578868866,0.5889022946357727,0.5581979751586914,297.594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5140686035156,0.9536460041999816,0.6452383399009705,0.4512250125408172,297.5289001464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.5140075683594,0.8567076921463013,0.4759767651557922,0.452603816986084,297.40631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5139465332031,0.8090744614601135,0.3959356546401977,1.792487382888794,290.5140686035156,284.95001220703125,296.4502258300781,292.62017822265625,296.4498596191406,297.56005859375,290.5146789550781,1.0,0.8205024003982544,1.0,1.0,0.0,1.0,-4.45729923248291,4.457283020019531,1.5993307897588238e-05,3.4484448432922363,1.0,0.6499999761581421,0.0,269.2147827148437,287.0,36689.41015625,-0.0,7133.46484375,1.0,283.1499938964844,288.879150390625,295.6281433105469,298.04559326171875,312.0645446777344,302.10162353515625,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7702165246009827,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,6399.369140625,0.0,149.58847045898438,1895.4371337890625,-0.0,2202.760986328125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18174180,297.5662536621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.52813720703125,0.8763936758041382,0.5102490186691284,0.4602424502372741,297.5995178222656,297.1499938964844,293.1499938964844,0.0,-0.0,290.5281677246094,0.9250016808509828,0.5951858758926392,0.5640475749969482,297.598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5281677246094,0.9566890001296996,0.6512752175331116,0.4553752541542053,297.5365295410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.5281066894531,0.8598560094833374,0.481570690870285,0.4578204154968261,297.4135437011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.528076171875,0.8116129636764526,0.3999342322349548,1.810182452201844,290.5281677246094,284.95001220703125,296.47900390625,292.59991455078125,296.4786071777344,297.5643615722656,290.5287170410156,1.0,0.827825665473938,1.0,1.0,0.0,1.0,-4.5031256675720215,4.503109455108643,1.6323876479873434e-05,3.483903884887696,1.0,0.6499999761581421,0.0,272.0282287597656,290.0,36758.703125,-0.0,7335.5234375,1.0,283.1499938964844,288.8901672363281,295.6075439453125,298.0295104980469,312.0645446777344,302.10162353515625,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7717350721359253,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,6399.39306640625,0.0,149.58847045898438,1895.4371337890625,-0.0,2216.261474609375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18174240,297.5662536621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.52813720703125,0.8763936758041382,0.5102490186691284,0.4602424502372741,297.5995178222656,297.1499938964844,293.1499938964844,0.0,-0.0,290.5281677246094,0.9250016808509828,0.5951858758926392,0.5640475749969482,297.598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5281677246094,0.9566890001296996,0.6512752175331116,0.4553752541542053,297.5365295410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.5281066894531,0.8598560094833374,0.481570690870285,0.4578204154968261,297.4135437011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.528076171875,0.8116129636764526,0.3999342322349548,1.810182452201844,290.5281677246094,284.95001220703125,296.47900390625,292.59991455078125,296.4786071777344,297.5643615722656,290.5287170410156,1.0,0.827825665473938,1.0,1.0,0.0,1.0,-4.5031256675720215,4.503109455108643,1.6323876479873434e-05,3.483903884887696,1.0,0.6499999761581421,0.0,272.0282287597656,290.0,36758.703125,-0.0,7335.5234375,1.0,283.1499938964844,288.8901672363281,295.6075439453125,298.0295104980469,312.0645446777344,302.10162353515625,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7717350721359253,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,6399.39306640625,0.0,149.58847045898438,1895.4371337890625,-0.0,2216.261474609375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18174300,297.5688781738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.5347595214844,0.878022313117981,0.5131498575210571,0.4628127217292785,297.6026916503906,297.1499938964844,293.1499938964844,0.0,-0.0,290.5347900390625,0.926846981048584,0.5983518362045288,0.5669940710067749,297.60028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5348205566406,0.9582058191299438,0.6543059945106506,0.4574581980705261,297.5402526855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.5347595214844,0.8614575862884521,0.4843955338001251,0.4604540467262268,297.4170837402344,297.1499938964844,293.1499938964844,0.0,-0.0,290.5346984863281,0.8128881454467773,0.4019593596458435,1.8191419839859009,290.5348205566406,284.95001220703125,296.49285888671875,292.5892333984375,296.49249267578125,297.5664367675781,290.53533935546875,1.0,0.8315156102180481,1.0,1.0,0.0,1.0,-4.526233673095703,4.526216983795166,1.649184741836507e-05,3.501784324645996,1.0,0.6499999761581421,0.0,273.4443359375,290.0,36791.5,-0.0,7438.8564453125,1.0,283.1499938964844,288.8953552246094,295.59674072265625,298.0207824707031,312.0645446777344,302.10162353515625,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7724785208702087,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,6399.15185546875,0.0,149.58847045898438,1895.4371337890625,-0.0,2222.879638671875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18174360,297.57147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.54107666015625,0.8796841502189636,0.5160649418830872,0.4653942883014679,297.6058349609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5411071777344,0.9287327527999878,0.601537823677063,0.5699576735496521,297.6021423339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.5411071777344,0.959741473197937,0.6573472023010254,0.4595471620559692,297.5439758300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.54107666015625,0.8630983233451843,0.4872432649135589,0.4631077349185943,297.4205627441406,297.1499938964844,293.1499938964844,0.0,-0.0,290.541015625,0.8141874670982361,0.4040055572986603,1.828189492225647,290.5411376953125,284.95001220703125,296.50634765625,292.5782165527344,296.5059814453125,297.5685119628906,290.5416259765625,1.0,0.8352317214012146,1.0,1.0,0.0,1.0,-4.5495452880859375,4.5495285987854,1.6662173948134296e-05,3.519822835922241,1.0,0.6499999761581421,0.0,274.853271484375,293.0,36822.703125,-0.0,7543.87060546875,1.0,283.1499938964844,288.9003295898437,295.5855712890625,298.0115966796875,312.0645446777344,302.10162353515625,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7732020616531372,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,6398.7109375,0.0,149.58847045898438,1895.4371337890625,-0.0,2229.32568359375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18174420,297.5765075683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.5530700683594,0.8830487728118896,0.5219295620918274,0.4705860316753387,297.6120300292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.5531005859375,0.9325466752052308,0.6079579591751099,0.5759279131889343,297.60577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5531005859375,0.9628018140792848,0.6634544134140015,0.4637406468391418,297.55126953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.55303955078125,0.8664379119873047,0.4929935932159424,0.4684647023677826,297.42742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5530090332031,0.8168062567710876,0.4081487357616424,1.8465031385421755,290.5531005859375,284.95001220703125,296.5325622558594,292.5553283691406,296.5322570800781,297.57257080078125,290.5535888671875,1.0,0.8427186608314514,1.0,1.0,0.0,1.0,-4.596550941467285,4.596534252166748,1.7008276699925773e-05,3.556195020675659,1.0,0.6499999761581421,0.0,277.6871032714844,296.0,36882.3203125,-0.0,7758.63427734375,1.0,283.1499938964844,288.9097595214844,295.5624694824219,297.9921875,312.0645446777344,302.10162353515625,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7746205925941467,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,6397.44091796875,0.0,149.58847045898438,1895.4371337890625,-0.0,2241.97900390625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18174480,297.5765075683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.5530700683594,0.8830487728118896,0.5219295620918274,0.4705860316753387,297.6120300292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.5531005859375,0.9325466752052308,0.6079579591751099,0.5759279131889343,297.60577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5531005859375,0.9628018140792848,0.6634544134140015,0.4637406468391418,297.55126953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.55303955078125,0.8664379119873047,0.4929935932159424,0.4684647023677826,297.42742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5530090332031,0.8168062567710876,0.4081487357616424,1.8465031385421755,290.5531005859375,284.95001220703125,296.5325622558594,292.5553283691406,296.5322570800781,297.57257080078125,290.5535888671875,1.0,0.8427186608314514,1.0,1.0,0.0,1.0,-4.596550941467285,4.596534252166748,1.7008276699925773e-05,3.556195020675659,1.0,0.6499999761581421,0.0,277.6871032714844,296.0,36882.3203125,-0.0,7758.63427734375,1.0,283.1499938964844,288.9097595214844,295.5624694824219,297.9921875,312.0645446777344,302.10162353515625,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7746205925941467,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,6397.44091796875,0.0,149.58847045898438,1895.4371337890625,-0.0,2241.97900390625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18174540,297.5814208984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5642395019531,0.8865121006965637,0.5278469920158386,0.4758203625679016,297.6181335449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.56427001953125,0.936460554599762,0.6144514679908752,0.5819619297981262,297.6093444824219,297.1499938964844,293.1499938964844,0.0,-0.0,290.56427001953125,0.9658907055854796,0.6696001291275024,0.4679571986198425,297.55841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5642395019531,0.8699000477790833,0.4988265037536621,0.4738947749137878,297.4341735839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.5641784667969,0.8194977045059204,0.4123680889606476,1.8651379346847528,290.56427001953125,284.95001220703125,296.5579528808594,292.53155517578125,296.5576477050781,297.5765686035156,290.5647277832031,1.0,0.8502943515777588,1.0,1.0,0.0,1.0,-4.644223213195801,4.644205570220947,1.73629214259563e-05,3.593083143234253,1.0,0.6499999761581421,0.0,280.5142517089844,299.0,36938.3125,-0.0,7980.12939453125,1.0,283.1499938964844,288.9186096191406,295.5384521484375,297.97149658203125,312.0645446777344,302.10162353515625,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7759857177734375,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,6395.6845703125,0.0,149.58847045898438,1895.4371337890625,-0.0,2254.17431640625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18174600,297.5814208984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5642395019531,0.8865121006965637,0.5278469920158386,0.4758203625679016,297.6181335449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.56427001953125,0.936460554599762,0.6144514679908752,0.5819619297981262,297.6093444824219,297.1499938964844,293.1499938964844,0.0,-0.0,290.56427001953125,0.9658907055854796,0.6696001291275024,0.4679571986198425,297.55841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5642395019531,0.8699000477790833,0.4988265037536621,0.4738947749137878,297.4341735839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.5641784667969,0.8194977045059204,0.4123680889606476,1.8651379346847528,290.56427001953125,284.95001220703125,296.5579528808594,292.53155517578125,296.5576477050781,297.5765686035156,290.5647277832031,1.0,0.8502943515777588,1.0,1.0,0.0,1.0,-4.644223213195801,4.644205570220947,1.73629214259563e-05,3.593083143234253,1.0,0.6499999761581421,0.0,280.5142517089844,299.0,36938.3125,-0.0,7980.12939453125,1.0,283.1499938964844,288.9186096191406,295.5384521484375,297.97149658203125,312.0645446777344,302.10162353515625,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7759857177734375,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,6395.6845703125,0.0,149.58847045898438,1895.4371337890625,-0.0,2254.17431640625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18174660,297.58624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.57489013671875,0.8900618553161621,0.5338180065155029,0.4810981154441833,297.62420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5749206542969,0.9404456615447998,0.6210175156593323,0.5880592465400696,297.6128234863281,297.1499938964844,293.1499938964844,0.0,-0.0,290.5749206542969,0.9689883589744568,0.6757849454879761,0.4721973538398742,297.5654602050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.5748596191406,0.8734723925590515,0.5047399401664734,0.4793962836265564,297.4407653808594,297.1499938964844,293.1499938964844,0.0,-0.0,290.5748291015625,0.8222566246986389,0.4166616797447204,1.8840864896774288,290.5749206542969,284.95001220703125,296.58282470703125,292.5071716308594,296.58251953125,297.5805053710937,290.57537841796875,1.0,0.8579537868499756,1.0,1.0,0.0,1.0,-4.692509651184082,4.6924920082092285,1.7725868019624613e-05,3.630446434020996,1.0,0.6499999761581421,0.0,283.34381103515625,302.0,36992.0546875,-0.0,8208.48046875,1.0,283.1499938964844,288.92706298828125,295.51385498046875,297.95001220703125,312.0645446777344,302.10162353515625,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7773070931434631,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,6393.6181640625,0.0,149.58847045898438,1895.4371337890625,-0.0,2265.99609375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18174720,297.58624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.57489013671875,0.8900618553161621,0.5338180065155029,0.4810981154441833,297.62420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5749206542969,0.9404456615447998,0.6210175156593323,0.5880592465400696,297.6128234863281,297.1499938964844,293.1499938964844,0.0,-0.0,290.5749206542969,0.9689883589744568,0.6757849454879761,0.4721973538398742,297.5654602050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.5748596191406,0.8734723925590515,0.5047399401664734,0.4793962836265564,297.4407653808594,297.1499938964844,293.1499938964844,0.0,-0.0,290.5748291015625,0.8222566246986389,0.4166616797447204,1.8840864896774288,290.5749206542969,284.95001220703125,296.58282470703125,292.5071716308594,296.58251953125,297.5805053710937,290.57537841796875,1.0,0.8579537868499756,1.0,1.0,0.0,1.0,-4.692509651184082,4.6924920082092285,1.7725868019624613e-05,3.630446434020996,1.0,0.6499999761581421,0.0,283.34381103515625,302.0,36992.0546875,-0.0,8208.48046875,1.0,283.1499938964844,288.92706298828125,295.51385498046875,297.95001220703125,312.0645446777344,302.10162353515625,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7773070931434631,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,6393.6181640625,0.0,149.58847045898438,1895.4371337890625,-0.0,2265.99609375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
