time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18174780,297.5910339355469,297.1499938964844,293.1499938964844,0.0,-0.0,290.5853881835937,0.8937026858329773,0.5398460626602173,0.4864213466644287,297.6302185058594,297.1499938964844,293.1499938964844,0.0,-0.0,290.5854187011719,0.9444929957389832,0.6276563405990601,0.5942195057868958,297.61627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5854187011719,0.9720933437347412,0.6820104718208313,0.4764618575572967,297.5724182128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.5853881835937,0.8771581053733826,0.5107327103614807,0.4849675297737121,297.447265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5853576660156,0.8250927925109863,0.4210284054279327,1.9033414125442505,290.5854187011719,284.95001220703125,296.60748291015625,292.48248291015625,296.6072082519531,297.5844421386719,290.5858764648437,1.0,0.8656956553459167,1.0,1.0,0.0,1.0,-4.741406440734863,4.74138879776001,1.809722198231612e-05,3.668280601501465,1.0,0.6499999761581421,0.0,286.1727294921875,305.0,37047.84765625,-0.0,8443.8359375,1.0,283.1499938964844,288.93572998046875,295.4889831542969,297.9281921386719,312.0645446777344,302.10162353515625,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7785955667495728,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,6391.5615234375,0.0,149.58847045898438,1895.4371337890625,-0.0,2277.5400390625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18174840,297.5910339355469,297.1499938964844,293.1499938964844,0.0,-0.0,290.5853881835937,0.8937026858329773,0.5398460626602173,0.4864213466644287,297.6302185058594,297.1499938964844,293.1499938964844,0.0,-0.0,290.5854187011719,0.9444929957389832,0.6276563405990601,0.5942195057868958,297.61627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5854187011719,0.9720933437347412,0.6820104718208313,0.4764618575572967,297.5724182128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.5853881835937,0.8771581053733826,0.5107327103614807,0.4849675297737121,297.447265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5853576660156,0.8250927925109863,0.4210284054279327,1.9033414125442505,290.5854187011719,284.95001220703125,296.60748291015625,292.48248291015625,296.6072082519531,297.5844421386719,290.5858764648437,1.0,0.8656956553459167,1.0,1.0,0.0,1.0,-4.741406440734863,4.74138879776001,1.809722198231612e-05,3.668280601501465,1.0,0.6499999761581421,0.0,286.1727294921875,305.0,37047.84765625,-0.0,8443.8359375,1.0,283.1499938964844,288.93572998046875,295.4889831542969,297.9281921386719,312.0645446777344,302.10162353515625,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7785955667495728,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,6391.5615234375,0.0,149.58847045898438,1895.4371337890625,-0.0,2277.5400390625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18174900,297.593505859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5922546386719,0.8955698013305664,0.5428902506828308,0.4891043901443481,297.63330078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.59228515625,0.9465487003326416,0.6310088634490967,0.5973256826400757,297.6181030273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.5923156738281,0.9736586809158324,0.6851468682289124,0.4786064326763153,297.575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5922546386719,0.8790540099143982,0.513762891292572,0.4877805709838867,297.4505615234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5921936035156,0.8265511393547058,0.4232427477836609,1.9130884408950808,290.5923156738281,284.95001220703125,296.6198425292969,292.4700927734375,296.6195678710937,297.58648681640625,290.5928649902344,1.0,0.8695985078811646,1.0,1.0,0.0,1.0,-4.766107082366943,4.766088485717773,1.8286264094058424e-05,3.687390089035034,1.0,0.6499999761581421,0.0,287.5796203613281,305.0,37105.98046875,-0.0,8564.2373046875,1.0,283.1499938964844,288.9437866210937,295.47674560546875,297.9183044433594,312.0645446777344,302.10162353515625,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7792788743972778,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,6392.21826171875,0.0,149.58847045898438,1895.4371337890625,-0.0,2283.66796875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18174960,297.5961303710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.5995178222656,0.8974962830543518,0.5459675788879395,0.4918138384819031,297.6365051269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.5995483398437,0.9486544132232666,0.6343969106674194,0.6004619598388672,297.6200256347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.5995483398437,0.975256323814392,0.6883096694946289,0.4807668924331665,297.5795288085937,297.1499938964844,293.1499938964844,0.0,-0.0,290.5994873046875,0.881013035774231,0.5168289542198181,0.4906242489814758,297.45391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5994567871094,0.8280621767044067,0.4254900217056274,1.922969102859497,290.5995483398437,284.95001220703125,296.6322631835937,292.4577331542969,296.6319885253906,297.5886535644531,290.60009765625,1.0,0.8735379576683044,1.0,1.0,0.0,1.0,-4.791107177734375,4.791088581085205,1.847860767156817e-05,3.706732749938965,1.0,0.6499999761581421,0.0,288.971923828125,308.0,37164.03125,-0.0,8686.9814453125,1.0,283.1499938964844,288.9527893066406,295.4647827148437,297.9092712402344,312.0645446777344,302.10162353515625,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7800363302230835,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,6393.35498046875,0.0,149.58847045898438,1895.4371337890625,-0.0,2290.466552734375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18175020,297.6015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.61431884765625,0.9014484882354736,0.5521900653839111,0.4972899258136749,297.6430053710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.6143493652344,0.9529176950454712,0.6412461996078491,0.6067993640899658,297.6240539550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.6143798828125,0.9784693121910096,0.6946868896484375,0.4851212203502655,297.5867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.61431884765625,0.8850424885749817,0.5230352282524109,0.4963778257369995,297.460693359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6142578125,0.831177830696106,0.4300536215305328,1.9430224895477293,290.6143798828125,284.95001220703125,296.6574401855469,292.4331970214844,296.6571655273437,297.5931701660156,290.61492919921875,1.0,0.8814949989318848,1.0,1.0,0.0,1.0,-4.841699600219727,4.841680526733398,1.887091457319912e-05,3.7458724975585938,1.0,0.6499999761581421,0.0,291.75103759765625,311.0,37281.80078125,-0.0,8938.7099609375,1.0,283.1499938964844,288.9711303710937,295.4410705566406,297.8919982910156,312.0645446777344,302.10162353515625,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7816656231880188,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,6395.83251953125,0.0,149.58847045898438,1895.4371337890625,-0.0,2305.10791015625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18175080,297.6015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.61431884765625,0.9014484882354736,0.5521900653839111,0.4972899258136749,297.6430053710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.6143493652344,0.9529176950454712,0.6412461996078491,0.6067993640899658,297.6240539550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.6143798828125,0.9784693121910096,0.6946868896484375,0.4851212203502655,297.5867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.61431884765625,0.8850424885749817,0.5230352282524109,0.4963778257369995,297.460693359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6142578125,0.831177830696106,0.4300536215305328,1.9430224895477293,290.6143798828125,284.95001220703125,296.6574401855469,292.4331970214844,296.6571655273437,297.5931701660156,290.61492919921875,1.0,0.8814949989318848,1.0,1.0,0.0,1.0,-4.841699600219727,4.841680526733398,1.887091457319912e-05,3.7458724975585938,1.0,0.6499999761581421,0.0,291.75103759765625,311.0,37281.80078125,-0.0,8938.7099609375,1.0,283.1499938964844,288.9711303710937,295.4410705566406,297.8919982910156,312.0645446777344,302.10162353515625,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7816656231880188,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,6395.83251953125,0.0,149.58847045898438,1895.4371337890625,-0.0,2305.10791015625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18175140,297.60723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.62969970703125,0.905604124069214,0.5585107207298279,0.5028479695320129,297.64971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6297302246094,0.9572587609291076,0.6482003331184387,0.6132291555404663,297.6282653808594,297.1499938964844,293.1499938964844,0.0,-0.0,290.6297302246094,0.9817152619361876,0.7011370658874512,0.4895220100879669,297.5941772460937,297.1499938964844,293.1499938964844,0.0,-0.0,290.6296691894531,0.8892408013343811,0.5293475389480591,0.5022254586219788,297.4675598144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.629638671875,0.8344441056251526,0.4347160756587982,1.9634928703308103,290.6297302246094,284.95001220703125,296.6833190917969,292.4091491699219,296.68310546875,297.5979309082031,290.6303100585937,1.0,0.8895715475082397,1.0,1.0,0.0,1.0,-4.8931884765625,4.893169403076172,1.927440462168306e-05,3.785705804824829,1.0,0.6499999761581421,0.0,294.51611328125,314.0,37402.6640625,-0.0,9199.3330078125,1.0,283.1499938964844,288.98992919921875,295.4175720214844,297.8752746582031,312.0645446777344,302.10162353515625,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7833839654922485,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,6398.56884765625,0.0,149.58847045898438,1895.4371337890625,-0.0,2320.575439453125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18175200,297.60723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.62969970703125,0.905604124069214,0.5585107207298279,0.5028479695320129,297.64971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6297302246094,0.9572587609291076,0.6482003331184387,0.6132291555404663,297.6282653808594,297.1499938964844,293.1499938964844,0.0,-0.0,290.6297302246094,0.9817152619361876,0.7011370658874512,0.4895220100879669,297.5941772460937,297.1499938964844,293.1499938964844,0.0,-0.0,290.6296691894531,0.8892408013343811,0.5293475389480591,0.5022254586219788,297.4675598144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.629638671875,0.8344441056251526,0.4347160756587982,1.9634928703308103,290.6297302246094,284.95001220703125,296.6833190917969,292.4091491699219,296.68310546875,297.5979309082031,290.6303100585937,1.0,0.8895715475082397,1.0,1.0,0.0,1.0,-4.8931884765625,4.893169403076172,1.927440462168306e-05,3.785705804824829,1.0,0.6499999761581421,0.0,294.51611328125,314.0,37402.6640625,-0.0,9199.3330078125,1.0,283.1499938964844,288.98992919921875,295.4175720214844,297.8752746582031,312.0645446777344,302.10162353515625,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7833839654922485,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,6398.56884765625,0.0,149.58847045898438,1895.4371337890625,-0.0,2320.575439453125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18175260,297.6131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6457824707031,0.9100899696350098,0.564925491809845,0.5084840655326843,297.6566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.64581298828125,0.9616382718086244,0.6552530527114868,0.6197452545166016,297.6326599121094,297.1499938964844,293.1499938964844,0.0,-0.0,290.64581298828125,0.9849663972854614,0.7076555490493774,0.4939658343791961,297.60162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.645751953125,0.8935871124267578,0.5357584953308105,0.5081602334976196,297.4745178222656,297.1499938964844,293.1499938964844,0.0,-0.0,290.6457214355469,0.8378525376319885,0.4394707083702087,1.984350681304932,290.6458435058594,284.95001220703125,296.71026611328125,292.3858947753906,296.71002197265625,297.6028747558594,290.6464233398437,1.0,0.8977600336074829,1.0,1.0,0.0,1.0,-4.945493221282959,4.945473670959473,1.9688650354510173e-05,3.8261680603027344,1.0,0.6499999761581421,0.0,297.27783203125,317.0,37527.39453125,-0.0,9468.890625,1.0,283.1499938964844,289.0093078613281,295.39453125,297.8591613769531,312.0645446777344,302.10162353515625,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7851229906082153,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,6401.6689453125,0.0,149.58847045898438,1895.4371337890625,-0.0,2336.256103515625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18175320,297.6131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6457824707031,0.9100899696350098,0.564925491809845,0.5084840655326843,297.6566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.64581298828125,0.9616382718086244,0.6552530527114868,0.6197452545166016,297.6326599121094,297.1499938964844,293.1499938964844,0.0,-0.0,290.64581298828125,0.9849663972854614,0.7076555490493774,0.4939658343791961,297.60162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.645751953125,0.8935871124267578,0.5357584953308105,0.5081602334976196,297.4745178222656,297.1499938964844,293.1499938964844,0.0,-0.0,290.6457214355469,0.8378525376319885,0.4394707083702087,1.984350681304932,290.6458435058594,284.95001220703125,296.71026611328125,292.3858947753906,296.71002197265625,297.6028747558594,290.6464233398437,1.0,0.8977600336074829,1.0,1.0,0.0,1.0,-4.945493221282959,4.945473670959473,1.9688650354510173e-05,3.8261680603027344,1.0,0.6499999761581421,0.0,297.27783203125,317.0,37527.39453125,-0.0,9468.890625,1.0,283.1499938964844,289.0093078613281,295.39453125,297.8591613769531,312.0645446777344,302.10162353515625,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7851229906082153,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,6401.6689453125,0.0,149.58847045898438,1895.4371337890625,-0.0,2336.256103515625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18175380,297.619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6628723144531,0.9149102568626404,0.5714470148086548,0.5142079591751099,297.6636657714844,297.1499938964844,293.1499938964844,0.0,-0.0,290.66290283203125,0.9660632014274596,0.662415087223053,0.6263563632965088,297.63720703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.66290283203125,0.9882319569587708,0.7142510414123535,0.49845752120018,297.6092224121094,297.1499938964844,293.1499938964844,0.0,-0.0,290.662841796875,0.8981034159660339,0.542277455329895,0.5141896605491638,297.4815979003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.6628112792969,0.8414326906204224,0.4443261623382568,2.005629539489746,290.6629333496094,284.95001220703125,296.738525390625,292.3636779785156,296.73828125,297.6080627441406,290.6635437011719,1.0,0.906073808670044,1.0,1.0,0.0,1.0,-4.998716354370117,4.9986958503723145,2.0114683138672262e-05,3.867339849472046,1.0,0.6499999761581421,0.0,300.02862548828125,320.0,37657.3359375,-0.0,9748.0556640625,1.0,283.1499938964844,289.02947998046875,295.37237548828125,297.8441467285156,312.0645446777344,302.10162353515625,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7868600487709045,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,6405.32763671875,0.0,149.58847045898438,1895.4371337890625,-0.0,2351.946044921875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18175440,297.619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6628723144531,0.9149102568626404,0.5714470148086548,0.5142079591751099,297.6636657714844,297.1499938964844,293.1499938964844,0.0,-0.0,290.66290283203125,0.9660632014274596,0.662415087223053,0.6263563632965088,297.63720703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.66290283203125,0.9882319569587708,0.7142510414123535,0.49845752120018,297.6092224121094,297.1499938964844,293.1499938964844,0.0,-0.0,290.662841796875,0.8981034159660339,0.542277455329895,0.5141896605491638,297.4815979003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.6628112792969,0.8414326906204224,0.4443261623382568,2.005629539489746,290.6629333496094,284.95001220703125,296.738525390625,292.3636779785156,296.73828125,297.6080627441406,290.6635437011719,1.0,0.906073808670044,1.0,1.0,0.0,1.0,-4.998716354370117,4.9986958503723145,2.0114683138672262e-05,3.867339849472046,1.0,0.6499999761581421,0.0,300.02862548828125,320.0,37657.3359375,-0.0,9748.0556640625,1.0,283.1499938964844,289.02947998046875,295.37237548828125,297.8441467285156,312.0645446777344,302.10162353515625,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7868600487709045,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,6405.32763671875,0.0,149.58847045898438,1895.4371337890625,-0.0,2351.946044921875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18175500,297.6225891113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.6717834472656,0.9174177050590516,0.5747438073158264,0.5170998573303223,297.6672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.6718444824219,0.9682711362838744,0.6660325527191162,0.6296936869621277,297.6395874023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.6718444824219,0.989854335784912,0.7175745964050293,0.5007196068763733,297.613037109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6717834472656,0.9004092812538147,0.5455725193023682,0.5172356963157654,297.48516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6717224121094,0.8432765007019043,0.4467871487140655,2.016408443450928,290.6718444824219,284.95001220703125,296.7532653808594,292.35302734375,296.7529602050781,297.6107177734375,290.6724853515625,1.0,0.9102703928947448,1.0,1.0,0.0,1.0,-5.025607585906982,5.025587558746338,2.033167402260005e-05,3.888141393661499,1.0,0.6499999761581421,0.0,301.4076232910156,320.0,37724.28515625,-0.0,9891.146484375,1.0,283.1499938964844,289.03985595703125,295.3616943359375,297.83709716796875,312.0645446777344,302.10162353515625,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7877177000045776,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,6407.3818359375,0.0,149.58847045898438,1895.4371337890625,-0.0,2359.70166015625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18175560,297.6260070800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.6811828613281,0.9200443029403688,0.578090250492096,0.5200299024581909,297.6709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,290.68121337890625,0.970522940158844,0.669691264629364,0.6330656409263611,297.6419982910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.6812438964844,0.9915069341659546,0.7209261059761047,0.5029985308647156,297.6169128417969,297.1499938964844,293.1499938964844,0.0,-0.0,290.68115234375,0.9027951955795288,0.5489048361778259,0.520313560962677,297.4888000488281,297.1499938964844,293.1499938964844,0.0,-0.0,290.6810913085937,0.8452008366584778,0.4492834806442261,2.0273303985595703,290.6812438964844,284.95001220703125,296.7684631347656,292.3427734375,296.76824951171875,297.613525390625,290.681884765625,1.0,0.9145151972770692,1.0,1.0,0.0,1.0,-5.052875995635986,5.052855491638184,2.055288678093348e-05,3.909233331680298,1.0,0.6499999761581421,0.0,302.76568603515625,323.0,37793.5390625,-0.0,10037.2216796875,1.0,283.1499938964844,289.0505676269531,295.3514709472656,297.83062744140625,312.0645446777344,302.10162353515625,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7885823845863342,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,6409.70458984375,0.0,149.58847045898438,1895.4371337890625,-0.0,2367.527587890625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18175620,297.6336364746094,297.1499938964844,293.1499938964844,0.0,-0.0,290.7008972167969,0.925483763217926,0.5849199891090393,0.5259952545166016,297.6786804199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.700927734375,0.9750016927719116,0.677097737789154,0.6398853659629822,297.64697265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7009582519531,0.9947781562805176,0.7276809811592102,0.5075895190238953,297.6247253417969,297.1499938964844,293.1499938964844,0.0,-0.0,290.7008972167969,0.9078101515769958,0.5556389689445496,0.5265311598777771,297.4961242675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.7008056640625,0.8491668105125427,0.4543455243110657,2.049464702606201,290.7009582519531,284.95001220703125,296.8003234863281,292.3234558105469,296.800048828125,297.6194763183594,290.70166015625,1.0,0.9230887293815612,1.0,1.0,0.0,1.0,-5.108002662658691,5.1079816818237305,2.1003746951464564e-05,3.951871395111084,1.0,0.6499999761581421,0.0,305.4948425292969,326.0,37936.89453125,-0.0,10337.0322265625,1.0,283.1499938964844,289.0727844238281,295.33203125,297.8189392089844,312.0645446777344,302.10162353515625,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7902833223342896,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,6414.92724609375,0.0,149.58847045898438,1895.4371337890625,-0.0,2382.9404296875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18175680,297.6336364746094,297.1499938964844,293.1499938964844,0.0,-0.0,290.7008972167969,0.925483763217926,0.5849199891090393,0.5259952545166016,297.6786804199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.700927734375,0.9750016927719116,0.677097737789154,0.6398853659629822,297.64697265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7009582519531,0.9947781562805176,0.7276809811592102,0.5075895190238953,297.6247253417969,297.1499938964844,293.1499938964844,0.0,-0.0,290.7008972167969,0.9078101515769958,0.5556389689445496,0.5265311598777771,297.4961242675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.7008056640625,0.8491668105125427,0.4543455243110657,2.049464702606201,290.7009582519531,284.95001220703125,296.8003234863281,292.3234558105469,296.800048828125,297.6194763183594,290.70166015625,1.0,0.9230887293815612,1.0,1.0,0.0,1.0,-5.108002662658691,5.1079816818237305,2.1003746951464564e-05,3.951871395111084,1.0,0.6499999761581421,0.0,305.4948425292969,326.0,37936.89453125,-0.0,10337.0322265625,1.0,283.1499938964844,289.0727844238281,295.33203125,297.8189392089844,312.0645446777344,302.10162353515625,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7902833223342896,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,6414.92724609375,0.0,149.58847045898438,1895.4371337890625,-0.0,2382.9404296875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18175740,297.6423645019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.72235107421875,0.9312472343444824,0.5919589996337891,0.5321366786956787,297.68682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.722412109375,0.979514181613922,0.6846470236778259,0.6468281149864197,297.6522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.722412109375,0.9980573654174804,0.7345246076583862,0.512229323387146,297.6326599121094,297.1499938964844,293.1499938964844,0.0,-0.0,290.72235107421875,0.9132946729660034,0.5624843835830688,0.5328441858291626,297.503662109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7222595214844,0.8533715009689331,0.4595186412334442,2.0720534324646,290.7224426269531,284.95001220703125,296.83447265625,292.30596923828125,296.83416748046875,297.6260070800781,290.72314453125,1.0,0.931808054447174,1.0,1.0,0.0,1.0,-5.164205074310303,5.164183616638184,2.14684314414626e-05,3.9953384399414062,1.0,0.6499999761581421,0.0,308.1993408203125,329.0,38089.0234375,-0.0,10648.21484375,1.0,283.1499938964844,289.0963134765625,295.3144836425781,297.8095092773437,312.0645446777344,302.10162353515625,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7919658422470093,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,6421.1923828125,0.0,149.58847045898438,1895.4371337890625,-0.0,2398.2099609375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18175800,297.6423645019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.72235107421875,0.9312472343444824,0.5919589996337891,0.5321366786956787,297.68682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.722412109375,0.979514181613922,0.6846470236778259,0.6468281149864197,297.6522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.722412109375,0.9980573654174804,0.7345246076583862,0.512229323387146,297.6326599121094,297.1499938964844,293.1499938964844,0.0,-0.0,290.72235107421875,0.9132946729660034,0.5624843835830688,0.5328441858291626,297.503662109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7222595214844,0.8533715009689331,0.4595186412334442,2.0720534324646,290.7224426269531,284.95001220703125,296.83447265625,292.30596923828125,296.83416748046875,297.6260070800781,290.72314453125,1.0,0.931808054447174,1.0,1.0,0.0,1.0,-5.164205074310303,5.164183616638184,2.14684314414626e-05,3.9953384399414062,1.0,0.6499999761581421,0.0,308.1993408203125,329.0,38089.0234375,-0.0,10648.21484375,1.0,283.1499938964844,289.0963134765625,295.3144836425781,297.8095092773437,312.0645446777344,302.10162353515625,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7919658422470093,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,6421.1923828125,0.0,149.58847045898438,1895.4371337890625,-0.0,2398.2099609375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18175860,297.6514587402344,297.1499938964844,293.1499938964844,0.0,-0.0,290.744873046875,0.9365240931510924,0.5991570353507996,0.5384467840194702,297.6951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7449035644531,0.9834519028663636,0.6923320293426514,0.6539168953895569,297.6599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.74493408203125,0.9990000128746032,0.7417001128196716,0.514795184135437,297.64068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7448425292969,0.9184651970863342,0.5694441795349121,0.5392813086509705,297.51129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7447814941406,0.8572508096694946,0.4648037850856781,2.0952250957489014,290.74493408203125,284.95001220703125,296.8711853027344,292.2906188964844,296.8709716796875,297.6333923339844,290.74566650390625,1.0,0.9404491782188416,1.0,1.0,0.0,1.0,-5.218969345092773,5.218947410583496,2.192638930864632e-05,4.0377607345581055,1.0,0.6499999761581421,0.0,311.2621459960937,332.0,38244.95703125,-0.0,10961.6875,1.0,283.1499938964844,289.1205749511719,295.2991027832031,297.8026428222656,312.0645446777344,302.10162353515625,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7936347126960754,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,6428.33642578125,0.0,149.58847045898438,1895.4371337890625,-0.0,2413.377197265625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18175920,297.6514587402344,297.1499938964844,293.1499938964844,0.0,-0.0,290.744873046875,0.9365240931510924,0.5991570353507996,0.5384467840194702,297.6951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7449035644531,0.9834519028663636,0.6923320293426514,0.6539168953895569,297.6599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.74493408203125,0.9990000128746032,0.7417001128196716,0.514795184135437,297.64068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7448425292969,0.9184651970863342,0.5694441795349121,0.5392813086509705,297.51129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7447814941406,0.8572508096694946,0.4648037850856781,2.0952250957489014,290.74493408203125,284.95001220703125,296.8711853027344,292.2906188964844,296.8709716796875,297.6333923339844,290.74566650390625,1.0,0.9404491782188416,1.0,1.0,0.0,1.0,-5.218969345092773,5.218947410583496,2.192638930864632e-05,4.0377607345581055,1.0,0.6499999761581421,0.0,311.2621459960937,332.0,38244.95703125,-0.0,10961.6875,1.0,283.1499938964844,289.1205749511719,295.2991027832031,297.8026428222656,312.0645446777344,302.10162353515625,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7936347126960754,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,6428.33642578125,0.0,149.58847045898438,1895.4371337890625,-0.0,2413.377197265625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18175980,297.66064453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7680969238281,0.9412895441055298,0.6064761877059937,0.5448825359344482,297.7037048339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.76812744140625,0.9868733882904052,0.7001339793205261,0.6611297726631165,297.6719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.76812744140625,0.9990000128746032,0.7494263648986816,0.5143336057662964,297.6487121582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.76806640625,0.9232490062713624,0.5765063762664795,0.5458282232284546,297.5189819335937,297.1499938964844,293.1499938964844,0.0,-0.0,290.7680053710937,0.8608072400093079,0.4701906144618988,2.1189157962799072,290.7681579589844,284.95001220703125,296.9107971191406,292.2776184082031,296.9105529785156,297.6420593261719,290.7688903808594,1.0,0.94888174533844,1.0,1.0,0.0,1.0,-5.271655082702637,5.271632671356201,2.2371514205588028e-05,4.078569412231445,1.0,0.6499999761581421,0.0,314.5961608886719,335.0,38403.81640625,-0.0,11271.4931640625,1.0,283.1499938964844,289.1452941894531,295.285888671875,297.798095703125,312.0645446777344,302.10162353515625,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7952446341514587,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,6436.2109375,0.0,149.58847045898438,1895.4371337890625,-0.0,2428.030029296875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18176040,297.66064453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7680969238281,0.9412895441055298,0.6064761877059937,0.5448825359344482,297.7037048339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.76812744140625,0.9868733882904052,0.7001339793205261,0.6611297726631165,297.6719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.76812744140625,0.9990000128746032,0.7494263648986816,0.5143336057662964,297.6487121582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.76806640625,0.9232490062713624,0.5765063762664795,0.5458282232284546,297.5189819335937,297.1499938964844,293.1499938964844,0.0,-0.0,290.7680053710937,0.8608072400093079,0.4701906144618988,2.1189157962799072,290.7681579589844,284.95001220703125,296.9107971191406,292.2776184082031,296.9105529785156,297.6420593261719,290.7688903808594,1.0,0.94888174533844,1.0,1.0,0.0,1.0,-5.271655082702637,5.271632671356201,2.2371514205588028e-05,4.078569412231445,1.0,0.6499999761581421,0.0,314.5961608886719,335.0,38403.81640625,-0.0,11271.4931640625,1.0,283.1499938964844,289.1452941894531,295.285888671875,297.798095703125,312.0645446777344,302.10162353515625,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7952446341514587,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,6436.2109375,0.0,149.58847045898438,1895.4371337890625,-0.0,2428.030029296875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18176100,297.6653137207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.7802734375,0.9437462687492372,0.6101836562156677,0.5481392741203308,297.70806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.78033447265625,0.9886066317558287,0.7040824890136719,0.6647762060165405,297.6794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,290.78033447265625,0.9990000128746032,0.7534846663475037,0.513867199420929,297.6528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,290.7802734375,0.9257505536079408,0.580079972743988,0.5491370558738708,297.5229187011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.7801818847656,0.8626766204833984,0.472926527261734,2.130929708480835,290.7803649902344,284.95001220703125,296.9317626953125,292.2720947265625,296.93145751953125,297.6468200683594,290.7810974121094,1.0,0.9530707001686096,1.0,1.0,0.0,1.0,-5.2978925704956055,5.29787015914917,2.259475877508521e-05,4.098868846893311,1.0,0.6499999761581421,0.0,316.2074890136719,335.0,38486.30859375,-0.0,11427.830078125,1.0,283.1499938964844,289.1580810546875,295.2801818847656,297.7968444824219,312.0645446777344,302.10162353515625,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7960237264633179,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,6440.5556640625,0.0,149.58847045898438,1895.4371337890625,-0.0,2435.128173828125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18176160,297.6700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.79302978515625,0.9462860226631165,0.6139272451400757,0.5514240860939026,297.7124938964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.7930908203125,0.9903799891471864,0.7080670595169067,0.6684519052505493,297.68756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7930908203125,0.9990000128746032,0.7576643824577332,0.5132676959037781,297.6569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.79302978515625,0.9283598065376282,0.5836860537528992,0.552471935749054,297.52691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7929382324219,0.8646393418312073,0.4756946265697479,2.1430675983428955,290.7931213378906,284.95001220703125,296.9535827636719,292.26727294921875,296.9532775878906,297.6518249511719,290.7938842773437,1.0,0.9572582244873048,1.0,1.0,0.0,1.0,-5.324234008789063,5.324211120605469,2.2819980586064048e-05,4.11924409866333,1.0,0.6499999761581421,0.0,317.7679443359375,338.0,38571.671875,-0.0,11585.6806640625,1.0,283.1499938964844,289.1712646484375,295.2751770019531,297.79638671875,312.0645446777344,302.10162353515625,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7967901825904846,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,6445.26318359375,0.0,149.58847045898438,1895.4371337890625,-0.0,2442.115478515625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18176220,297.67974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8204345703125,0.95156592130661,0.6215320825576782,0.5580881834030151,297.7216796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8204650878906,0.9940075874328612,0.7161538600921631,0.6759023070335388,297.7056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8204650878906,0.9990000128746032,0.76637202501297,0.5117233395576477,297.66552734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8204040527344,0.9338545203208924,0.5910037755966187,0.5592302680015564,297.5351867675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.8203125,0.868826150894165,0.4813357591629028,2.1677634716033936,290.82049560546875,284.95001220703125,296.9998779296875,292.25982666015625,296.9994812011719,297.6625671386719,290.82135009765625,1.0,0.9656553864479064,1.0,1.0,0.0,1.0,-5.377341747283936,5.377318382263184,2.32774400501512e-05,4.160318851470947,1.0,0.6499999761581421,0.0,320.7738647460937,356.0,38751.40625,-0.0,11907.078125,1.0,283.1499938964844,289.1990051269531,295.2675170898437,297.7983093261719,312.0645446777344,302.10162353515625,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7983008623123169,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,6455.87841796875,0.0,149.58847045898438,1895.4371337890625,-0.0,2455.900390625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18176280,297.67974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8204345703125,0.95156592130661,0.6215320825576782,0.5580881834030151,297.7216796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8204650878906,0.9940075874328612,0.7161538600921631,0.6759023070335388,297.7056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8204650878906,0.9990000128746032,0.76637202501297,0.5117233395576477,297.66552734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8204040527344,0.9338545203208924,0.5910037755966187,0.5592302680015564,297.5351867675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.8203125,0.868826150894165,0.4813357591629028,2.1677634716033936,290.82049560546875,284.95001220703125,296.9998779296875,292.25982666015625,296.9994812011719,297.6625671386719,290.82135009765625,1.0,0.9656553864479064,1.0,1.0,0.0,1.0,-5.377341747283936,5.377318382263184,2.32774400501512e-05,4.160318851470947,1.0,0.6499999761581421,0.0,320.7738647460937,356.0,38751.40625,-0.0,11907.078125,1.0,283.1499938964844,289.1990051269531,295.2675170898437,297.7983093261719,312.0645446777344,302.10162353515625,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7983008623123169,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,6455.87841796875,0.0,149.58847045898438,1895.4371337890625,-0.0,2455.900390625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18176340,297.6904602050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.85577392578125,0.9499653577804564,0.6293378472328186,0.565098762512207,297.7319030761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.8558654785156,0.99259215593338,0.7244419455528259,0.6837162971496582,297.7177429199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.8558654785156,0.9990000128746032,0.7746560573577881,0.5205320119857788,297.6750183105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.8557434082031,0.9322487115859984,0.5985061526298523,0.5663402080535889,297.5443725585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.8556213378906,0.8673784732818604,0.4871542453765869,2.1941168308258057,290.8558959960937,284.95001220703125,297.04998779296875,292.2555236816406,297.0494384765625,297.6724853515625,290.8570556640625,1.0,0.9787741303443908,1.0,1.0,0.0,1.0,-5.446169376373291,5.446145534515381,2.387509266554844e-05,4.213088035583496,1.0,0.6499999761581421,0.0,330.1589660644531,374.0,38979.2578125,-0.0,12383.9150390625,1.0,283.1499938964844,289.2330322265625,295.2630615234375,297.8049621582031,312.0645446777344,302.10162353515625,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.799792468547821,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,6470.109375,0.0,149.58847045898438,1895.4371337890625,-0.0,2469.527587890625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18176400,297.6904602050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.85577392578125,0.9499653577804564,0.6293378472328186,0.565098762512207,297.7319030761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.8558654785156,0.99259215593338,0.7244419455528259,0.6837162971496582,297.7177429199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.8558654785156,0.9990000128746032,0.7746560573577881,0.5205320119857788,297.6750183105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.8557434082031,0.9322487115859984,0.5985061526298523,0.5663402080535889,297.5443725585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.8556213378906,0.8673784732818604,0.4871542453765869,2.1941168308258057,290.8558959960937,284.95001220703125,297.04998779296875,292.2555236816406,297.0494384765625,297.6724853515625,290.8570556640625,1.0,0.9787741303443908,1.0,1.0,0.0,1.0,-5.446169376373291,5.446145534515381,2.387509266554844e-05,4.213088035583496,1.0,0.6499999761581421,0.0,330.1589660644531,374.0,38979.2578125,-0.0,12383.9150390625,1.0,283.1499938964844,289.2330322265625,295.2630615234375,297.8049621582031,312.0645446777344,302.10162353515625,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.799792468547821,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,6470.109375,0.0,149.58847045898438,1895.4371337890625,-0.0,2469.527587890625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18176460,297.69842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8974304199219,0.94485205411911,0.6370120048522949,0.5722025036811829,297.73931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8974914550781,0.9885322451591492,0.7325822114944458,0.691617488861084,297.7135925292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.89752197265625,0.9990000128746032,0.7814313173294067,0.5347635746002197,297.68145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8973999023437,0.9270370602607728,0.6058244705200195,0.5735078454017639,297.5500793457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.89727783203125,0.8630642890930176,0.4927438497543335,2.220592737197876,290.8975524902344,284.95001220703125,297.1021423339844,292.2542724609375,297.10162353515625,297.6759948730469,290.8987731933594,1.0,0.9940065741539,1.0,1.0,0.0,1.0,-5.522095680236816,5.522071361541748,2.454521927575115e-05,4.271775245666504,1.0,0.6499999761581421,0.0,343.0819091796875,392.0,39232.5546875,-0.0,12947.2998046875,1.0,283.1499938964844,289.272216796875,295.26287841796875,297.8184814453125,312.0645446777344,302.10162353515625,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8015365600585938,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,6487.7587890625,0.0,149.58847045898438,1895.4371337890625,-0.0,2485.48193359375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18176520,297.69842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8974304199219,0.94485205411911,0.6370120048522949,0.5722025036811829,297.73931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8974914550781,0.9885322451591492,0.7325822114944458,0.691617488861084,297.7135925292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.89752197265625,0.9990000128746032,0.7814313173294067,0.5347635746002197,297.68145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8973999023437,0.9270370602607728,0.6058244705200195,0.5735078454017639,297.5500793457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.89727783203125,0.8630642890930176,0.4927438497543335,2.220592737197876,290.8975524902344,284.95001220703125,297.1021423339844,292.2542724609375,297.10162353515625,297.6759948730469,290.8987731933594,1.0,0.9940065741539,1.0,1.0,0.0,1.0,-5.522095680236816,5.522071361541748,2.454521927575115e-05,4.271775245666504,1.0,0.6499999761581421,0.0,343.0819091796875,392.0,39232.5546875,-0.0,12947.2998046875,1.0,283.1499938964844,289.272216796875,295.26287841796875,297.8184814453125,312.0645446777344,302.10162353515625,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8015365600585938,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,6487.7587890625,0.0,149.58847045898438,1895.4371337890625,-0.0,2485.48193359375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
