time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18176580,297.7021179199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.931396484375,0.9515196681022644,0.6443416476249695,0.5787009000778198,297.7421569824219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9314270019531,0.9932475090026855,0.7403448224067688,0.698856770992279,297.70916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.93145751953125,0.9990000128746032,0.7880856990814209,0.5306941866874695,297.6830749511719,297.1499938964844,293.1499938964844,0.0,-0.0,290.931396484375,0.9338646531105042,0.6127308011054993,0.5799784660339355,297.550537109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.93133544921875,0.868228554725647,0.4978655278682709,2.2435131072998047,290.93145751953125,284.95001220703125,297.1543884277344,292.2557678222656,297.15386962890625,297.67608642578125,290.9320373535156,1.0,1.0,1.0,1.0,0.0,1.0,-5.56934928894043,5.569324493408203,2.497262357792352e-05,4.309604644775391,1.0,0.6499999761581421,0.0,344.5633239746094,410.0,39425.0859375,-0.0,13242.3876953125,1.0,283.1499938964844,289.3050537109375,295.26470947265625,297.8335876464844,312.0645446777344,302.10162353515625,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8033580183982849,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,6503.13818359375,0.0,149.58847045898438,1895.4371337890625,-0.0,2502.166259765625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18176640,297.7021179199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.931396484375,0.9515196681022644,0.6443416476249695,0.5787009000778198,297.7421569824219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9314270019531,0.9932475090026855,0.7403448224067688,0.698856770992279,297.70916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.93145751953125,0.9990000128746032,0.7880856990814209,0.5306941866874695,297.6830749511719,297.1499938964844,293.1499938964844,0.0,-0.0,290.931396484375,0.9338646531105042,0.6127308011054993,0.5799784660339355,297.550537109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.93133544921875,0.868228554725647,0.4978655278682709,2.2435131072998047,290.93145751953125,284.95001220703125,297.1543884277344,292.2557678222656,297.15386962890625,297.67608642578125,290.9320373535156,1.0,1.0,1.0,1.0,0.0,1.0,-5.56934928894043,5.569324493408203,2.497262357792352e-05,4.309604644775391,1.0,0.6499999761581421,0.0,344.5633239746094,410.0,39425.0859375,-0.0,13242.3876953125,1.0,283.1499938964844,289.3050537109375,295.26470947265625,297.8335876464844,312.0645446777344,302.10162353515625,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8033580183982849,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,6503.13818359375,0.0,149.58847045898438,1895.4371337890625,-0.0,2502.166259765625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18176700,297.70263671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9423217773437,0.9593847990036012,0.6478906273841858,0.581682562828064,297.7423400878906,297.1499938964844,293.1499938964844,0.0,-0.0,290.9423522949219,0.9987351298332214,0.7441134452819824,0.7020269632339478,297.7193298339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.9423522949219,0.9990000128746032,0.792633593082428,0.5213163495063782,297.6824645996094,297.1499938964844,293.1499938964844,0.0,-0.0,290.9422912597656,0.9421092867851256,0.6160470843315125,0.582909107208252,297.5492858886719,297.1499938964844,293.1499938964844,0.0,-0.0,290.9422302246094,0.874752938747406,0.5002800226211548,2.253455638885498,290.9423828125,284.95001220703125,297.1805114746094,292.25750732421875,297.17999267578125,297.678466796875,290.94293212890625,1.0,1.0,1.0,1.0,0.0,1.0,-5.580462455749512,5.580437183380127,2.5072538846870884e-05,4.318240165710449,1.0,0.6499999761581421,0.0,340.5426940917969,410.0,39494.34765625,-0.0,13271.880859375,1.0,283.1499938964844,289.3160095214844,295.26568603515625,297.8392639160156,312.0645446777344,302.10162353515625,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8041291832923889,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,6508.3525390625,0.0,149.58847045898438,1895.4371337890625,-0.0,2509.2373046875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18176760,297.70263671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.95196533203125,0.9650535583496094,0.6513909101486206,0.5846845507621765,297.7453308105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.9519958496094,0.9990000128746032,0.7481639981269836,0.6974185109138489,297.7320861816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.9519958496094,0.9990000128746032,0.7975174188613892,0.515110969543457,297.68133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.95196533203125,0.9481538534164428,0.6193040609359741,0.5858498215675354,297.5475769042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.951904296875,0.8796306252479553,0.5026362538337708,2.263439416885376,290.9520263671875,284.95001220703125,297.2066955566406,292.2598571777344,297.2061767578125,297.6820983886719,290.9524841308594,1.0,1.0,1.0,1.0,0.0,1.0,-5.586891174316406,5.5868659019470215,2.5131164875347167e-05,4.323403835296631,1.0,0.6499999761581421,0.0,337.87762451171875,410.0,39554.5,-0.0,13284.3896484375,1.0,283.1499938964844,289.3257751464844,295.2670288085937,297.844482421875,312.0645446777344,302.10162353515625,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8047581315040588,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,6513.11669921875,0.0,149.58847045898438,1895.4371337890625,-0.0,2515.00732421875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18176820,297.7019958496094,297.1499938964844,293.1499938964844,0.0,-0.0,290.9704284667969,0.97441565990448,0.6583242416381836,0.5906597375869751,297.76153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.970458984375,0.9990000128746032,0.7573897838592529,0.6839634776115417,297.7568359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.970458984375,0.9990000128746032,0.807476818561554,0.5051730871200562,297.6783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9704284667969,0.95830500125885,0.6257222890853882,0.5916736125946045,297.5436706542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.9703674316406,0.8881299495697021,0.5072644352912903,2.2831714153289795,290.9704895019531,284.95001220703125,297.2591552734375,292.2663879394531,297.2586364746094,297.69195556640625,290.970947265625,1.0,1.0,1.0,1.0,0.0,1.0,-5.597016334533691,5.596991539001465,2.522235081414692e-05,4.331242084503174,1.0,0.6499999761581421,0.0,333.6478881835937,410.0,39672.30859375,-0.0,13304.0673828125,1.0,283.1499938964844,289.3441772460937,295.2716064453125,297.8558349609375,312.0645446777344,302.10162353515625,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.805690586566925,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,6522.6220703125,0.0,149.58847045898438,1895.4371337890625,-0.0,2523.56591796875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18176880,297.7019958496094,297.1499938964844,293.1499938964844,0.0,-0.0,290.9704284667969,0.97441565990448,0.6583242416381836,0.5906597375869751,297.76153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.970458984375,0.9990000128746032,0.7573897838592529,0.6839634776115417,297.7568359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.970458984375,0.9990000128746032,0.807476818561554,0.5051730871200562,297.6783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9704284667969,0.95830500125885,0.6257222890853882,0.5916736125946045,297.5436706542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.9703674316406,0.8881299495697021,0.5072644352912903,2.2831714153289795,290.9704895019531,284.95001220703125,297.2591552734375,292.2663879394531,297.2586364746094,297.69195556640625,290.970947265625,1.0,1.0,1.0,1.0,0.0,1.0,-5.597016334533691,5.596991539001465,2.522235081414692e-05,4.331242084503174,1.0,0.6499999761581421,0.0,333.6478881835937,410.0,39672.30859375,-0.0,13304.0673828125,1.0,283.1499938964844,289.3441772460937,295.2716064453125,297.8558349609375,312.0645446777344,302.10162353515625,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.805690586566925,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,6522.6220703125,0.0,149.58847045898438,1895.4371337890625,-0.0,2523.56591796875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18176940,297.7012023925781,297.1499938964844,293.1499938964844,0.0,-0.0,290.99005126953125,0.983141541481018,0.6652319431304932,0.5966037511825562,297.7842102050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.99005126953125,0.9990000128746032,0.7674911618232727,0.6706744432449341,297.7807922363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.99005126953125,0.9990000128746032,0.817657470703125,0.495357871055603,297.67510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9900207519531,0.9679524898529052,0.6320789456367493,0.5974316000938416,297.5397644042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.9899597167969,0.8967423439025879,0.5118455290794373,2.302653789520264,290.9901123046875,284.95001220703125,297.311767578125,292.2752685546875,297.3112487792969,297.7035827636719,290.9905700683594,1.0,1.0,1.0,1.0,0.0,1.0,-5.606778621673584,5.606753349304199,2.531023528717924e-05,4.3387556076049805,1.0,0.6499999761581421,0.0,329.5448913574219,410.0,39794.57421875,-0.0,13323.5185546875,1.0,283.1499938964844,289.36309814453125,295.2790832519531,297.869873046875,312.0645446777344,302.10162353515625,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8063778877258301,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,6533.068359375,0.0,149.58847045898438,1895.4371337890625,-0.0,2529.8779296875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18177000,297.7012023925781,297.1499938964844,293.1499938964844,0.0,-0.0,290.99005126953125,0.983141541481018,0.6652319431304932,0.5966037511825562,297.7842102050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.99005126953125,0.9990000128746032,0.7674911618232727,0.6706744432449341,297.7807922363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.99005126953125,0.9990000128746032,0.817657470703125,0.495357871055603,297.67510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9900207519531,0.9679524898529052,0.6320789456367493,0.5974316000938416,297.5397644042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.9899597167969,0.8967423439025879,0.5118455290794373,2.302653789520264,290.9901123046875,284.95001220703125,297.311767578125,292.2752685546875,297.3112487792969,297.7035827636719,290.9905700683594,1.0,1.0,1.0,1.0,0.0,1.0,-5.606778621673584,5.606753349304199,2.531023528717924e-05,4.3387556076049805,1.0,0.6499999761581421,0.0,329.5448913574219,410.0,39794.57421875,-0.0,13323.5185546875,1.0,283.1499938964844,289.36309814453125,295.2790832519531,297.869873046875,312.0645446777344,302.10162353515625,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8063778877258301,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,6533.068359375,0.0,149.58847045898438,1895.4371337890625,-0.0,2529.8779296875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18177060,297.7004699707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0110168457031,0.9912698864936828,0.6721372008323669,0.6025428771972656,297.81005859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.01104736328125,0.9990000128746032,0.7782498002052307,0.6573923826217651,297.80426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.01104736328125,0.9990000128746032,0.8281224966049194,0.4855477809906006,297.6719055175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0110168457031,0.9770918488502502,0.6383939385414124,0.6031476259231567,297.5361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0109558105469,0.905576229095459,0.5163993239402771,2.3220043182373047,291.0110778808594,284.95001220703125,297.3645324707031,292.2863464355469,297.3640441894531,297.7162475585937,291.0115661621094,1.0,1.0,1.0,1.0,0.0,1.0,-5.616317272186279,5.616291999816895,2.539622073527425e-05,4.346090316772461,1.0,0.6499999761581421,0.0,325.5228271484375,410.0,39921.671875,-0.0,13342.498046875,1.0,283.1499938964844,289.3827819824219,295.2895812988281,297.8872985839844,312.0645446777344,302.10162353515625,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8069707751274109,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,6544.61865234375,0.0,149.58847045898438,1895.4371337890625,-0.0,2535.32568359375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18177120,297.7004699707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0110168457031,0.9912698864936828,0.6721372008323669,0.6025428771972656,297.81005859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.01104736328125,0.9990000128746032,0.7782498002052307,0.6573923826217651,297.80426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.01104736328125,0.9990000128746032,0.8281224966049194,0.4855477809906006,297.6719055175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0110168457031,0.9770918488502502,0.6383939385414124,0.6031476259231567,297.5361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0109558105469,0.905576229095459,0.5163993239402771,2.3220043182373047,291.0110778808594,284.95001220703125,297.3645324707031,292.2863464355469,297.3640441894531,297.7162475585937,291.0115661621094,1.0,1.0,1.0,1.0,0.0,1.0,-5.616317272186279,5.616291999816895,2.539622073527425e-05,4.346090316772461,1.0,0.6499999761581421,0.0,325.5228271484375,410.0,39921.671875,-0.0,13342.498046875,1.0,283.1499938964844,289.3827819824219,295.2895812988281,297.8872985839844,312.0645446777344,302.10162353515625,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8069707751274109,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,6544.61865234375,0.0,149.58847045898438,1895.4371337890625,-0.0,2535.32568359375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18177180,297.7001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0331420898437,0.9987143278121948,0.6790816783905029,0.608377993106842,297.837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0331420898437,0.9990000128746032,0.7894553542137146,0.6441693902015686,297.82745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0331420898437,0.9990000128746032,0.8388450741767883,0.4757813215255737,297.6688537597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0331115722656,0.9856429696083068,0.6446835398674011,0.6088411808013916,297.5328063964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0330505371094,0.9151986241340636,0.5209388732910156,2.3413007259368896,291.0331726074219,284.95001220703125,297.41754150390625,292.2994689941406,297.4170227050781,297.7295227050781,291.0337219238281,1.0,1.0,1.0,1.0,0.0,1.0,-5.625582695007324,5.62555742263794,2.547987423895393e-05,4.353212356567383,1.0,0.6499999761581421,0.0,321.5963134765625,410.0,40052.68359375,-0.0,13361.21484375,1.0,283.1499938964844,289.403076171875,295.3023681640625,297.9073486328125,312.0645446777344,302.10162353515625,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8075147867202759,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,6557.025390625,0.0,149.58847045898438,1895.4371337890625,-0.0,2540.326171875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18177240,297.7001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0331420898437,0.9987143278121948,0.6790816783905029,0.608377993106842,297.837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0331420898437,0.9990000128746032,0.7894553542137146,0.6441693902015686,297.82745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0331420898437,0.9990000128746032,0.8388450741767883,0.4757813215255737,297.6688537597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0331115722656,0.9856429696083068,0.6446835398674011,0.6088411808013916,297.5328063964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0330505371094,0.9151986241340636,0.5209388732910156,2.3413007259368896,291.0331726074219,284.95001220703125,297.41754150390625,292.2994689941406,297.4170227050781,297.7295227050781,291.0337219238281,1.0,1.0,1.0,1.0,0.0,1.0,-5.625582695007324,5.62555742263794,2.547987423895393e-05,4.353212356567383,1.0,0.6499999761581421,0.0,321.5963134765625,410.0,40052.68359375,-0.0,13361.21484375,1.0,283.1499938964844,289.403076171875,295.3023681640625,297.9073486328125,312.0645446777344,302.10162353515625,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8075147867202759,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,6557.025390625,0.0,149.58847045898438,1895.4371337890625,-0.0,2540.326171875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18177300,297.7037658691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0442199707031,0.9990000128746032,0.6829301118850708,0.6071180105209351,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0442199707031,0.9990000128746032,0.7951177358627319,0.6393450498580933,297.8378295898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0442199707031,0.9990000128746032,0.844192624092102,0.4722180664539337,297.6672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0442199707031,0.9889575839042664,0.647807776927948,0.6116978526115417,297.5311584472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0441589355469,0.9193018078804016,0.5231969356536865,2.3510284423828125,291.0442810058594,284.95001220703125,297.444091796875,292.3067626953125,297.4435729980469,297.73681640625,291.0447998046875,1.0,1.0,1.0,1.0,0.0,1.0,-5.628885746002197,5.6288604736328125,2.5509923943900503e-05,4.355795383453369,1.0,0.6499999761581421,0.0,320.1858825683594,410.0,40117.015625,-0.0,13368.2041015625,1.0,283.1499938964844,289.41314697265625,295.3095703125,297.918212890625,312.0645446777344,302.10162353515625,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8077751398086548,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,6563.3935546875,0.0,149.58847045898438,1895.4371337890625,-0.0,2542.719970703125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18177360,297.7101135253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0552978515625,0.9990000128746032,0.6870763301849365,0.6033486723899841,297.8622131347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0552978515625,0.9990000128746032,0.800777018070221,0.6353551745414734,297.8472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0552978515625,0.9990000128746032,0.849501371383667,0.469271183013916,297.6656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0552978515625,0.9918273687362672,0.6509210467338562,0.6145563125610352,297.5295715332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.05523681640625,0.9230148792266846,0.5254496932029724,2.3607873916625977,291.05535888671875,284.95001220703125,297.4707336425781,292.31451416015625,297.47021484375,297.7445678710937,291.0558776855469,1.0,1.0,1.0,1.0,0.0,1.0,-5.63166093826294,5.6316351890563965,2.5535102395224385e-05,4.35794734954834,1.0,0.6499999761581421,0.0,319.03045654296875,410.0,40181.0390625,-0.0,13372.779296875,1.0,283.1499938964844,289.42315673828125,295.317138671875,297.9294738769531,312.0645446777344,302.10162353515625,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.808018147945404,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,6569.83154296875,0.0,149.58847045898438,1895.4371337890625,-0.0,2544.954833984375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18177420,297.73028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.07928466796875,0.9990000128746032,0.6962841153144836,0.5960031151771545,297.8847961425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.07928466796875,0.9990000128746032,0.8121681809425354,0.6276199817657471,297.8640441894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.07928466796875,0.9990000128746032,0.8600906133651733,0.4635579884052276,297.66259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.07928466796875,0.9971991777420044,0.657130777835846,0.6202530264854431,297.52667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0792236328125,0.9304054975509644,0.5299534797668457,2.38028883934021,291.079345703125,284.95001220703125,297.5242004394531,292.33135986328125,297.523681640625,297.7612609863281,291.0799255371094,1.0,1.0,1.0,1.0,0.0,1.0,-5.636910438537598,5.636885166168213,2.55824597843457e-05,4.361948490142822,1.0,0.6499999761581421,0.0,316.7983703613281,410.0,40319.08203125,-0.0,13383.2470703125,1.0,283.1499938964844,289.4443359375,295.3338928222656,297.9539794921875,312.0645446777344,302.10162353515625,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8085107207298279,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,6583.6494140625,0.0,149.58847045898438,1895.4371337890625,-0.0,2549.4853515625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18177480,297.73028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.07928466796875,0.9990000128746032,0.6962841153144836,0.5960031151771545,297.8847961425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.07928466796875,0.9990000128746032,0.8121681809425354,0.6276199817657471,297.8640441894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.07928466796875,0.9990000128746032,0.8600906133651733,0.4635579884052276,297.66259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.07928466796875,0.9971991777420044,0.657130777835846,0.6202530264854431,297.52667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0792236328125,0.9304054975509644,0.5299534797668457,2.38028883934021,291.079345703125,284.95001220703125,297.5242004394531,292.33135986328125,297.523681640625,297.7612609863281,291.0799255371094,1.0,1.0,1.0,1.0,0.0,1.0,-5.636910438537598,5.636885166168213,2.55824597843457e-05,4.361948490142822,1.0,0.6499999761581421,0.0,316.7983703613281,410.0,40319.08203125,-0.0,13383.2470703125,1.0,283.1499938964844,289.4443359375,295.3338928222656,297.9539794921875,312.0645446777344,302.10162353515625,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8085107207298279,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,6583.6494140625,0.0,149.58847045898438,1895.4371337890625,-0.0,2549.4853515625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18177540,297.7532043457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1064453125,0.9990000128746032,0.7060227990150452,0.5900033712387085,297.9056701660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1064453125,0.9990000128746032,0.8236543536186218,0.6213020086288452,297.87896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1064453125,0.9990000128746032,0.8706946969032288,0.4588915407657623,297.6627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1064453125,0.9990000128746032,0.6636316180229187,0.6212867498397827,297.52423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1063537597656,0.937041163444519,0.5344695448875427,2.399921417236328,291.10650634765625,284.95001220703125,297.57794189453125,292.3498229980469,297.5774230957031,297.77880859375,291.1070861816406,1.0,1.0,1.0,1.0,0.0,1.0,-5.641125202178955,5.64109992980957,2.5620585802244022e-05,4.365176677703857,1.0,0.6499999761581421,0.0,314.9954528808594,410.0,40472.23046875,-0.0,13391.9736328125,1.0,283.1499938964844,289.4678955078125,295.3524780273437,297.9811706542969,312.0645446777344,302.10162353515625,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8090347647666931,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,6599.03759765625,0.0,149.58847045898438,1895.4371337890625,-0.0,2554.3076171875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18177600,297.7532043457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1064453125,0.9990000128746032,0.7060227990150452,0.5900033712387085,297.9056701660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1064453125,0.9990000128746032,0.8236543536186218,0.6213020086288452,297.87896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1064453125,0.9990000128746032,0.8706946969032288,0.4588915407657623,297.6627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1064453125,0.9990000128746032,0.6636316180229187,0.6212867498397827,297.52423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1063537597656,0.937041163444519,0.5344695448875427,2.399921417236328,291.10650634765625,284.95001220703125,297.57794189453125,292.3498229980469,297.5774230957031,297.77880859375,291.1070861816406,1.0,1.0,1.0,1.0,0.0,1.0,-5.641125202178955,5.64109992980957,2.5620585802244022e-05,4.365176677703857,1.0,0.6499999761581421,0.0,314.9954528808594,410.0,40472.23046875,-0.0,13391.9736328125,1.0,283.1499938964844,289.4678955078125,295.3524780273437,297.9811706542969,312.0645446777344,302.10162353515625,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8090347647666931,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,6599.03759765625,0.0,149.58847045898438,1895.4371337890625,-0.0,2554.3076171875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18177660,297.7751159667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1330871582031,0.9990000128746032,0.7159579396247864,0.5855270028114319,297.9242553710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1330871582031,0.9990000128746032,0.8351752758026123,0.6165881156921387,297.89166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1330871582031,0.9990000128746032,0.8812586665153503,0.4554098844528198,297.66949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1330871582031,0.9990000128746032,0.6708340048789978,0.6165881156921387,297.5220642089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1330261230469,0.9427253007888794,0.5389835834503174,2.4196617603302,291.1331481933594,284.95001220703125,297.6319885253906,292.3697814941406,297.6314697265625,297.796630859375,291.1337585449219,1.0,1.0,1.0,1.0,0.0,1.0,-5.644289016723633,5.644263744354248,2.5649078452261165e-05,4.367567539215088,1.0,0.6499999761581421,0.0,313.6626281738281,410.0,40619.94140625,-0.0,13397.6044921875,1.0,283.1499938964844,289.490966796875,295.3725280761719,298.0099792480469,312.0645446777344,302.10162353515625,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8095829486846924,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,6614.58349609375,0.0,149.58847045898438,1895.4371337890625,-0.0,2559.353271484375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18177720,297.7751159667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1330871582031,0.9990000128746032,0.7159579396247864,0.5855270028114319,297.9242553710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1330871582031,0.9990000128746032,0.8351752758026123,0.6165881156921387,297.89166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1330871582031,0.9990000128746032,0.8812586665153503,0.4554098844528198,297.66949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1330871582031,0.9990000128746032,0.6708340048789978,0.6165881156921387,297.5220642089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1330261230469,0.9427253007888794,0.5389835834503174,2.4196617603302,291.1331481933594,284.95001220703125,297.6319885253906,292.3697814941406,297.6314697265625,297.796630859375,291.1337585449219,1.0,1.0,1.0,1.0,0.0,1.0,-5.644289016723633,5.644263744354248,2.5649078452261165e-05,4.367567539215088,1.0,0.6499999761581421,0.0,313.6626281738281,410.0,40619.94140625,-0.0,13397.6044921875,1.0,283.1499938964844,289.490966796875,295.3725280761719,298.0099792480469,312.0645446777344,302.10162353515625,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8095829486846924,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,6614.58349609375,0.0,149.58847045898438,1895.4371337890625,-0.0,2559.353271484375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18177780,297.7960510253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.16033935546875,0.9990000128746032,0.7260800004005432,0.5811004638671875,297.9416809082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.16033935546875,0.9990000128746032,0.8468157052993774,0.6119267344474792,297.9033508300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.16033935546875,0.9990000128746032,0.8918830752372742,0.4519670009613037,297.6803283691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.16033935546875,0.9990000128746032,0.6785531640052795,0.6119267344474792,297.5201721191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1602783203125,0.9483050107955932,0.5434978008270264,2.439404964447021,291.160400390625,284.95001220703125,297.6863708496094,292.3910522460937,297.68585205078125,297.814697265625,291.1610107421875,1.0,1.0,1.0,1.0,0.0,1.0,-5.647367477416992,5.647341728210449,2.5676728910184465e-05,4.369873523712158,1.0,0.6499999761581421,0.0,312.350830078125,410.0,40769.7421875,-0.0,13403.6416015625,1.0,283.1499938964844,289.5142822265625,295.3938293457031,298.04022216796875,312.0645446777344,302.10162353515625,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8101256489753723,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,6630.58056640625,0.0,149.58847045898438,1895.4371337890625,-0.0,2564.3505859375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18177840,297.7960510253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.16033935546875,0.9990000128746032,0.7260800004005432,0.5811004638671875,297.9416809082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.16033935546875,0.9990000128746032,0.8468157052993774,0.6119267344474792,297.9033508300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.16033935546875,0.9990000128746032,0.8918830752372742,0.4519670009613037,297.6803283691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.16033935546875,0.9990000128746032,0.6785531640052795,0.6119267344474792,297.5201721191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1602783203125,0.9483050107955932,0.5434978008270264,2.439404964447021,291.160400390625,284.95001220703125,297.6863708496094,292.3910522460937,297.68585205078125,297.814697265625,291.1610107421875,1.0,1.0,1.0,1.0,0.0,1.0,-5.647367477416992,5.647341728210449,2.5676728910184465e-05,4.369873523712158,1.0,0.6499999761581421,0.0,312.350830078125,410.0,40769.7421875,-0.0,13403.6416015625,1.0,283.1499938964844,289.5142822265625,295.3938293457031,298.04022216796875,312.0645446777344,302.10162353515625,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8101256489753723,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,6630.58056640625,0.0,149.58847045898438,1895.4371337890625,-0.0,2564.3505859375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18177900,297.8063049316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1741638183594,0.9990000128746032,0.7312119603157043,0.5788845419883728,297.9501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1741638183594,0.9990000128746032,0.8526924848556519,0.6095933318138123,297.9090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1741638183594,0.9990000128746032,0.8972322940826416,0.4502435326576233,297.6865234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1741638183594,0.9990000128746032,0.6825400590896606,0.6095933318138123,297.5193176269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1741027832031,0.9510600566864014,0.5457554459571838,2.4492783546447754,291.1742553710937,284.95001220703125,297.71368408203125,292.40216064453125,297.713134765625,297.82379150390625,291.17486572265625,1.0,1.0,1.0,1.0,0.0,1.0,-5.648899078369141,5.648873329162598,2.569048774603289e-05,4.371019840240479,1.0,0.6499999761581421,0.0,311.6977844238281,410.0,40845.38671875,-0.0,13406.6376953125,1.0,283.1499938964844,289.52606201171875,295.4048767089844,298.0557861328125,312.0645446777344,302.10162353515625,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8103899955749512,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,6638.7421875,0.0,149.58847045898438,1895.4371337890625,-0.0,2566.78515625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18177960,297.81640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1882019042969,0.9990000128746032,0.7364076972007751,0.5766673684120178,297.9586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1882019042969,0.9990000128746032,0.8586252927780151,0.6072585582733154,297.9147033691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1882019042969,0.9990000128746032,0.902620255947113,0.4485190808773041,297.693115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1882019042969,0.9990000128746032,0.6866152882575989,0.6072585582733154,297.5185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1881408691406,0.9537879824638368,0.5480142831802368,2.459155559539795,291.18829345703125,284.95001220703125,297.7410888671875,292.4135437011719,297.7405700683594,297.8329772949219,291.1889038085937,1.0,1.0,1.0,1.0,0.0,1.0,-5.650424957275391,5.650399208068848,2.57041920121992e-05,4.3721604347229,1.0,0.6499999761581421,0.0,311.0467224121094,410.0,40921.640625,-0.0,13409.62890625,1.0,283.1499938964844,289.5379333496094,295.416259765625,298.0717163085937,312.0645446777344,302.10162353515625,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8106568455696106,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,6647.03564453125,0.0,149.58847045898438,1895.4371337890625,-0.0,2569.24365234375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18178020,297.8363647460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2166442871094,0.9990000128746032,0.7469661831855774,0.5722261071205139,297.975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2166442871094,0.9990000128746032,0.870643675327301,0.6025816202163696,297.92596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2166442871094,0.9990000128746032,0.9135022163391112,0.4450647234916687,297.7069396972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2166442871094,0.9990000128746032,0.6949607729911804,0.6025816202163696,297.51715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2165832519531,0.9591537714004515,0.5525351166725159,2.4789235591888428,291.2167358398437,284.95001220703125,297.79620361328125,292.43707275390625,297.7956848144531,297.8514099121094,291.21734619140625,1.0,1.0,1.0,1.0,0.0,1.0,-5.653461933135986,5.653436183929443,2.5731475034262985e-05,4.374429702758789,1.0,0.6499999761581421,0.0,309.7498474121094,410.0,41075.578125,-0.0,13415.5751953125,1.0,283.1499938964844,289.5619201660156,295.4397888183594,298.1044921875,312.0645446777344,302.10162353515625,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8111855387687683,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,6663.93359375,0.0,149.58847045898438,1895.4371337890625,-0.0,2574.115234375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18178080,297.8363647460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2166442871094,0.9990000128746032,0.7469661831855774,0.5722261071205139,297.975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2166442871094,0.9990000128746032,0.870643675327301,0.6025816202163696,297.92596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2166442871094,0.9990000128746032,0.9135022163391112,0.4450647234916687,297.7069396972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2166442871094,0.9990000128746032,0.6949607729911804,0.6025816202163696,297.51715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2165832519531,0.9591537714004515,0.5525351166725159,2.4789235591888428,291.2167358398437,284.95001220703125,297.79620361328125,292.43707275390625,297.7956848144531,297.8514099121094,291.21734619140625,1.0,1.0,1.0,1.0,0.0,1.0,-5.653461933135986,5.653436183929443,2.5731475034262985e-05,4.374429702758789,1.0,0.6499999761581421,0.0,309.7498474121094,410.0,41075.578125,-0.0,13415.5751953125,1.0,283.1499938964844,289.5619201660156,295.4397888183594,298.1044921875,312.0645446777344,302.10162353515625,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8111855387687683,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,6663.93359375,0.0,149.58847045898438,1895.4371337890625,-0.0,2574.115234375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18178140,297.85595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2455749511719,0.9990000128746032,0.7577412128448486,0.5677742958068848,297.99200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2455749511719,0.9990000128746032,0.8828668594360352,0.5978937149047852,297.9372253417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2455749511719,0.9990000128746032,0.9245269894599916,0.4416022300720215,297.7212219238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2455749511719,0.9990000128746032,0.7035330533981323,0.5978937149047852,297.5159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2455139160156,0.9643853902816772,0.557061493396759,2.498713731765747,291.24566650390625,284.95001220703125,297.8517150878906,292.46148681640625,297.8511962890625,297.8700256347656,291.2463073730469,1.0,1.0,1.0,1.0,0.0,1.0,-5.6564812660217285,5.6564555168151855,2.5758597985259257e-05,4.376682281494141,1.0,0.6499999761581421,0.0,308.459716796875,410.0,41231.328125,-0.0,13421.4697265625,1.0,283.1499938964844,289.586181640625,295.46417236328125,298.1382751464844,312.0645446777344,302.10162353515625,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8117085099220276,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,6681.20556640625,0.0,149.58847045898438,1895.4371337890625,-0.0,2578.93603515625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18178200,297.85595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2455749511719,0.9990000128746032,0.7577412128448486,0.5677742958068848,297.99200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2455749511719,0.9990000128746032,0.8828668594360352,0.5978937149047852,297.9372253417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2455749511719,0.9990000128746032,0.9245269894599916,0.4416022300720215,297.7212219238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2455749511719,0.9990000128746032,0.7035330533981323,0.5978937149047852,297.5159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2455139160156,0.9643853902816772,0.557061493396759,2.498713731765747,291.24566650390625,284.95001220703125,297.8517150878906,292.46148681640625,297.8511962890625,297.8700256347656,291.2463073730469,1.0,1.0,1.0,1.0,0.0,1.0,-5.6564812660217285,5.6564555168151855,2.5758597985259257e-05,4.376682281494141,1.0,0.6499999761581421,0.0,308.459716796875,410.0,41231.328125,-0.0,13421.4697265625,1.0,283.1499938964844,289.586181640625,295.46417236328125,298.1382751464844,312.0645446777344,302.10162353515625,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8117085099220276,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,6681.20556640625,0.0,149.58847045898438,1895.4371337890625,-0.0,2578.93603515625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18178260,297.8655090332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.25994873046875,0.9990000128746032,0.7631084322929382,0.5655772686004639,298.00018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.25994873046875,0.9990000128746032,0.8889451026916504,0.5955801010131836,297.9427795410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.25994873046875,0.9990000128746032,0.9299970865249634,0.4398934543132782,297.7283630371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.25994873046875,0.9990000128746032,0.707814633846283,0.5955801010131836,297.5154724121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2599182128906,0.9669079780578612,0.5592923164367676,2.508467197418213,291.26007080078125,284.95001220703125,297.87921142578125,292.4737854003906,297.878662109375,297.87921142578125,291.2607116699219,1.0,1.0,1.0,1.0,0.0,1.0,-5.657962322235107,5.6579365730285645,2.57719057117356e-05,4.377786636352539,1.0,0.6499999761581421,0.0,307.82666015625,410.0,41308.55859375,-0.0,13424.345703125,1.0,283.1499938964844,289.59820556640625,295.4764099121094,298.1551818847656,312.0645446777344,302.10162353515625,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8119600415229797,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,6689.81689453125,0.0,149.58847045898438,1895.4371337890625,-0.0,2581.2548828125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18178320,297.8752746582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.27496337890625,0.9990000128746032,0.7687216997146606,0.5633114576339722,298.0086364746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.27496337890625,0.9990000128746032,0.895289957523346,0.5931940674781799,297.9485168457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.27496337890625,0.9990000128746032,0.9356907606124878,0.4381311237812042,297.7357788085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.27496337890625,0.9990000128746032,0.7123042345046997,0.5931940674781799,297.5150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.27490234375,0.969468593597412,0.5615947842597961,2.518532514572144,291.2750549316406,284.95001220703125,297.9076538085937,292.48663330078125,297.9071350097656,297.8887023925781,291.27569580078125,1.0,1.0,1.0,1.0,0.0,1.0,-5.659482002258301,5.659456253051758,2.578555722720921e-05,4.378918170928955,1.0,0.6499999761581421,0.0,307.1760559082031,410.0,41388.83984375,-0.0,13427.3232421875,1.0,283.1499938964844,289.6107177734375,295.4892883300781,298.1729431152344,312.0645446777344,302.10162353515625,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8122284412384033,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,6698.814453125,0.0,149.58847045898438,1895.4371337890625,-0.0,2583.730224609375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18178380,297.8859558105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.29156494140625,0.9990000128746032,0.7749513983726501,0.5608059763908386,298.0179748535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.29156494140625,0.9990000128746032,0.9023260474205016,0.5905556678771973,297.9548645019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.29156494140625,0.9990000128746032,0.9419974088668824,0.4361824095249176,297.7439880371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.29156494140625,0.9990000128746032,0.7172914743423462,0.5905556678771973,297.5145568847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2915344238281,0.9722464084625244,0.5641363859176636,2.5296435356140137,291.2916564941406,284.95001220703125,297.9391784667969,292.5009765625,297.9385986328125,297.8992004394531,291.2923278808594,1.0,1.0,1.0,1.0,0.0,1.0,-5.66115665435791,5.661130905151367,2.5800596631597728e-05,4.380163669586182,1.0,0.6499999761581421,0.0,306.459716796875,410.0,41477.66796875,-0.0,13430.5712890625,1.0,283.1499938964844,289.62457275390625,295.50360107421875,298.1926574707031,312.0645446777344,302.10162353515625,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8125186562538147,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,6708.79833984375,0.0,149.58847045898438,1895.4371337890625,-0.0,2586.406494140625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
