time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18178440,297.8942565917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.30474853515625,0.9990000128746032,0.7799332737922668,0.5588354468345642,298.0252990722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.30474853515625,0.9990000128746032,0.9079412817955016,0.5884806513786316,297.9598693847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.30474853515625,0.9990000128746032,0.947013020515442,0.434649795293808,297.7504577636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.30474853515625,0.9990000128746032,0.721289336681366,0.5884806513786316,297.5142517089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3047180175781,0.9743932485580444,0.5661370754241943,2.5383896827697754,291.30487060546875,284.95001220703125,297.96405029296875,292.5123291015625,297.9635314941406,297.907470703125,291.3055114746094,1.0,1.0,1.0,1.0,0.0,1.0,-5.662466526031494,5.662440776824951,2.581235639809165e-05,4.381136417388916,1.0,0.6499999761581421,0.0,305.8982849121094,410.0,41548.05078125,-0.0,13433.1396484375,1.0,283.1499938964844,289.6355285644531,295.5150146484375,298.2084045410156,312.0645446777344,302.10162353515625,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8127575516700745,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,6716.73974609375,0.0,149.58847045898438,1895.4371337890625,-0.0,2588.6103515625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18178500,297.9036865234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3197631835937,0.9990000128746032,0.785601794719696,0.5565916299819946,298.0336608886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3197631835937,0.9990000128746032,0.9143292903900146,0.5861178040504456,297.9655456542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3197631835937,0.9990000128746032,0.952717125415802,0.4329046010971069,297.7578430175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3197631835937,0.9990000128746032,0.7258387804031372,0.5861178040504456,297.513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3197326660156,0.9767930507659912,0.5684108138084412,2.5483288764953613,291.3198547363281,284.95001220703125,297.9924011230469,292.5253601074219,297.9918518066406,297.9168395996094,291.3205261230469,1.0,1.0,1.0,1.0,0.0,1.0,-5.66395378112793,5.6639275550842285,2.582571323728189e-05,4.3822407722473145,1.0,0.6499999761581421,0.0,305.26153564453125,410.0,41628.10546875,-0.0,13436.0185546875,1.0,283.1499938964844,289.64801025390625,295.52801513671875,298.226318359375,312.0645446777344,302.10162353515625,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8130212426185608,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,6725.78173828125,0.0,149.58847045898438,1895.4371337890625,-0.0,2591.043212890625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18178560,297.9120483398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.33673095703125,0.9990000128746032,0.7912001013755798,0.5556108355522156,298.0410461425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.33673095703125,0.9990000128746032,0.9206590056419371,0.5850849151611328,297.9702453613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.33673095703125,0.9990000128746032,0.9583499431610109,0.4321417510509491,297.7642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.33673095703125,0.9990000128746032,0.7303269505500793,0.5850849151611328,297.5130310058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.336669921875,0.9784749150276184,0.5706290006637573,2.5582566261291504,291.3368530273437,284.95001220703125,298.0209045410156,292.5384826660156,298.00372314453125,297.9251403808594,291.3376770019531,1.0,1.0,0.800000011920929,0.800000011920929,0.2000000029802322,1.0,-5.67142391204834,4.634693622589111,1.0367305278778076,3.3566112518310547,1.0,0.6499999761581421,0.0,304.1839599609375,410.0,41705.2265625,-0.0,13450.013671875,1.0,283.1499938964844,289.6592712402344,295.54107666015625,298.2440795898437,312.0645446777344,302.10162353515625,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.813278317451477,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,6734.2724609375,0.0,149.58847045898438,1895.4371337890625,-0.0,2593.415283203125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18178620,297.921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.35467529296875,0.9990000128746032,0.7982352375984192,0.5537397861480713,298.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.35467529296875,0.9990000128746032,0.928628146648407,0.5831146240234375,297.975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.35467529296875,0.9990000128746032,0.9654185175895692,0.4306865036487579,297.7720031738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.35467529296875,0.9990000128746032,0.735977053642273,0.5831146240234375,297.5122375488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3546447753906,0.980862021446228,0.5734279155731201,2.5705394744873047,291.3547668457031,284.95001220703125,298.0567626953125,292.55499267578125,298.0027770996094,297.9349975585937,291.3553161621094,1.0,1.0,0.5495355129241943,0.5495355129241943,0.450464516878128,1.0,-5.677479267120361,3.204291582107544,2.4731874465942383,1.928581714630127,1.0,0.6499999761581421,0.0,302.6512145996094,410.0,41757.65625,-0.0,13461.48828125,1.0,283.1499938964844,289.66876220703125,295.5571594238281,298.2648010253906,312.0645446777344,302.10162353515625,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8135239481925964,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,6742.6796875,0.0,149.58847045898438,1895.4371337890625,-0.0,2595.682373046875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18178680,297.927734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3618469238281,0.9990000128746032,0.8024718761444092,0.5522332787513733,298.055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3618469238281,0.9990000128746032,0.9334242939949036,0.5815282464027405,297.979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3618469238281,0.9990000128746032,0.9696662425994872,0.4295147657394409,297.7766418457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3618469238281,0.9990000128746032,0.7393823266029358,0.5815282464027405,297.51177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.36181640625,0.9824614524841307,0.5750967860221863,2.577860116958618,291.3619079589844,284.95001220703125,298.0782775878906,292.5648803710937,297.9928283691406,297.9409484863281,291.3623046875,1.0,1.0,0.4000000059604645,0.4000000059604645,0.6000000238418579,1.0,-5.679003715515137,2.1292240619659424,3.5497794151306152,0.8542556166648865,1.0,0.6499999761581421,0.0,301.72265625,410.0,41764.67578125,-0.0,13464.8779296875,1.0,283.1499938964844,289.6709289550781,295.5664978027344,298.2759094238281,312.0645446777344,302.10162353515625,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8135981559753418,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,6745.99560546875,0.0,149.58847045898438,1895.4371337890625,-0.0,2596.3671875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18178740,297.9379272460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.370361328125,0.9990000128746032,0.8096643090248108,0.5490158200263977,298.0648193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.370361328125,0.9990000128746032,0.9415532946586608,0.578140139579773,297.9853210449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.370361328125,0.9990000128746032,0.976854920387268,0.4270123243331909,297.7847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.370361328125,0.9990000128746032,0.745171070098877,0.578140139579773,297.51092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.370361328125,0.985429584980011,0.5778812170028687,2.590046167373657,291.37042236328125,284.95001220703125,298.1144714355469,292.5814514160156,297.988037109375,297.9515075683594,291.37078857421875,1.0,1.0,0.1495354920625686,0.1495354920625686,0.8504645228385925,1.0,-5.678650379180908,0.7440131902694702,4.934637546539307,-0.530532956123352,1.0,0.6499999761581421,0.0,300.3728942871094,410.0,41776.93359375,-0.0,13464.287109375,1.0,283.1499938964844,289.6731262207031,295.5816955566406,298.292724609375,312.0645446777344,302.10162353515625,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.813545286655426,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,6750.72412109375,0.0,149.58847045898438,1895.4371337890625,-0.0,2595.87890625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18178800,297.944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3756408691406,0.9990000128746032,0.8140076398849487,0.5467920899391174,298.0705261230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3756408691406,0.9990000128746032,0.946450173854828,0.5757983922958374,297.989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3756408691406,0.9990000128746032,0.981177806854248,0.4252827167510986,297.7897033691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3756408691406,0.9990000128746032,0.7486650943756104,0.5757983922958374,297.5101928710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3756103515625,0.9873028993606568,0.5795180797576904,2.5972256660461426,291.37567138671875,284.95001220703125,298.1361999511719,292.5913391113281,297.9970092773437,297.9569702148437,291.3760070800781,1.0,1.0,0.0,0.0,1.0,1.0,-5.676886558532715,8.11168720247224e-05,5.67680549621582,-1.273297667503357,1.0,0.6499999761581421,0.0,299.311767578125,410.0,41799.21875,-0.0,13461.0556640625,1.0,283.1499938964844,289.6767578125,295.5909729003906,298.30322265625,312.0645446777344,302.10162353515625,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8134585618972778,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,6754.69921875,0.0,149.58847045898438,1895.4371337890625,-0.0,2595.07861328125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18178860,297.9523620605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3839416503906,0.9990000128746032,0.819771945476532,0.5446608066558838,298.0782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3839416503906,0.9990000128746032,0.9529511332511902,0.5735540986061096,297.9941101074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3839416503906,0.9990000128746032,0.9869104623794556,0.4236250817775726,297.7964172363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3839416503906,0.9990000128746032,0.7533151507377625,0.5735540986061096,297.5096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3839416503906,0.9893382787704468,0.5817105770111084,2.606764554977417,291.384033203125,284.95001220703125,298.1649169921875,292.6043701171875,298.0087890625,297.9637756347656,291.3843994140625,1.0,1.0,0.01508704200387,0.01508704200387,1.0,1.0,-5.6783552169799805,9.316149953519924e-05,5.678262233734131,-1.273998737335205,1.0,0.6499999761581421,0.0,298.6919860839844,410.0,41839.9140625,-0.0,13463.9931640625,1.0,283.1499938964844,289.6827697753906,295.6034545898437,298.317626953125,312.0645446777344,302.10162353515625,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8133342862129211,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,6760.5517578125,0.0,149.58847045898438,1895.4371337890625,-0.0,2593.931884765625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18178920,297.9605407714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.392578125,0.9990000128746032,0.8257349133491516,0.5424278974533081,298.08599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.392578125,0.9990000128746032,0.9596813917160034,0.5712026953697205,297.9991149902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.392578125,0.9990000128746032,0.992829442024231,0.4218883812427521,297.8031616210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.392578125,0.9990000128746032,0.7581311464309692,0.5712026953697205,297.509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.392578125,0.9914107322692872,0.5839627981185913,2.61663031578064,291.39263916015625,284.95001220703125,298.1946716308594,292.6177673339844,298.02081298828125,297.9706726074219,291.3930053710937,1.0,1.0,0.0306360851973295,0.0306360851973295,1.0,1.0,-5.679795742034912,0.0005218048463575,5.67927360534668,-1.2739394903182983,1.0,0.6499999761581421,0.0,298.0728759765625,410.0,41880.97265625,-0.0,13466.7783203125,1.0,283.1499938964844,289.689208984375,295.61669921875,298.333251953125,312.0645446777344,302.10162353515625,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8132180571556091,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,6766.8203125,0.0,149.58847045898438,1895.4371337890625,-0.0,2592.85888671875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18178980,297.9759521484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4092102050781,0.9990000128746032,0.8376054167747498,0.5380658507347107,298.100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4092102050781,0.9990000128746032,0.97307950258255,0.566609263420105,298.0085144042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.4092102050781,0.9990000128746032,1.0,0.4184956550598144,297.8158569335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.4092102050781,0.9990000128746032,0.7677276730537415,0.566609263420105,297.50762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4092102050781,0.9953237175941468,0.5883654356002808,2.635926008224488,291.4092712402344,284.95001220703125,298.2536926269531,292.6439514160156,298.0441589355469,297.98370361328125,291.40966796875,1.0,1.0,0.061272170394659,0.061272170394659,1.0,1.0,-5.682634353637695,0.0093497792258858,5.673284530639648,-1.265852689743042,1.0,0.6499999761581421,0.0,296.8768005371094,410.0,41960.55078125,-0.0,13472.265625,1.0,283.1499938964844,289.70166015625,295.64312744140625,298.3647766113281,312.0645446777344,302.10162353515625,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8130630850791931,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,6779.14794921875,0.0,149.58847045898438,1895.4371337890625,-0.0,2591.428955078125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18179040,297.9759521484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4092102050781,0.9990000128746032,0.8376054167747498,0.5380658507347107,298.100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4092102050781,0.9990000128746032,0.97307950258255,0.566609263420105,298.0085144042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.4092102050781,0.9990000128746032,1.0,0.4184956550598144,297.8158569335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.4092102050781,0.9990000128746032,0.7677276730537415,0.566609263420105,297.50762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4092102050781,0.9953237175941468,0.5883654356002808,2.635926008224488,291.4092712402344,284.95001220703125,298.2536926269531,292.6439514160156,298.0441589355469,297.98370361328125,291.40966796875,1.0,1.0,0.061272170394659,0.061272170394659,1.0,1.0,-5.682634353637695,0.0093497792258858,5.673284530639648,-1.265852689743042,1.0,0.6499999761581421,0.0,296.8768005371094,410.0,41960.55078125,-0.0,13472.265625,1.0,283.1499938964844,289.70166015625,295.64312744140625,298.3647766113281,312.0645446777344,302.10162353515625,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8130630850791931,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,6779.14794921875,0.0,149.58847045898438,1895.4371337890625,-0.0,2591.428955078125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18179100,297.98345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.41748046875,0.9990000128746032,0.8435861468315125,0.5359104871749878,298.1081237792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.41748046875,0.9990000128746032,0.979828953742981,0.5643395781517029,298.0130920410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.41748046875,0.9990000128746032,1.0,0.4168192744255066,297.82208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.41748046875,0.9990000128746032,0.7725656628608704,0.5643395781517029,297.50689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.41748046875,0.9971962571144104,0.590557336807251,2.6455297470092773,291.41754150390625,284.95001220703125,298.283447265625,292.6568908691406,298.0558166503906,297.9900817871094,291.4179077148437,1.0,1.0,0.0765902176499366,0.0765902176499366,1.0,1.0,-5.68411922454834,0.030730452388525,5.653388977050781,-1.2448810338974,1.0,0.6499999761581421,0.0,296.30279541015625,410.0,42000.23828125,-0.0,13475.130859375,1.0,283.1499938964844,289.7078552246094,295.6562194824219,298.3804931640625,312.0645446777344,302.10162353515625,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8130082488059998,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,6785.27392578125,0.0,149.58847045898438,1895.4371337890625,-0.0,2590.923583984375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18179160,297.9907531738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.4255676269531,0.9990000128746032,0.8495885729789734,0.533967912197113,298.1152648925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.4255676269531,0.9990000128746032,0.986607313156128,0.5622938871383667,298.0175170898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.4255676269531,0.9990000128746032,1.0,0.4153083562850952,297.828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4255676269531,0.9990000128746032,0.777424156665802,0.5622938871383667,297.5062255859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4255676269531,0.9988524913787842,0.5927494168281555,2.654261589050293,291.4256591796875,284.95001220703125,298.3133544921875,292.6697082519531,298.0673217773437,297.99627685546875,291.4259948730469,1.0,1.0,0.0785259902477264,0.0785259902477264,1.0,1.0,-5.685364723205566,0.037475936114788,5.647888660430908,-1.238453388214111,1.0,0.6499999761581421,0.0,295.777099609375,410.0,42038.828125,-0.0,13477.8837890625,1.0,283.1499938964844,289.7139892578125,295.669189453125,298.39605712890625,312.0645446777344,302.10162353515625,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8129655718803406,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,6791.3212890625,0.0,149.58847045898438,1895.4371337890625,-0.0,2590.529541015625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18179220,298.0030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4405822753906,0.9990000128746032,0.8615119457244873,0.5326449871063232,298.1279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4405822753906,0.9990000128746032,1.0,0.5609008073806763,298.02471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4405822753906,0.9990000128746032,1.0,0.41427943110466,297.8385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4405822753906,0.9990000128746032,0.787086009979248,0.5609008073806763,297.5061950683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.4405822753906,0.9990000128746032,0.5972554683685303,2.660083532333374,291.4406433105469,284.95001220703125,298.3736267089844,292.6949157714844,298.089111328125,298.0069274902344,291.4408874511719,1.0,1.0,0.0823975503444671,0.0823975503444671,1.0,1.0,-5.686269760131836,0.0488270297646522,5.637442588806152,-1.2273588180541992,1.0,0.6499999761581421,0.0,295.4255065917969,410.0,42107.796875,-0.0,13479.4765625,1.0,283.1499938964844,289.7254333496094,295.6945495605469,298.42657470703125,312.0645446777344,302.10162353515625,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8129069209098816,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,6802.9248046875,0.0,149.58847045898438,1895.4371337890625,-0.0,2589.988525390625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18179280,298.0030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4405822753906,0.9990000128746032,0.8615119457244873,0.5326449871063232,298.1279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4405822753906,0.9990000128746032,1.0,0.5609008073806763,298.02471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4405822753906,0.9990000128746032,1.0,0.41427943110466,297.8385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4405822753906,0.9990000128746032,0.787086009979248,0.5609008073806763,297.5061950683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.4405822753906,0.9990000128746032,0.5972554683685303,2.660083532333374,291.4406433105469,284.95001220703125,298.3736267089844,292.6949157714844,298.089111328125,298.0069274902344,291.4408874511719,1.0,1.0,0.0823975503444671,0.0823975503444671,1.0,1.0,-5.686269760131836,0.0488270297646522,5.637442588806152,-1.2273588180541992,1.0,0.6499999761581421,0.0,295.4255065917969,410.0,42107.796875,-0.0,13479.4765625,1.0,283.1499938964844,289.7254333496094,295.6945495605469,298.42657470703125,312.0645446777344,302.10162353515625,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8129069209098816,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,6802.9248046875,0.0,149.58847045898438,1895.4371337890625,-0.0,2589.988525390625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18179340,298.01373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4624938964844,0.9990000128746032,0.873400866985321,0.5325804948806763,298.1393127441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.4624938964844,0.9990000128746032,1.0,0.5608329176902771,298.0308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4624938964844,0.9990000128746032,1.0,0.4142292737960815,297.8473205566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.4624938964844,0.9990000128746032,0.7967027425765991,0.5608329176902771,297.508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4624938964844,0.9990000128746032,0.6020044684410095,2.6603498458862305,291.4623718261719,284.95001220703125,298.4345703125,292.7193603515625,298.1100158691406,298.0162658691406,291.46124267578125,1.0,1.0,0.0862691104412078,0.0862691104412078,1.0,1.0,-5.686410427093506,0.0628461316227912,5.62356424331665,-1.2134605646133425,1.0,0.6499999761581421,0.0,295.4140930175781,410.0,42145.22265625,-0.0,13479.5146484375,1.0,283.1499938964844,289.7449951171875,295.7197265625,298.4588623046875,312.0645446777344,302.10162353515625,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8129506707191467,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,6818.39453125,0.0,149.58847045898438,1895.4371337890625,-0.0,2590.39208984375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18179400,298.01373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4624938964844,0.9990000128746032,0.873400866985321,0.5325804948806763,298.1393127441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.4624938964844,0.9990000128746032,1.0,0.5608329176902771,298.0308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4624938964844,0.9990000128746032,1.0,0.4142292737960815,297.8473205566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.4624938964844,0.9990000128746032,0.7967027425765991,0.5608329176902771,297.508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4624938964844,0.9990000128746032,0.6020044684410095,2.6603498458862305,291.4623718261719,284.95001220703125,298.4345703125,292.7193603515625,298.1100158691406,298.0162658691406,291.46124267578125,1.0,1.0,0.0862691104412078,0.0862691104412078,1.0,1.0,-5.686410427093506,0.0628461316227912,5.62356424331665,-1.2134605646133425,1.0,0.6499999761581421,0.0,295.4140930175781,410.0,42145.22265625,-0.0,13479.5146484375,1.0,283.1499938964844,289.7449951171875,295.7197265625,298.4588623046875,312.0645446777344,302.10162353515625,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8129506707191467,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,6818.39453125,0.0,149.58847045898438,1895.4371337890625,-0.0,2590.39208984375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18179460,298.0223999023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.4697570800781,0.9990000128746032,0.8852227926254272,0.5325901508331299,298.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4697570800781,0.9990000128746032,1.0,0.5608430504798889,298.0357360839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.4697570800781,0.9990000128746032,1.0,0.4142367839813232,297.8542785644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.4697570800781,0.9990000128746032,0.8062444925308228,0.5608430504798889,297.5115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4697570800781,0.9990000128746032,0.6068549156188965,2.660398006439209,291.4698486328125,284.95001220703125,298.4961853027344,292.7428894042969,298.1298217773437,298.0239562988281,291.47027587890625,1.0,1.0,0.0903660878539085,0.0903660878539085,1.0,1.0,-5.686513900756836,0.0809675380587577,5.605546474456787,-1.1954567432403564,1.0,0.6499999761581421,0.0,295.4249267578125,410.0,42256.640625,-0.0,13479.7080078125,1.0,283.1499938964844,289.7472229003906,295.7427062988281,298.48468017578125,312.0645446777344,302.10162353515625,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8129398822784424,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,6824.98974609375,0.0,149.58847045898438,1895.4371337890625,-0.0,2590.29248046875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18179520,298.0223999023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.4697570800781,0.9990000128746032,0.8852227926254272,0.5325901508331299,298.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4697570800781,0.9990000128746032,1.0,0.5608430504798889,298.0357360839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.4697570800781,0.9990000128746032,1.0,0.4142367839813232,297.8542785644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.4697570800781,0.9990000128746032,0.8062444925308228,0.5608430504798889,297.5115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4697570800781,0.9990000128746032,0.6068549156188965,2.660398006439209,291.4698486328125,284.95001220703125,298.4961853027344,292.7428894042969,298.1298217773437,298.0239562988281,291.47027587890625,1.0,1.0,0.0903660878539085,0.0903660878539085,1.0,1.0,-5.686513900756836,0.0809675380587577,5.605546474456787,-1.1954567432403564,1.0,0.6499999761581421,0.0,295.4249267578125,410.0,42256.640625,-0.0,13479.7080078125,1.0,283.1499938964844,289.7472229003906,295.7427062988281,298.48468017578125,312.0645446777344,302.10162353515625,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8129398822784424,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,6824.98974609375,0.0,149.58847045898438,1895.4371337890625,-0.0,2590.29248046875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18179580,298.02783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.476806640625,0.9990000128746032,0.8928453922271729,0.5325971841812134,298.1554260253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.476806640625,0.9990000128746032,1.0,0.5608504414558411,298.0388488769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.476806640625,0.9990000128746032,1.0,0.4142422378063202,297.8584899902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.476806640625,0.9990000128746032,0.8123800158500671,0.5608504414558411,297.5138244628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.476806640625,0.9990000128746032,0.6100110411643982,2.660433053970337,291.47686767578125,284.95001220703125,298.5360107421875,292.75738525390625,298.1425170898437,298.02880859375,291.4771423339844,1.0,1.0,0.0929881557822227,0.0929881557822227,1.0,1.0,-5.686589241027832,0.0945516005158424,5.592037677764893,-1.1819462776184082,1.0,0.6499999761581421,0.0,295.4340209960937,410.0,42283.703125,-0.0,13479.8486328125,1.0,283.1499938964844,289.752685546875,295.7569274902344,298.50128173828125,312.0645446777344,302.10162353515625,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8128625750541687,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,6831.04248046875,0.0,149.58847045898438,1895.4371337890625,-0.0,2589.5791015625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18179640,298.0309143066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.4814147949219,0.9990000128746032,0.8971570730209351,0.5326014161109924,298.158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4814147949219,0.9990000128746032,1.0,0.5608549118041992,298.0406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4814147949219,0.9990000128746032,1.0,0.4142455458641052,297.86083984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4814147949219,0.9990000128746032,0.8158480525016785,0.5608549118041992,297.51513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4814147949219,0.9990000128746032,0.6118032336235046,2.660454273223877,291.4814453125,284.95001220703125,298.5585327148437,292.76531982421875,298.14971923828125,298.03155517578125,291.4817199707031,1.0,1.0,0.0944630727171897,0.0944630727171897,1.0,1.0,-5.686634540557861,0.1029062941670417,5.583728313446045,-1.173633098602295,1.0,0.6499999761581421,0.0,295.4398498535156,410.0,42306.14453125,-0.0,13479.9345703125,1.0,283.1499938964844,289.75616455078125,295.76483154296875,298.5106201171875,312.0645446777344,302.10162353515625,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8128241300582886,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,6834.6025390625,0.0,149.58847045898438,1895.4371337890625,-0.0,2589.224365234375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18179700,298.0351867675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.4877319335937,0.9990000128746032,0.903170883655548,0.5326076745986938,298.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4877319335937,0.9990000128746032,1.0,0.5608615279197693,298.0431823730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.4877319335937,0.9990000128746032,1.0,0.4142504036426544,297.8641052246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.4877319335937,0.9990000128746032,0.8206813931465149,0.5608615279197693,297.5170288085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.4877319335937,0.9990000128746032,0.614307165145874,2.66048550605774,291.48779296875,284.95001220703125,298.5899658203125,292.77606201171875,298.15972900390625,298.0353698730469,291.4880676269531,1.0,1.0,0.0965115576982498,0.0965115576982498,1.0,1.0,-5.68670129776001,0.1153887659311294,5.571312427520752,-1.1612074375152588,1.0,0.6499999761581421,0.0,295.4488220214844,410.0,42337.09375,-0.0,13480.0595703125,1.0,283.1499938964844,289.760986328125,295.7756042480469,298.5234680175781,312.0645446777344,302.10162353515625,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.812786340713501,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,6839.51953125,0.0,149.58847045898438,1895.4371337890625,-0.0,2588.875732421875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18179760,298.0395812988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.4940185546875,0.9990000128746032,0.9092188477516174,0.5326125025749207,298.1688842773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.4940185546875,0.9990000128746032,1.0,0.5608665943145752,298.04571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4940185546875,0.9990000128746032,1.0,0.4142541587352752,297.86737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4940185546875,0.9990000128746032,0.8255305886268616,0.5608665943145752,297.5189514160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.4940185546875,0.9990000128746032,0.616826057434082,2.6605095863342285,291.4940795898437,284.95001220703125,298.62158203125,292.7864685058594,298.1698303222656,298.03924560546875,291.4943542480469,1.0,1.0,0.0979493632912635,0.0979493632912635,1.0,1.0,-5.686753749847412,0.1250306665897369,5.561722755432129,-1.1516122817993164,1.0,0.6499999761581421,0.0,295.4555053710937,410.0,42367.828125,-0.0,13480.15625,1.0,283.1499938964844,289.76580810546875,295.7861328125,298.5361022949219,312.0645446777344,302.10162353515625,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8127690553665161,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,6844.3740234375,0.0,149.58847045898438,1895.4371337890625,-0.0,2588.71630859375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18179820,298.0474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5046691894531,0.9990000128746032,0.9197269082069396,0.5326210856437683,298.1778259277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.5046691894531,0.9990000128746032,1.0,0.560875654220581,298.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5046691894531,0.9990000128746032,1.0,0.4142608344554901,297.8728332519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.5046691894531,0.9990000128746032,0.8339092135429382,0.560875654220581,297.5223693847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.5046691894531,0.9990000128746032,0.6211972832679749,2.660552501678467,291.50469970703125,284.95001220703125,298.6763916015625,292.8034973144531,298.1874389648437,298.04608154296875,291.5049743652344,1.0,1.0,0.1004215851426124,0.1004215851426124,1.0,1.0,-5.686846256256104,0.1423998326063156,5.544446468353272,-1.134321212768555,1.0,0.6499999761581421,0.0,295.4678649902344,410.0,42420.29296875,-0.0,13480.328125,1.0,283.1499938964844,289.7740173339844,295.8034362792969,298.5570983886719,312.0645446777344,302.10162353515625,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8127810955047607,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,6852.49658203125,0.0,149.58847045898438,1895.4371337890625,-0.0,2588.827392578125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18179880,298.0487976074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.5063781738281,0.9990000128746032,0.9214522838592528,0.5326225757598877,298.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.5063781738281,0.9990000128746032,1.0,0.5608772039413452,298.0506896972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.5063781738281,0.9990000128746032,1.0,0.4142619669437408,297.87371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5063781738281,0.9990000128746032,0.8352817893028259,0.5608772039413452,297.5229187011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.5063781738281,0.9990000128746032,0.6219152808189392,2.660559892654419,291.50640869140625,284.95001220703125,298.6853942871094,292.80615234375,298.1903381347656,298.0472106933594,291.5066833496094,1.0,1.0,0.1008249595761299,0.1008249595761299,1.0,1.0,-5.686861515045166,0.1453786492347717,5.541482925415039,-1.1313542127609253,1.0,0.6499999761581421,0.0,295.4700622558594,410.0,42428.78515625,-0.0,13480.357421875,1.0,283.1499938964844,289.7753601074219,295.8061218261719,298.5603942871094,312.0645446777344,302.10162353515625,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8127874135971069,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,6853.7880859375,0.0,149.58847045898438,1895.4371337890625,-0.0,2588.885498046875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18179940,298.0567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5166931152344,0.9990000128746032,0.9320712089538574,0.5326318144798279,298.1884155273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.5166931152344,0.9990000128746032,1.0,0.5608869194984436,298.0549621582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.5166931152344,0.9990000128746032,1.0,0.4142691791057586,297.87908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5166931152344,0.9990000128746032,0.8437237739562988,0.5608869194984436,297.5263977050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.5166931152344,0.9990000128746032,0.6263386607170105,2.6606061458587646,291.5167541503906,284.95001220703125,298.7408752441406,292.82177734375,298.2081298828125,298.0540771484375,291.5169982910156,1.0,1.0,0.1032971814274787,0.1032971814274787,1.0,1.0,-5.686960697174072,0.1645187735557556,5.522441864013672,-1.112285614013672,1.0,0.6499999761581421,0.0,295.4845275878906,410.0,42480.359375,-0.0,13480.54296875,1.0,283.1499938964844,289.783447265625,295.822021484375,298.5799865722656,312.0645446777344,302.10162353515625,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8128581047058105,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,6861.509765625,0.0,149.58847045898438,1895.4371337890625,-0.0,2589.5380859375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18180000,298.0580749511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.51837158203125,0.9990000128746032,0.9338089227676392,0.5326333045959473,298.1898803710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.51837158203125,0.9990000128746032,1.0,0.5608885288238525,298.0556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.51837158203125,0.9990000128746032,1.0,0.4142703711986542,297.8799743652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.51837158203125,0.9990000128746032,0.8451048135757446,0.5608885288238525,297.5269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.51837158203125,0.9990000128746032,0.6270630955696106,2.660613775253296,291.5184326171875,284.95001220703125,298.75,292.8241882324219,298.2110595703125,298.0552062988281,291.5186767578125,1.0,1.0,0.1037005558609962,0.1037005558609962,1.0,1.0,-5.686977863311768,0.1677844822406768,5.519193172454834,-1.1090316772460938,1.0,0.6499999761581421,0.0,295.48699951171875,410.0,42488.71875,-0.0,13480.57421875,1.0,283.1499938964844,289.7847595214844,295.82452392578125,298.5830993652344,312.0645446777344,302.10162353515625,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8128769993782043,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,6862.74609375,0.0,149.58847045898438,1895.4371337890625,-0.0,2589.712158203125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18180060,298.067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.530029296875,0.9990000128746032,0.9462623596191406,0.532645046710968,298.2005310058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.530029296875,0.9990000128746032,1.0,0.560900866985321,298.06060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.530029296875,0.9990000128746032,1.0,0.4142794907093048,297.8861694335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.530029296875,0.9990000128746032,0.8550028204917908,0.560900866985321,297.5310363769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.530029296875,0.9990000128746032,0.6322646141052246,2.660672426223755,291.53009033203125,284.95001220703125,298.815673828125,292.8408203125,298.2319641113281,298.06317138671875,291.53033447265625,1.0,1.0,0.1066498830914497,0.1066498830914497,1.0,1.0,-5.687103748321533,0.1928233951330185,5.4942803382873535,-1.084067940711975,1.0,0.6499999761581421,0.0,295.5069274902344,410.0,42547.63671875,-0.0,13480.8095703125,1.0,283.1499938964844,289.79400634765625,295.8413391113281,298.6041564941406,312.0645446777344,302.10162353515625,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8130013942718506,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,6871.255859375,0.0,149.58847045898438,1895.4371337890625,-0.0,2590.860107421875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18180120,298.067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.530029296875,0.9990000128746032,0.9462623596191406,0.532645046710968,298.2005310058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.530029296875,0.9990000128746032,1.0,0.560900866985321,298.06060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.530029296875,0.9990000128746032,1.0,0.4142794907093048,297.8861694335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.530029296875,0.9990000128746032,0.8550028204917908,0.560900866985321,297.5310363769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.530029296875,0.9990000128746032,0.6322646141052246,2.660672426223755,291.53009033203125,284.95001220703125,298.815673828125,292.8408203125,298.2319641113281,298.06317138671875,291.53033447265625,1.0,1.0,0.1066498830914497,0.1066498830914497,1.0,1.0,-5.687103748321533,0.1928233951330185,5.4942803382873535,-1.084067940711975,1.0,0.6499999761581421,0.0,295.5069274902344,410.0,42547.63671875,-0.0,13480.8095703125,1.0,283.1499938964844,289.79400634765625,295.8413391113281,298.6041564941406,312.0645446777344,302.10162353515625,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8130013942718506,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,6871.255859375,0.0,149.58847045898438,1895.4371337890625,-0.0,2590.860107421875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18180180,298.075927734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.5414123535156,0.9990000128746032,0.9588030576705932,0.5326573848724365,298.211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5414123535156,0.9990000128746032,1.0,0.5609138607978821,298.0655212402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.5414123535156,0.9990000128746032,1.0,0.4142890870571136,297.8923645019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.5414123535156,0.9990000128746032,0.8649773597717285,0.5609138607978821,297.5350952148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.5414123535156,0.9990000128746032,0.6375171542167664,2.660733938217163,291.5414428710937,284.95001220703125,298.88262939453125,292.8564453125,298.25311279296875,298.071044921875,291.54168701171875,1.0,1.0,0.1095992028713226,0.1095992028713226,1.0,1.0,-5.687236309051514,0.2198628783226013,5.467373371124268,-1.0570908784866333,1.0,0.6499999761581421,0.0,295.5294494628906,410.0,42605.71484375,-0.0,13481.056640625,1.0,283.1499938964844,289.8031311035156,295.85699462890625,298.6238708496094,312.0645446777344,302.10162353515625,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8131268620491028,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,6879.41943359375,0.0,149.58847045898438,1895.4371337890625,-0.0,2592.017822265625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18180240,298.075927734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.5414123535156,0.9990000128746032,0.9588030576705932,0.5326573848724365,298.211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5414123535156,0.9990000128746032,1.0,0.5609138607978821,298.0655212402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.5414123535156,0.9990000128746032,1.0,0.4142890870571136,297.8923645019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.5414123535156,0.9990000128746032,0.8649773597717285,0.5609138607978821,297.5350952148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.5414123535156,0.9990000128746032,0.6375171542167664,2.660733938217163,291.5414428710937,284.95001220703125,298.88262939453125,292.8564453125,298.25311279296875,298.071044921875,291.54168701171875,1.0,1.0,0.1095992028713226,0.1095992028713226,1.0,1.0,-5.687236309051514,0.2198628783226013,5.467373371124268,-1.0570908784866333,1.0,0.6499999761581421,0.0,295.5294494628906,410.0,42605.71484375,-0.0,13481.056640625,1.0,283.1499938964844,289.8031311035156,295.85699462890625,298.6238708496094,312.0645446777344,302.10162353515625,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8131268620491028,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,6879.41943359375,0.0,149.58847045898438,1895.4371337890625,-0.0,2592.017822265625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
