time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18180300,298.0802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5469665527344,0.9990000128746032,0.9651051759719848,0.5326637029647827,298.21649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5469665527344,0.9990000128746032,1.0,0.5609205365180969,298.0679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5469665527344,0.9990000128746032,1.0,0.4142940044403076,297.8954467773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.5469665527344,0.9990000128746032,0.8699939846992493,0.5609205365180969,297.537109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.5469665527344,0.9990000128746032,0.6401623487472534,2.660765647888184,291.5470275878906,284.95001220703125,298.91656494140625,292.8638916015625,298.2637634277344,298.0749206542969,291.5472717285156,1.0,1.0,0.1110738590359687,0.1110738590359687,1.0,1.0,-5.687304496765137,0.2340693920850753,5.453235149383545,-1.042911410331726,1.0,0.6499999761581421,0.0,295.54156494140625,410.0,42634.42578125,-0.0,13481.18359375,1.0,283.1499938964844,289.8076477050781,295.8644714355469,298.63330078125,312.0645446777344,302.10162353515625,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8131910562515259,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,6883.3876953125,0.0,149.58847045898438,1895.4371337890625,-0.0,2592.6103515625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18180360,298.0844116210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.5524597167969,0.9990000128746032,0.9714221954345704,0.532667338848114,298.2217712402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.5524597167969,0.9990000128746032,1.0,0.5609243512153625,298.0704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5524597167969,0.9990000128746032,1.0,0.4142968356609344,297.89849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5524597167969,0.9990000128746032,0.8750247955322266,0.5609243512153625,297.53912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5524597167969,0.9990000128746032,0.642816424369812,2.660783767700196,291.5525207519531,284.95001220703125,298.9507751464844,292.87109375,298.2744445800781,298.07879638671875,291.5527648925781,1.0,1.0,0.1118922904133796,0.1118922904133796,1.0,1.0,-5.687344074249268,0.2425506263971328,5.444793224334717,-1.034438967704773,1.0,0.6499999761581421,0.0,295.5492553710937,410.0,42662.89453125,-0.0,13481.255859375,1.0,283.1499938964844,289.8121032714844,295.8717346191406,298.6425170898437,312.0645446777344,302.10162353515625,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8132619261741638,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,6887.294921875,0.0,149.58847045898438,1895.4371337890625,-0.0,2593.26416015625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18180420,298.0926208496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.563232421875,0.9990000128746032,0.984118640422821,0.5326743125915527,298.2323303222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.563232421875,0.9990000128746032,1.0,0.5609317421913147,298.0752868652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.563232421875,0.9990000128746032,1.0,0.414302259683609,297.90460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.563232421875,0.9990000128746032,0.8851463794708252,0.5609317421913147,297.5430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.563232421875,0.9990000128746032,0.6481621861457825,2.660818576812744,291.56329345703125,284.95001220703125,299.02008056640625,292.8848571777344,298.2959289550781,298.0864562988281,291.5635070800781,1.0,1.0,0.113529160618782,0.113529160618782,1.0,1.0,-5.687419414520264,0.2590706050395965,5.428348541259766,-1.0179286003112793,1.0,0.6499999761581421,0.0,295.56475830078125,410.0,42719.1328125,-0.0,13481.3955078125,1.0,283.1499938964844,289.8209228515625,295.8855285644531,298.6601867675781,312.0645446777344,302.10162353515625,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8134056925773621,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,6894.87939453125,0.0,149.58847045898438,1895.4371337890625,-0.0,2594.5908203125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18180480,298.0926208496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.563232421875,0.9990000128746032,0.984118640422821,0.5326743125915527,298.2323303222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.563232421875,0.9990000128746032,1.0,0.5609317421913147,298.0752868652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.563232421875,0.9990000128746032,1.0,0.414302259683609,297.90460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.563232421875,0.9990000128746032,0.8851463794708252,0.5609317421913147,297.5430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.563232421875,0.9990000128746032,0.6481621861457825,2.660818576812744,291.56329345703125,284.95001220703125,299.02008056640625,292.8848571777344,298.2959289550781,298.0864562988281,291.5635070800781,1.0,1.0,0.113529160618782,0.113529160618782,1.0,1.0,-5.687419414520264,0.2590706050395965,5.428348541259766,-1.0179286003112793,1.0,0.6499999761581421,0.0,295.56475830078125,410.0,42719.1328125,-0.0,13481.3955078125,1.0,283.1499938964844,289.8209228515625,295.8855285644531,298.6601867675781,312.0645446777344,302.10162353515625,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8134056925773621,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,6894.87939453125,0.0,149.58847045898438,1895.4371337890625,-0.0,2594.5908203125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18180540,298.1005249023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.5736999511719,0.9990000128746032,0.996893584728241,0.5326812267303467,298.24285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5736999511719,0.9990000128746032,1.0,0.5609390139579773,298.0801086425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.5736999511719,0.9990000128746032,1.0,0.4143076539039612,297.9106750488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.5736999511719,0.9990000128746032,0.8953457474708557,0.5609390139579773,297.5470275878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.5736999511719,0.9990000128746032,0.6535559296607971,2.660853147506714,291.5737609863281,284.95001220703125,299.09039306640625,292.89776611328125,298.31756591796875,298.0940246582031,291.573974609375,1.0,1.0,0.1151660308241844,0.1151660308241844,1.0,1.0,-5.687493801116943,0.2760330438613891,5.411460876464844,-1.0009621381759644,1.0,0.6499999761581421,0.0,295.58154296875,410.0,42774.4609375,-0.0,13481.5341796875,1.0,283.1499938964844,289.8296203613281,295.8984680175781,298.6768493652344,312.0645446777344,302.10162353515625,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8135559558868408,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,6902.1884765625,0.0,149.58847045898438,1895.4371337890625,-0.0,2595.977783203125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18180600,298.1005249023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.5736999511719,0.9990000128746032,0.996893584728241,0.5326812267303467,298.24285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5736999511719,0.9990000128746032,1.0,0.5609390139579773,298.0801086425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.5736999511719,0.9990000128746032,1.0,0.4143076539039612,297.9106750488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.5736999511719,0.9990000128746032,0.8953457474708557,0.5609390139579773,297.5470275878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.5736999511719,0.9990000128746032,0.6535559296607971,2.660853147506714,291.5737609863281,284.95001220703125,299.09039306640625,292.89776611328125,298.31756591796875,298.0940246582031,291.573974609375,1.0,1.0,0.1151660308241844,0.1151660308241844,1.0,1.0,-5.687493801116943,0.2760330438613891,5.411460876464844,-1.0009621381759644,1.0,0.6499999761581421,0.0,295.58154296875,410.0,42774.4609375,-0.0,13481.5341796875,1.0,283.1499938964844,289.8296203613281,295.8984680175781,298.6768493652344,312.0645446777344,302.10162353515625,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8135559558868408,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,6902.1884765625,0.0,149.58847045898438,1895.4371337890625,-0.0,2595.977783203125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18180660,298.10821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.583984375,0.9990000128746032,1.0,0.5326918959617615,298.2533264160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.583984375,0.9990000128746032,1.0,0.5609502196311951,298.0848999023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.583984375,0.9990000128746032,1.0,0.4143159389495849,297.9167175292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.583984375,0.9990000128746032,0.905602753162384,0.5609502196311951,297.5509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.583984375,0.9990000128746032,0.6589849591255188,2.660906314849853,291.5840148925781,284.95001220703125,299.16168212890625,292.9098815917969,298.33935546875,298.1015014648437,291.584228515625,1.0,1.0,0.117617130279541,0.117617130279541,1.0,1.0,-5.6876091957092285,0.3018769919872284,5.385732173919678,-0.9751216769218444,1.0,0.6499999761581421,0.0,295.6060791015625,410.0,42829.20703125,-0.0,13481.748046875,1.0,283.1499938964844,289.83819580078125,295.91070556640625,298.6928100585937,312.0645446777344,302.10162353515625,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8137283325195312,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,6909.2880859375,0.0,149.58847045898438,1895.4371337890625,-0.0,2597.568603515625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18180720,298.10821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.583984375,0.9990000128746032,1.0,0.5326918959617615,298.2533264160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.583984375,0.9990000128746032,1.0,0.5609502196311951,298.0848999023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.583984375,0.9990000128746032,1.0,0.4143159389495849,297.9167175292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.583984375,0.9990000128746032,0.905602753162384,0.5609502196311951,297.5509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.583984375,0.9990000128746032,0.6589849591255188,2.660906314849853,291.5840148925781,284.95001220703125,299.16168212890625,292.9098815917969,298.33935546875,298.1015014648437,291.584228515625,1.0,1.0,0.117617130279541,0.117617130279541,1.0,1.0,-5.6876091957092285,0.3018769919872284,5.385732173919678,-0.9751216769218444,1.0,0.6499999761581421,0.0,295.6060791015625,410.0,42829.20703125,-0.0,13481.748046875,1.0,283.1499938964844,289.83819580078125,295.91070556640625,298.6928100585937,312.0645446777344,302.10162353515625,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8137283325195312,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,6909.2880859375,0.0,149.58847045898438,1895.4371337890625,-0.0,2597.568603515625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18180780,298.1135559082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.5911865234375,0.9990000128746032,1.0,0.532699704170227,298.2608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5911865234375,0.9990000128746032,1.0,0.5609584450721741,298.0883178710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.5911865234375,0.9990000128746032,1.0,0.4143219888210296,297.9210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5911865234375,0.9990000128746032,0.9130359888076782,0.5609584450721741,297.5536499023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.5911865234375,0.9990000128746032,0.6629229187965393,2.660945177078247,291.5912170410156,284.95001220703125,299.21356201171875,292.9181213378906,298.3551025390625,298.1068115234375,291.5914306640625,1.0,1.0,0.1193819195032119,0.1193819195032119,1.0,1.0,-5.687693119049072,0.3211312592029571,5.3665618896484375,-0.9558613896369934,1.0,0.6499999761581421,0.0,295.6247863769531,410.0,42868.05078125,-0.0,13481.904296875,1.0,283.1499938964844,289.84429931640625,295.9189758300781,298.7037353515625,312.0645446777344,302.10162353515625,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8138523101806641,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,6914.23193359375,0.0,149.58847045898438,1895.4371337890625,-0.0,2598.71337890625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18180840,298.1156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.59393310546875,0.9990000128746032,1.0,0.5327026844024658,298.2637634277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.59393310546875,0.9990000128746032,1.0,0.5609616041183472,298.0896301269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.59393310546875,0.9990000128746032,1.0,0.4143243432044983,297.9226989746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.59393310546875,0.9990000128746032,0.915938138961792,0.5609616041183472,297.5547180175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.59393310546875,0.9990000128746032,0.6644612550735474,2.6609604358673096,291.593994140625,284.95001220703125,299.2338562011719,292.9212646484375,298.3612670898437,298.10888671875,291.5942077636719,1.0,1.0,0.1200682297348976,0.1200682297348976,1.0,1.0,-5.68772554397583,0.3287025690078735,5.359023094177246,-0.9482863545417786,1.0,0.6499999761581421,0.0,295.6322021484375,410.0,42883.0234375,-0.0,13481.96484375,1.0,283.1499938964844,289.8466491699219,295.9220886230469,298.70782470703125,312.0645446777344,302.10162353515625,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8139002919197083,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,6916.11962890625,0.0,149.58847045898438,1895.4371337890625,-0.0,2599.156494140625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18180900,298.11920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.59893798828125,0.9990000128746032,1.0,0.5327081084251404,298.2689819335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.59893798828125,0.9990000128746032,1.0,0.5609673261642456,298.09197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.59893798828125,0.9990000128746032,1.0,0.4143285453319549,297.9256896972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.59893798828125,0.9990000128746032,0.921133816242218,0.5609673261642456,297.5566101074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.59893798828125,0.9990000128746032,0.6672163605690002,2.660987377166748,291.5989685058594,284.95001220703125,299.270263671875,292.9266967773437,298.3722229003906,298.1125183105469,291.59918212890625,1.0,1.0,0.1212937757372856,0.1212937757372856,1.0,1.0,-5.687784194946289,0.3423197865486145,5.34546422958374,-0.934661030769348,1.0,0.6499999761581421,0.0,295.6455383300781,410.0,42910.328125,-0.0,13482.0732421875,1.0,283.1499938964844,289.85089111328125,295.92755126953125,298.715087890625,312.0645446777344,302.10162353515625,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8139894008636475,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,6919.4921875,0.0,149.58847045898438,1895.4371337890625,-0.0,2599.978759765625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18180960,298.1227722167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.60418701171875,0.9990000128746032,1.0,0.5327113270759583,298.2742004394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.60418701171875,0.9990000128746032,1.0,0.5609707236289978,298.0943298339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.60418701171875,0.9990000128746032,1.0,0.4143310487270355,297.9286804199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.60418701171875,0.9990000128746032,0.926348090171814,0.5609707236289978,297.5585021972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.60418701171875,0.9990000128746032,0.6699833869934082,2.661003351211548,291.6042175292969,284.95001220703125,299.30682373046875,292.9319763183594,298.3832702636719,298.1161499023437,291.6044616699219,1.0,1.0,0.1220560520887374,0.1220560520887374,1.0,1.0,-5.687819004058838,0.3511717617511749,5.336647033691406,-0.9257864952087402,1.0,0.6499999761581421,0.0,295.65545654296875,410.0,42939.5546875,-0.0,13482.1376953125,1.0,283.1499938964844,289.8553771972656,295.932861328125,298.7222595214844,312.0645446777344,302.10162353515625,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8140840530395508,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,6922.93408203125,0.0,149.58847045898438,1895.4371337890625,-0.0,2600.852783203125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18181020,298.1297302246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.61456298828125,0.9990000128746032,1.0,0.5327175259590149,298.28466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.61456298828125,0.9990000128746032,1.0,0.5609772205352783,298.0990905761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.61456298828125,0.9990000128746032,1.0,0.4143358469009399,297.9346618652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.61456298828125,0.9990000128746032,0.9368364214897156,0.5609772205352783,297.56231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.61456298828125,0.9990000128746032,0.6755554676055908,2.661034345626831,291.6145935058594,284.95001220703125,299.3805236816406,292.9421081542969,298.4054260253906,298.1234130859375,291.6148376464844,1.0,1.0,0.1235806047916412,0.1235806047916412,1.0,1.0,-5.687885761260986,0.3683183193206787,5.319567680358887,-0.9085930585861206,1.0,0.6499999761581421,0.0,295.6747741699219,410.0,42996.8984375,-0.0,13482.2607421875,1.0,283.1499938964844,289.8643493652344,295.943115234375,298.7362060546875,312.0645446777344,302.10162353515625,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8142896890640259,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,6929.748046875,0.0,149.58847045898438,1895.4371337890625,-0.0,2602.751708984375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18181080,298.1297302246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.61456298828125,0.9990000128746032,1.0,0.5327175259590149,298.28466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.61456298828125,0.9990000128746032,1.0,0.5609772205352783,298.0990905761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.61456298828125,0.9990000128746032,1.0,0.4143358469009399,297.9346618652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.61456298828125,0.9990000128746032,0.9368364214897156,0.5609772205352783,297.56231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.61456298828125,0.9990000128746032,0.6755554676055908,2.661034345626831,291.6145935058594,284.95001220703125,299.3805236816406,292.9421081542969,298.4054260253906,298.1234130859375,291.6148376464844,1.0,1.0,0.1235806047916412,0.1235806047916412,1.0,1.0,-5.687885761260986,0.3683183193206787,5.319567680358887,-0.9085930585861206,1.0,0.6499999761581421,0.0,295.6747741699219,410.0,42996.8984375,-0.0,13482.2607421875,1.0,283.1499938964844,289.8643493652344,295.943115234375,298.7362060546875,312.0645446777344,302.10162353515625,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8142896890640259,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,6929.748046875,0.0,149.58847045898438,1895.4371337890625,-0.0,2602.751708984375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18181140,298.1365051269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.624755859375,0.9990000128746032,1.0,0.532723605632782,298.2951354980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.624755859375,0.9990000128746032,1.0,0.5609835982322693,298.10382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.624755859375,0.9990000128746032,1.0,0.4143405854701996,297.9406433105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.624755859375,0.9990000128746032,0.9474059343338012,0.5609835982322693,297.5661315917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.624755859375,0.9990000128746032,0.6811786890029907,2.661064624786377,291.62481689453125,284.95001220703125,299.454833984375,292.9516906738281,298.4276733398437,298.1306457519531,291.6250305175781,1.0,1.0,0.1251051425933838,0.1251051425933838,1.0,1.0,-5.687951564788818,0.3855457007884979,5.302406311035156,-0.8913127779960632,1.0,0.6499999761581421,0.0,295.6944580078125,410.0,43053.9296875,-0.0,13482.3828125,1.0,283.1499938964844,289.8732604980469,295.9527587890625,298.74957275390625,312.0645446777344,302.10162353515625,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8145086169242859,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,6936.4033203125,0.0,149.58847045898438,1895.4371337890625,-0.0,2604.7734375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18181200,298.1365051269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.624755859375,0.9990000128746032,1.0,0.532723605632782,298.2951354980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.624755859375,0.9990000128746032,1.0,0.5609835982322693,298.10382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.624755859375,0.9990000128746032,1.0,0.4143405854701996,297.9406433105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.624755859375,0.9990000128746032,0.9474059343338012,0.5609835982322693,297.5661315917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.624755859375,0.9990000128746032,0.6811786890029907,2.661064624786377,291.62481689453125,284.95001220703125,299.454833984375,292.9516906738281,298.4276733398437,298.1306457519531,291.6250305175781,1.0,1.0,0.1251051425933838,0.1251051425933838,1.0,1.0,-5.687951564788818,0.3855457007884979,5.302406311035156,-0.8913127779960632,1.0,0.6499999761581421,0.0,295.6944580078125,410.0,43053.9296875,-0.0,13482.3828125,1.0,283.1499938964844,289.8732604980469,295.9527587890625,298.74957275390625,312.0645446777344,302.10162353515625,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8145086169242859,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,6936.4033203125,0.0,149.58847045898438,1895.4371337890625,-0.0,2604.7734375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18181260,298.14306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6347961425781,0.9990000128746032,1.0,0.5327298641204834,298.3056335449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.6347961425781,0.9990000128746032,1.0,0.5609902143478394,298.1085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6347961425781,0.9990000128746032,1.0,0.4143454432487488,297.94659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6347961425781,0.9990000128746032,0.9580454230308532,0.5609902143478394,297.5699157714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.6347961425781,0.9990000128746032,0.6868455410003662,2.66109585762024,291.6348571777344,284.95001220703125,299.5297241210937,292.9608154296875,298.45001220703125,298.1377868652344,291.63507080078125,1.0,1.0,0.1266814768314361,0.1266814768314361,1.0,1.0,-5.688019752502441,0.4033772647380829,5.284642219543457,-0.8734254837036133,1.0,0.6499999761581421,0.0,295.7147521972656,410.0,43110.64453125,-0.0,13482.5087890625,1.0,283.1499938964844,289.88214111328125,295.9619445800781,298.762451171875,312.0645446777344,302.10162353515625,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.814738929271698,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,6942.9306640625,0.0,149.58847045898438,1895.4371337890625,-0.0,2606.900146484375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18181320,298.14306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6347961425781,0.9990000128746032,1.0,0.5327298641204834,298.3056335449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.6347961425781,0.9990000128746032,1.0,0.5609902143478394,298.1085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6347961425781,0.9990000128746032,1.0,0.4143454432487488,297.94659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6347961425781,0.9990000128746032,0.9580454230308532,0.5609902143478394,297.5699157714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.6347961425781,0.9990000128746032,0.6868455410003662,2.66109585762024,291.6348571777344,284.95001220703125,299.5297241210937,292.9608154296875,298.45001220703125,298.1377868652344,291.63507080078125,1.0,1.0,0.1266814768314361,0.1266814768314361,1.0,1.0,-5.688019752502441,0.4033772647380829,5.284642219543457,-0.8734254837036133,1.0,0.6499999761581421,0.0,295.7147521972656,410.0,43110.64453125,-0.0,13482.5087890625,1.0,283.1499938964844,289.88214111328125,295.9619445800781,298.762451171875,312.0645446777344,302.10162353515625,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.814738929271698,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,6942.9306640625,0.0,149.58847045898438,1895.4371337890625,-0.0,2606.900146484375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18181380,298.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.6446838378906,0.9990000128746032,1.0,0.53273606300354,298.31610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6446838378906,0.9990000128746032,1.0,0.5609967112541199,298.1132202148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.6446838378906,0.9990000128746032,1.0,0.4143502712249756,297.9525451660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.6446838378906,0.9990000128746032,0.9687683582305908,0.5609967112541199,297.5736694335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.6446838378906,0.9990000128746032,0.6925638914108276,2.6611268520355225,291.64471435546875,284.95001220703125,299.6050720214844,292.9695739746094,298.4723815917969,298.1448669433594,291.6449279785156,1.0,1.0,0.1282577961683273,0.1282577961683273,1.0,1.0,-5.688086986541748,0.4212139546871185,5.266872882843018,-0.8555310368537903,1.0,0.6499999761581421,0.0,295.73504638671875,410.0,43166.94140625,-0.0,13482.6328125,1.0,283.1499938964844,289.8909606933594,295.970703125,298.7748413085937,312.0645446777344,302.10162353515625,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8149692416191101,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,6949.32275390625,0.0,149.58847045898438,1895.4371337890625,-0.0,2609.027587890625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18181440,298.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.6446838378906,0.9990000128746032,1.0,0.53273606300354,298.31610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6446838378906,0.9990000128746032,1.0,0.5609967112541199,298.1132202148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.6446838378906,0.9990000128746032,1.0,0.4143502712249756,297.9525451660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.6446838378906,0.9990000128746032,0.9687683582305908,0.5609967112541199,297.5736694335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.6446838378906,0.9990000128746032,0.6925638914108276,2.6611268520355225,291.64471435546875,284.95001220703125,299.6050720214844,292.9695739746094,298.4723815917969,298.1448669433594,291.6449279785156,1.0,1.0,0.1282577961683273,0.1282577961683273,1.0,1.0,-5.688086986541748,0.4212139546871185,5.266872882843018,-0.8555310368537903,1.0,0.6499999761581421,0.0,295.73504638671875,410.0,43166.94140625,-0.0,13482.6328125,1.0,283.1499938964844,289.8909606933594,295.970703125,298.7748413085937,312.0645446777344,302.10162353515625,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8149692416191101,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,6949.32275390625,0.0,149.58847045898438,1895.4371337890625,-0.0,2609.027587890625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18181500,298.1524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6495361328125,0.9990000128746032,1.0,0.5327391624450684,298.3213195800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.6495361328125,0.9990000128746032,1.0,0.5609999895095825,298.1155700683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.6495361328125,0.9990000128746032,1.0,0.4143526554107666,297.9555053710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.6495361328125,0.9990000128746032,0.9741551876068116,0.5609999895095825,297.5755310058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.6495361328125,0.9990000128746032,0.6954385638237,2.661142349243164,291.64959716796875,284.95001220703125,299.6429138183594,292.97381591796875,298.48358154296875,298.1483764648437,291.6498107910156,1.0,1.0,0.1290459632873535,0.1290459632873535,1.0,1.0,-5.688120365142822,0.4301110804080963,5.25800895690918,-0.846604585647583,1.0,0.6499999761581421,0.0,295.7451477050781,410.0,43194.9609375,-0.0,13482.6943359375,1.0,283.1499938964844,289.8953552246094,295.9749450683594,298.7809143066406,312.0645446777344,302.10162353515625,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8150854706764221,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,6952.48095703125,0.0,149.58847045898438,1895.4371337890625,-0.0,2610.1015625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18181560,298.155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6543884277344,0.9990000128746032,1.0,0.5327419638633728,298.3265686035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.6543884277344,0.9990000128746032,1.0,0.5610029697418213,298.117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6543884277344,0.9990000128746032,1.0,0.4143548905849457,297.9584655761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.6543884277344,0.9990000128746032,0.9795588850975036,0.5610029697418213,297.577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6543884277344,0.9990000128746032,0.698323667049408,2.66115665435791,291.6544189453125,284.95001220703125,299.6808166503906,292.9779968261719,298.4947814941406,298.1518859863281,291.6546325683594,1.0,1.0,0.1297879666090011,0.1297879666090011,1.0,1.0,-5.6881513595581055,0.4384981095790863,5.249653339385986,-0.8381875157356262,1.0,0.6499999761581421,0.0,295.7548217773437,410.0,43222.8828125,-0.0,13482.751953125,1.0,283.1499938964844,289.89971923828125,295.9791259765625,298.786865234375,312.0645446777344,302.10162353515625,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8152016997337341,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,6955.61572265625,0.0,149.58847045898438,1895.4371337890625,-0.0,2611.175537109375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18181620,298.161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6639099121094,0.9990000128746032,1.0,0.5327476263046265,298.3370056152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.6639099121094,0.9990000128746032,1.0,0.5610089302062988,298.12255859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.6639099121094,0.9990000128746032,1.0,0.4143592715263366,297.96435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6639099121094,0.9990000128746032,0.9904305338859558,0.5610089302062988,297.5810852050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.6639099121094,0.9990000128746032,0.7041327953338623,2.661184787750244,291.6639709472656,284.95001220703125,299.75689697265625,292.9861755371094,298.5172119140625,298.1588134765625,291.6641540527344,1.0,1.0,0.1312719732522964,0.1312719732522964,1.0,1.0,-5.688212871551514,0.4551299214363098,5.2330827713012695,-0.8214974999427795,1.0,0.6499999761581421,0.0,295.7738037109375,410.0,43278.3671875,-0.0,13482.865234375,1.0,283.1499938964844,289.9084167480469,295.9873046875,298.798583984375,312.0645446777344,302.10162353515625,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8154285550117493,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,6961.8134765625,0.0,149.58847045898438,1895.4371337890625,-0.0,2613.271728515625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18181680,298.161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6639099121094,0.9990000128746032,1.0,0.5327476263046265,298.3370056152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.6639099121094,0.9990000128746032,1.0,0.5610089302062988,298.12255859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.6639099121094,0.9990000128746032,1.0,0.4143592715263366,297.96435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6639099121094,0.9990000128746032,0.9904305338859558,0.5610089302062988,297.5810852050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.6639099121094,0.9990000128746032,0.7041327953338623,2.661184787750244,291.6639709472656,284.95001220703125,299.75689697265625,292.9861755371094,298.5172119140625,298.1588134765625,291.6641540527344,1.0,1.0,0.1312719732522964,0.1312719732522964,1.0,1.0,-5.688212871551514,0.4551299214363098,5.2330827713012695,-0.8214974999427795,1.0,0.6499999761581421,0.0,295.7738037109375,410.0,43278.3671875,-0.0,13482.865234375,1.0,283.1499938964844,289.9084167480469,295.9873046875,298.798583984375,312.0645446777344,302.10162353515625,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8154285550117493,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,6961.8134765625,0.0,149.58847045898438,1895.4371337890625,-0.0,2613.271728515625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18181740,298.1670837402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.67333984375,0.9990000128746032,1.0,0.5327532887458801,298.3474426269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.67333984375,0.9990000128746032,1.0,0.5610148906707764,298.1271667480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.67333984375,0.9990000128746032,1.0,0.4143636524677276,297.97021484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.67333984375,0.9990000128746032,1.0,0.5610148906707764,297.5847473144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.67333984375,0.9990000128746032,0.7099748849868774,2.661212921142578,291.6733703613281,284.95001220703125,299.8331604003906,292.9942321777344,298.53961181640625,298.1656799316406,291.673583984375,1.0,1.0,0.1327559798955917,0.1327559798955917,1.0,1.0,-5.688273906707764,0.4716191589832306,5.216654777526856,-0.8049520254135132,1.0,0.6499999761581421,0.0,295.7923583984375,410.0,43333.546875,-0.0,13482.9775390625,1.0,283.1499938964844,289.91705322265625,295.9953308105469,298.81011962890625,312.0645446777344,302.10162353515625,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8156539797782898,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,6967.95947265625,0.0,149.58847045898438,1895.4371337890625,-0.0,2615.35498046875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18181800,298.1670837402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.67333984375,0.9990000128746032,1.0,0.5327532887458801,298.3474426269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.67333984375,0.9990000128746032,1.0,0.5610148906707764,298.1271667480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.67333984375,0.9990000128746032,1.0,0.4143636524677276,297.97021484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.67333984375,0.9990000128746032,1.0,0.5610148906707764,297.5847473144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.67333984375,0.9990000128746032,0.7099748849868774,2.661212921142578,291.6733703613281,284.95001220703125,299.8331604003906,292.9942321777344,298.53961181640625,298.1656799316406,291.673583984375,1.0,1.0,0.1327559798955917,0.1327559798955917,1.0,1.0,-5.688273906707764,0.4716191589832306,5.216654777526856,-0.8049520254135132,1.0,0.6499999761581421,0.0,295.7923583984375,410.0,43333.546875,-0.0,13482.9775390625,1.0,283.1499938964844,289.91705322265625,295.9953308105469,298.81011962890625,312.0645446777344,302.10162353515625,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8156539797782898,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,6967.95947265625,0.0,149.58847045898438,1895.4371337890625,-0.0,2615.35498046875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18181860,298.172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6826171875,0.9990000128746032,1.0,0.5327578186988831,298.3578491210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.6826171875,0.9990000128746032,1.0,0.5610195994377136,298.1317749023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.6826171875,0.9990000128746032,1.0,0.4143671989440918,297.9760437011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.6826171875,0.9990000128746032,1.0,0.5610195994377136,297.58837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6826171875,0.9990000128746032,0.7158552408218384,2.6612355709075928,291.68267822265625,284.95001220703125,299.9096069335937,293.002197265625,298.56201171875,298.1725158691406,291.682861328125,1.0,1.0,0.1340055912733078,0.1340055912733078,1.0,1.0,-5.688323020935059,0.4854482412338257,5.202874660491943,-0.7910647392272949,1.0,0.6499999761581421,0.0,295.8086242675781,410.0,43388.3359375,-0.0,13483.068359375,1.0,283.1499938964844,289.9256286621094,296.0032653808594,298.8215026855469,312.0645446777344,302.10162353515625,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8158698081970215,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,6974.05322265625,0.0,149.58847045898438,1895.4371337890625,-0.0,2617.349365234375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18181920,298.172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6826171875,0.9990000128746032,1.0,0.5327578186988831,298.3578491210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.6826171875,0.9990000128746032,1.0,0.5610195994377136,298.1317749023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.6826171875,0.9990000128746032,1.0,0.4143671989440918,297.9760437011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.6826171875,0.9990000128746032,1.0,0.5610195994377136,297.58837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6826171875,0.9990000128746032,0.7158552408218384,2.6612355709075928,291.68267822265625,284.95001220703125,299.9096069335937,293.002197265625,298.56201171875,298.1725158691406,291.682861328125,1.0,1.0,0.1340055912733078,0.1340055912733078,1.0,1.0,-5.688323020935059,0.4854482412338257,5.202874660491943,-0.7910647392272949,1.0,0.6499999761581421,0.0,295.8086242675781,410.0,43388.3359375,-0.0,13483.068359375,1.0,283.1499938964844,289.9256286621094,296.0032653808594,298.8215026855469,312.0645446777344,302.10162353515625,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8158698081970215,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,6974.05322265625,0.0,149.58847045898438,1895.4371337890625,-0.0,2617.349365234375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18181980,298.17681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.68994140625,0.9990000128746032,1.0,0.5327613353729248,298.3661804199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.68994140625,0.9990000128746032,1.0,0.5610233545303345,298.1354064941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.68994140625,0.9990000128746032,1.0,0.4143699407577514,297.9806823730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.68994140625,0.9990000128746032,1.0,0.5610233545303345,297.5912475585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.68994140625,0.9990000128746032,0.7205942869186401,2.6612532138824463,291.6899719238281,284.95001220703125,299.9708251953125,293.0085754394531,298.57989501953125,298.1778869628906,291.690185546875,1.0,1.0,0.1350052803754806,0.1350052803754806,1.0,1.0,-5.688361644744873,0.4963383674621582,5.192023277282715,-0.7801291942596436,1.0,0.6499999761581421,0.0,295.8213806152344,410.0,43431.81640625,-0.0,13483.1396484375,1.0,283.1499938964844,289.93243408203125,296.0096130371094,298.83056640625,312.0645446777344,302.10162353515625,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8160317540168762,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,6978.9033203125,0.0,149.58847045898438,1895.4371337890625,-0.0,2618.84619140625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18182040,298.1778869628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.6917724609375,0.9990000128746032,1.0,0.5327622294425964,298.3682556152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.6917724609375,0.9990000128746032,1.0,0.5610243082046509,298.1363220214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.6917724609375,0.9990000128746032,1.0,0.4143706262111664,297.9818420410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.6917724609375,0.9990000128746032,1.0,0.5610243082046509,297.5919494628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.6917724609375,0.9990000128746032,0.7217823266983032,2.661257743835449,291.6918029785156,284.95001220703125,299.9861145019531,293.0101928710937,298.5843811035156,298.1792297363281,291.6919860839844,1.0,1.0,0.1352552026510238,0.1352552026510238,1.0,1.0,-5.688371181488037,0.49904465675354,5.189326286315918,-0.7774116396903992,1.0,0.6499999761581421,0.0,295.82452392578125,410.0,43442.65625,-0.0,13483.1572265625,1.0,283.1499938964844,289.9341125488281,296.0111999511719,298.83282470703125,312.0645446777344,302.10162353515625,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8160709738731384,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,6980.11474609375,0.0,149.58847045898438,1895.4371337890625,-0.0,2619.208740234375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18182100,298.180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6962585449219,0.9990000128746032,1.0,0.5327644348144531,298.3734436035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.6962585449219,0.9990000128746032,1.0,0.5610266327857971,298.1385803222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.6962585449219,0.9990000128746032,1.0,0.4143723547458648,297.9847106933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.6962585449219,0.9990000128746032,1.0,0.5610266327857971,297.59375,297.1499938964844,293.1499938964844,0.0,-0.0,291.6962585449219,0.9990000128746032,0.724764883518219,2.661268711090088,291.6963195800781,284.95001220703125,300.0243835449219,293.01422119140625,298.59552001953125,298.1825561523437,291.6965026855469,1.0,1.0,0.1358800083398819,0.1358800083398819,1.0,1.0,-5.688395023345947,0.5057802200317383,5.182614803314209,-0.7706483602523804,1.0,0.6499999761581421,0.0,295.83233642578125,410.0,43469.62109375,-0.0,13483.201171875,1.0,283.1499938964844,289.9383239746094,296.01519775390625,298.8385009765625,312.0645446777344,302.10162353515625,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8161655068397522,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,6983.140625,0.0,149.58847045898438,1895.4371337890625,-0.0,2620.0830078125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
