time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18182160,298.1828918457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.70074462890625,0.9990000128746032,1.0,0.532766580581665,298.37860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.70074462890625,0.9990000128746032,1.0,0.5610288977622986,298.1408386230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.70074462890625,0.9990000128746032,1.0,0.4143740236759186,297.9875793457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.70074462890625,0.9990000128746032,1.0,0.5610288977622986,297.59552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.70074462890625,0.9990000128746032,0.7277560830116272,2.6612794399261475,291.7008056640625,284.95001220703125,300.0626220703125,293.0182800292969,298.6066589355469,298.18585205078125,291.70098876953125,1.0,1.0,0.1364948153495788,0.1364948153495788,1.0,1.0,-5.688417911529541,0.5123698115348816,5.176048278808594,-0.7640310525894165,1.0,0.6499999761581421,0.0,295.8399963378906,410.0,43496.49609375,-0.0,13483.244140625,1.0,283.1499938964844,289.9425354003906,296.01922607421875,298.8442077636719,312.0645446777344,302.10162353515625,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.816256046295166,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,6986.16748046875,0.0,149.58847045898438,1895.4371337890625,-0.0,2620.919677734375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18182220,298.1877136230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.7096252441406,0.9990000128746032,1.0,0.5327708125114441,298.3889465332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.7096252441406,0.9990000128746032,1.0,0.561033308506012,298.14532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7096252441406,0.9990000128746032,1.0,0.4143773019313812,297.9933166503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.7096252441406,0.9990000128746032,1.0,0.561033308506012,297.5990295410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.7096252441406,0.9990000128746032,0.7337708473205566,2.6613006591796875,291.70965576171875,284.95001220703125,300.1390075683594,293.0265808105469,298.6288452148437,298.1924133300781,291.7098693847656,1.0,1.0,0.1377244442701339,0.1377244442701339,1.0,1.0,-5.688464164733887,0.5253972411155701,5.163066864013672,-0.7509504556655884,1.0,0.6499999761581421,0.0,295.85498046875,410.0,43549.9140625,-0.0,13483.3291015625,1.0,283.1499938964844,289.9508972167969,296.0274658203125,298.855712890625,312.0645446777344,302.10162353515625,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8164234757423401,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,6992.2392578125,0.0,149.58847045898438,1895.4371337890625,-0.0,2622.4677734375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18182280,298.1877136230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.7096252441406,0.9990000128746032,1.0,0.5327708125114441,298.3889465332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.7096252441406,0.9990000128746032,1.0,0.561033308506012,298.14532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7096252441406,0.9990000128746032,1.0,0.4143773019313812,297.9933166503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.7096252441406,0.9990000128746032,1.0,0.561033308506012,297.5990295410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.7096252441406,0.9990000128746032,0.7337708473205566,2.6613006591796875,291.70965576171875,284.95001220703125,300.1390075683594,293.0265808105469,298.6288452148437,298.1924133300781,291.7098693847656,1.0,1.0,0.1377244442701339,0.1377244442701339,1.0,1.0,-5.688464164733887,0.5253972411155701,5.163066864013672,-0.7509504556655884,1.0,0.6499999761581421,0.0,295.85498046875,410.0,43549.9140625,-0.0,13483.3291015625,1.0,283.1499938964844,289.9508972167969,296.0274658203125,298.855712890625,312.0645446777344,302.10162353515625,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8164234757423401,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,6992.2392578125,0.0,149.58847045898438,1895.4371337890625,-0.0,2622.4677734375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18182340,298.1923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.7183837890625,0.9990000128746032,1.0,0.5327750444412231,298.39923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7183837890625,0.9990000128746032,1.0,0.5610377788543701,298.1497802734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.7183837890625,0.9990000128746032,1.0,0.4143805801868438,297.9989929199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.7183837890625,0.9990000128746032,1.0,0.5610377788543701,297.6025085449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.7183837890625,0.9990000128746032,0.7398253679275513,2.6613216400146484,291.71844482421875,284.95001220703125,300.2152404785156,293.0351867675781,298.65093994140625,298.19891357421875,291.7186279296875,1.0,1.0,0.1389540582895279,0.1389540582895279,1.0,1.0,-5.688509941101074,0.5382207036018372,5.150289058685303,-0.7380762100219727,1.0,0.6499999761581421,0.0,295.8695373535156,410.0,43602.9296875,-0.0,13483.4130859375,1.0,283.1499938964844,289.9591979980469,296.03594970703125,298.8674621582031,312.0645446777344,302.10162353515625,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8165687322616577,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,6998.34716796875,0.0,149.58847045898438,1895.4371337890625,-0.0,2623.81103515625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18182400,298.1923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.7183837890625,0.9990000128746032,1.0,0.5327750444412231,298.39923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7183837890625,0.9990000128746032,1.0,0.5610377788543701,298.1497802734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.7183837890625,0.9990000128746032,1.0,0.4143805801868438,297.9989929199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.7183837890625,0.9990000128746032,1.0,0.5610377788543701,297.6025085449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.7183837890625,0.9990000128746032,0.7398253679275513,2.6613216400146484,291.71844482421875,284.95001220703125,300.2152404785156,293.0351867675781,298.65093994140625,298.19891357421875,291.7186279296875,1.0,1.0,0.1389540582895279,0.1389540582895279,1.0,1.0,-5.688509941101074,0.5382207036018372,5.150289058685303,-0.7380762100219727,1.0,0.6499999761581421,0.0,295.8695373535156,410.0,43602.9296875,-0.0,13483.4130859375,1.0,283.1499938964844,289.9591979980469,296.03594970703125,298.8674621582031,312.0645446777344,302.10162353515625,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8165687322616577,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,6998.34716796875,0.0,149.58847045898438,1895.4371337890625,-0.0,2623.81103515625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18182460,298.1967468261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.72705078125,0.9990000128746032,1.0,0.5327782034873962,298.40948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.72705078125,0.9990000128746032,1.0,0.5610411167144775,298.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.72705078125,0.9990000128746032,1.0,0.414383053779602,298.004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.72705078125,0.9990000128746032,1.0,0.5610411167144775,297.6059875488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.72705078125,0.9990000128746032,0.7459203004837036,2.661337614059448,291.72711181640625,284.95001220703125,300.29119873046875,293.044189453125,298.67291259765625,298.205322265625,291.727294921875,1.0,1.0,0.1399569660425186,0.1399569660425186,1.0,1.0,-5.688544750213623,0.5485910773277283,5.13995361328125,-0.727654218673706,1.0,0.6499999761581421,0.0,295.88201904296875,410.0,43655.5,-0.0,13483.4775390625,1.0,283.1499938964844,289.9674072265625,296.0448608398437,298.8795471191406,312.0645446777344,302.10162353515625,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8166894316673279,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,7004.52001953125,0.0,149.58847045898438,1895.4371337890625,-0.0,2624.927001953125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18182520,298.1967468261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.72705078125,0.9990000128746032,1.0,0.5327782034873962,298.40948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.72705078125,0.9990000128746032,1.0,0.5610411167144775,298.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.72705078125,0.9990000128746032,1.0,0.414383053779602,298.004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.72705078125,0.9990000128746032,1.0,0.5610411167144775,297.6059875488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.72705078125,0.9990000128746032,0.7459203004837036,2.661337614059448,291.72711181640625,284.95001220703125,300.29119873046875,293.044189453125,298.67291259765625,298.205322265625,291.727294921875,1.0,1.0,0.1399569660425186,0.1399569660425186,1.0,1.0,-5.688544750213623,0.5485910773277283,5.13995361328125,-0.727654218673706,1.0,0.6499999761581421,0.0,295.88201904296875,410.0,43655.5,-0.0,13483.4775390625,1.0,283.1499938964844,289.9674072265625,296.0448608398437,298.8795471191406,312.0645446777344,302.10162353515625,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8166894316673279,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,7004.52001953125,0.0,149.58847045898438,1895.4371337890625,-0.0,2624.927001953125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18182580,298.200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.7356262207031,0.9990000128746032,1.0,0.5327814221382141,298.419677734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.7356262207031,0.9990000128746032,1.0,0.561044454574585,298.1585998535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.7356262207031,0.9990000128746032,1.0,0.4143855273723602,298.0102233886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.7356262207031,0.9990000128746032,1.0,0.561044454574585,297.6094055175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.7356262207031,0.9990000128746032,0.7520555257797241,2.661353349685669,291.7356872558594,284.95001220703125,300.3668518066406,293.0537109375,298.6947631835937,298.2116394042969,291.7358703613281,1.0,1.0,0.1409598737955093,0.1409598737955093,1.0,1.0,-5.688579082489014,0.558730959892273,5.129848003387451,-0.7174669504165649,1.0,0.6499999761581421,0.0,295.8939819335937,410.0,43707.671875,-0.0,13483.541015625,1.0,283.1499938964844,289.9755859375,296.0542297363281,298.89208984375,312.0645446777344,302.10162353515625,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8167813420295715,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,7010.779296875,0.0,149.58847045898438,1895.4371337890625,-0.0,2625.777099609375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18182640,298.200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.7356262207031,0.9990000128746032,1.0,0.5327814221382141,298.419677734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.7356262207031,0.9990000128746032,1.0,0.561044454574585,298.1585998535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.7356262207031,0.9990000128746032,1.0,0.4143855273723602,298.0102233886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.7356262207031,0.9990000128746032,1.0,0.561044454574585,297.6094055175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.7356262207031,0.9990000128746032,0.7520555257797241,2.661353349685669,291.7356872558594,284.95001220703125,300.3668518066406,293.0537109375,298.6947631835937,298.2116394042969,291.7358703613281,1.0,1.0,0.1409598737955093,0.1409598737955093,1.0,1.0,-5.688579082489014,0.558730959892273,5.129848003387451,-0.7174669504165649,1.0,0.6499999761581421,0.0,295.8939819335937,410.0,43707.671875,-0.0,13483.541015625,1.0,283.1499938964844,289.9755859375,296.0542297363281,298.89208984375,312.0645446777344,302.10162353515625,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8167813420295715,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,7010.779296875,0.0,149.58847045898438,1895.4371337890625,-0.0,2625.777099609375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18182700,298.20294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7398986816406,0.9990000128746032,1.0,0.5327829718589783,298.4247741699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.7398986816406,0.9990000128746032,1.0,0.5610461831092834,298.1607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7398986816406,0.9990000128746032,1.0,0.4143867790699005,298.0130310058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.7398986816406,0.9990000128746032,1.0,0.5610461831092834,297.611083984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.7398986816406,0.9990000128746032,0.7551407814025879,2.6613614559173584,291.73992919921875,284.95001220703125,300.4045104980469,293.0586853027344,298.70562744140625,298.2147827148437,291.7401123046875,1.0,1.0,0.1414613425731659,0.1414613425731659,1.0,1.0,-5.688596248626709,0.5637397170066833,5.124856948852539,-0.7124363780021667,1.0,0.6499999761581421,0.0,295.89971923828125,410.0,43733.5859375,-0.0,13483.5732421875,1.0,283.1499938964844,289.9796447753906,296.05914306640625,298.8985595703125,312.0645446777344,302.10162353515625,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8168174028396606,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,7013.9560546875,0.0,149.58847045898438,1895.4371337890625,-0.0,2626.1103515625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18182760,298.2049255371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.744140625,0.9990000128746032,1.0,0.5327845811843872,298.4298400878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.744140625,0.9990000128746032,1.0,0.5610477924346924,298.1629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.744140625,0.9990000128746032,1.0,0.414387971162796,298.01580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.744140625,0.9990000128746032,1.0,0.5610477924346924,297.61279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.744140625,0.9990000128746032,0.7582332491874695,2.6613690853118896,291.7441711425781,284.95001220703125,300.4420471191406,293.0638122558594,298.7164611816406,298.2178955078125,291.7443542480469,1.0,1.0,0.1419530659914016,0.1419530659914016,1.0,1.0,-5.688613414764404,0.5686163306236267,5.119997024536133,-0.7075385451316833,1.0,0.6499999761581421,0.0,295.90533447265625,410.0,43759.4296875,-0.0,13483.6044921875,1.0,283.1499938964844,289.9836730957031,296.064208984375,298.9051818847656,312.0645446777344,302.10162353515625,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8168429136276245,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,7017.1572265625,0.0,149.58847045898438,1895.4371337890625,-0.0,2626.346435546875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18182820,298.208740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.7525939941406,0.9990000128746032,1.0,0.5327876806259155,298.43994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7525939941406,0.9990000128746032,1.0,0.561051070690155,298.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.7525939941406,0.9990000128746032,1.0,0.4143904149532318,298.0213317871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.7525939941406,0.9990000128746032,1.0,0.561051070690155,297.6161499023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.7525939941406,0.9990000128746032,0.764448881149292,2.6613845825195312,291.75262451171875,284.95001220703125,300.5167541503906,293.0746765136719,298.73797607421875,298.2240600585937,291.7528076171875,1.0,1.0,0.1429365277290344,0.1429365277290344,1.0,1.0,-5.688647270202637,0.5782327055931091,5.110414505004883,-0.6978838443756104,1.0,0.6499999761581421,0.0,295.91607666015625,410.0,43810.828125,-0.0,13483.6669921875,1.0,283.1499938964844,289.99169921875,296.0748596191406,298.9189147949219,312.0645446777344,302.10162353515625,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8168679475784302,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,7023.67578125,0.0,149.58847045898438,1895.4371337890625,-0.0,2626.57763671875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18182880,298.208740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.7525939941406,0.9990000128746032,1.0,0.5327876806259155,298.43994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7525939941406,0.9990000128746032,1.0,0.561051070690155,298.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.7525939941406,0.9990000128746032,1.0,0.4143904149532318,298.0213317871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.7525939941406,0.9990000128746032,1.0,0.561051070690155,297.6161499023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.7525939941406,0.9990000128746032,0.764448881149292,2.6613845825195312,291.75262451171875,284.95001220703125,300.5167541503906,293.0746765136719,298.73797607421875,298.2240600585937,291.7528076171875,1.0,1.0,0.1429365277290344,0.1429365277290344,1.0,1.0,-5.688647270202637,0.5782327055931091,5.110414505004883,-0.6978838443756104,1.0,0.6499999761581421,0.0,295.91607666015625,410.0,43810.828125,-0.0,13483.6669921875,1.0,283.1499938964844,289.99169921875,296.0748596191406,298.9189147949219,312.0645446777344,302.10162353515625,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8168679475784302,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,7023.67578125,0.0,149.58847045898438,1895.4371337890625,-0.0,2626.57763671875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18182940,298.2123413085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.760986328125,0.9990000128746032,1.0,0.5327907800674438,298.4499816894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.760986328125,0.9990000128746032,1.0,0.5610543489456177,298.17156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.760986328125,0.9990000128746032,1.0,0.4143928289413452,298.0268249511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.760986328125,0.9990000128746032,1.0,0.5610543489456177,297.6194763183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.760986328125,0.9990000128746032,0.7707049250602722,2.661400318145752,291.76104736328125,284.95001220703125,300.5909118652344,293.0863342285156,298.7593078613281,298.23016357421875,291.7611999511719,1.0,1.0,0.1439199894666671,0.1439199894666671,1.0,1.0,-5.688681125640869,0.5876756310462952,5.101005554199219,-0.6884080767631531,1.0,0.6499999761581421,0.0,295.9262390136719,410.0,43861.86328125,-0.0,13483.7294921875,1.0,283.1499938964844,289.99969482421875,296.0863647460937,298.9334411621094,312.0645446777344,302.10162353515625,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8168551325798035,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,7030.36865234375,0.0,149.58847045898438,1895.4371337890625,-0.0,2626.45947265625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18183000,298.2123413085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.760986328125,0.9990000128746032,1.0,0.5327907800674438,298.4499816894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.760986328125,0.9990000128746032,1.0,0.5610543489456177,298.17156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.760986328125,0.9990000128746032,1.0,0.4143928289413452,298.0268249511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.760986328125,0.9990000128746032,1.0,0.5610543489456177,297.6194763183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.760986328125,0.9990000128746032,0.7707049250602722,2.661400318145752,291.76104736328125,284.95001220703125,300.5909118652344,293.0863342285156,298.7593078613281,298.23016357421875,291.7611999511719,1.0,1.0,0.1439199894666671,0.1439199894666671,1.0,1.0,-5.688681125640869,0.5876756310462952,5.101005554199219,-0.6884080767631531,1.0,0.6499999761581421,0.0,295.9262390136719,410.0,43861.86328125,-0.0,13483.7294921875,1.0,283.1499938964844,289.99969482421875,296.0863647460937,298.9334411621094,312.0645446777344,302.10162353515625,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8168551325798035,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,7030.36865234375,0.0,149.58847045898438,1895.4371337890625,-0.0,2626.45947265625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18183060,298.2157592773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.7693786621094,0.9990000128746032,1.0,0.532792866230011,298.4599609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.7693786621094,0.9990000128746032,1.0,0.5610565543174744,298.1758117675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.7693786621094,0.9990000128746032,1.0,0.4143944382667541,298.03228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7693786621094,0.9990000128746032,1.0,0.5610565543174744,297.622802734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.7693786621094,0.9990000128746032,0.7770028710365295,2.6614105701446533,291.7694091796875,284.95001220703125,300.66436767578125,293.0989685058594,298.7804260253906,298.2361755371094,291.76959228515625,1.0,1.0,0.1446179747581482,0.1446179747581482,1.0,1.0,-5.688703536987305,0.5943536162376404,5.09434986114502,-0.6816985011100769,1.0,0.6499999761581421,0.0,295.9340209960937,410.0,43912.5078125,-0.0,13483.7705078125,1.0,283.1499938964844,290.0075988769531,296.0988464355469,298.94891357421875,312.0645446777344,302.10162353515625,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8168039321899414,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,7037.2724609375,0.0,149.58847045898438,1895.4371337890625,-0.0,2625.985595703125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18183120,298.2157592773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.7693786621094,0.9990000128746032,1.0,0.532792866230011,298.4599609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.7693786621094,0.9990000128746032,1.0,0.5610565543174744,298.1758117675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.7693786621094,0.9990000128746032,1.0,0.4143944382667541,298.03228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7693786621094,0.9990000128746032,1.0,0.5610565543174744,297.622802734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.7693786621094,0.9990000128746032,0.7770028710365295,2.6614105701446533,291.7694091796875,284.95001220703125,300.66436767578125,293.0989685058594,298.7804260253906,298.2361755371094,291.76959228515625,1.0,1.0,0.1446179747581482,0.1446179747581482,1.0,1.0,-5.688703536987305,0.5943536162376404,5.09434986114502,-0.6816985011100769,1.0,0.6499999761581421,0.0,295.9340209960937,410.0,43912.5078125,-0.0,13483.7705078125,1.0,283.1499938964844,290.0075988769531,296.0988464355469,298.94891357421875,312.0645446777344,302.10162353515625,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8168039321899414,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,7037.2724609375,0.0,149.58847045898438,1895.4371337890625,-0.0,2625.985595703125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18183180,298.2185974121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.7767333984375,0.9990000128746032,1.0,0.532794713973999,298.4687194824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.7767333984375,0.9990000128746032,1.0,0.5610584616661072,298.1795349121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.7767333984375,0.9990000128746032,1.0,0.4143958687782287,298.0370483398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.7767333984375,0.9990000128746032,1.0,0.5610584616661072,297.6257019042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.7767333984375,0.9990000128746032,0.7825827598571777,2.6614198684692383,291.7767639160156,284.95001220703125,300.7284240722656,293.1109313964844,298.7987976074219,298.24139404296875,291.7769470214844,1.0,1.0,0.1452322006225586,0.1452322006225586,1.0,1.0,-5.688723564147949,0.6000769734382629,5.088646411895752,-0.6759527921676636,1.0,0.6499999761581421,0.0,295.9403381347656,410.0,43956.7890625,-0.0,13483.8076171875,1.0,283.1499938964844,290.0145263671875,296.1107177734375,298.96337890625,312.0645446777344,302.10162353515625,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8167256116867065,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,7043.54052734375,0.0,149.58847045898438,1895.4371337890625,-0.0,2625.261474609375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18183240,298.2189636230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.7777404785156,0.9990000128746032,1.0,0.5327949523925781,298.46990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7777404785156,0.9990000128746032,1.0,0.561058759689331,298.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.7777404785156,0.9990000128746032,1.0,0.4143960773944855,298.0377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7777404785156,0.9990000128746032,1.0,0.561058759689331,297.6260681152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.7777404785156,0.9990000128746032,0.783345103263855,2.661421060562134,291.7777709960937,284.95001220703125,300.7370910644531,293.1126403808594,298.8013000488281,298.2420959472656,291.7779541015625,1.0,1.0,0.1453159600496292,0.1453159600496292,1.0,1.0,-5.688726425170898,0.6008517146110535,5.087874412536621,-0.6751752495765686,1.0,0.6499999761581421,0.0,295.941162109375,410.0,43962.81640625,-0.0,13483.8125,1.0,283.1499938964844,290.0154724121094,296.11236572265625,298.96539306640625,312.0645446777344,302.10162353515625,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.816710352897644,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,7044.40380859375,0.0,149.58847045898438,1895.4371337890625,-0.0,2625.120361328125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18183300,298.2204895019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.78192138671875,0.9990000128746032,1.0,0.5327960252761841,298.4748229980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.78192138671875,0.9990000128746032,1.0,0.5610598921775818,298.18212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.78192138671875,0.9990000128746032,1.0,0.4143969118595123,298.0404052734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.78192138671875,0.9990000128746032,1.0,0.5610598921775818,297.6277160644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.78192138671875,0.9990000128746032,0.7865303158760071,2.661426544189453,291.7819519042969,284.95001220703125,300.7731628417969,293.11993408203125,298.8116760253906,298.2450561523437,291.7821350097656,1.0,1.0,0.1456649452447891,0.1456649452447891,1.0,1.0,-5.688737869262695,0.6040650010108948,5.084672927856445,-0.6719517707824707,1.0,0.6499999761581421,0.0,295.94451904296875,410.0,43987.87109375,-0.0,13483.833984375,1.0,283.1499938964844,290.0193786621094,296.1195373535156,298.9740295410156,312.0645446777344,302.10162353515625,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8166433572769165,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,7048.0576171875,0.0,149.58847045898438,1895.4371337890625,-0.0,2624.5009765625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18183360,298.2220153808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.7861022949219,0.9990000128746032,1.0,0.532797634601593,298.4797668457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.7861022949219,0.9990000128746032,1.0,0.5610615611076355,298.1842346191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.7861022949219,0.9990000128746032,1.0,0.4143981337547302,298.0430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7861022949219,0.9990000128746032,1.0,0.5610615611076355,297.6293640136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.7861022949219,0.9990000128746032,0.7897217273712158,2.6614344120025635,291.7861328125,284.95001220703125,300.8089904785156,293.12750244140625,298.82196044921875,298.2479858398437,291.78631591796875,1.0,1.0,0.1461493372917175,0.1461493372917175,1.0,1.0,-5.688755035400391,0.608410120010376,5.080344676971436,-0.6676002144813538,1.0,0.6499999761581421,0.0,295.9485168457031,410.0,44012.89453125,-0.0,13483.8662109375,1.0,283.1499938964844,290.0232849121094,296.1269226074219,298.9828796386719,312.0645446777344,302.10162353515625,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8165570497512817,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,7051.7626953125,0.0,149.58847045898438,1895.4371337890625,-0.0,2623.702880859375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18183420,298.2248840332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.79449462890625,0.9990000128746032,1.0,0.5328008532524109,298.48956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.79449462890625,0.9990000128746032,1.0,0.5610649585723877,298.1884155273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.79449462890625,0.9990000128746032,1.0,0.4144006669521332,298.0484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.79449462890625,0.9990000128746032,1.0,0.5610649585723877,297.6325988769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.79449462890625,0.9990000128746032,0.7961418032646179,2.6614506244659424,291.7945251464844,284.95001220703125,300.8800048828125,293.1437072753906,298.8423767089844,298.2537841796875,291.7947082519531,1.0,1.0,0.1471181362867355,0.1471181362867355,1.0,1.0,-5.68878984451294,0.6171054244041443,5.07168436050415,-0.6588983535766602,1.0,0.6499999761581421,0.0,295.9559936523437,410.0,44062.703125,-0.0,13483.9306640625,1.0,283.1499938964844,290.03106689453125,296.1429138183594,299.00177001953125,312.0645446777344,302.10162353515625,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8163590431213379,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,7059.455078125,0.0,149.58847045898438,1895.4371337890625,-0.0,2621.8720703125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18183480,298.2248840332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.79449462890625,0.9990000128746032,1.0,0.5328008532524109,298.48956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.79449462890625,0.9990000128746032,1.0,0.5610649585723877,298.1884155273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.79449462890625,0.9990000128746032,1.0,0.4144006669521332,298.0484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.79449462890625,0.9990000128746032,1.0,0.5610649585723877,297.6325988769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.79449462890625,0.9990000128746032,0.7961418032646179,2.6614506244659424,291.7945251464844,284.95001220703125,300.8800048828125,293.1437072753906,298.8423767089844,298.2537841796875,291.7947082519531,1.0,1.0,0.1471181362867355,0.1471181362867355,1.0,1.0,-5.68878984451294,0.6171054244041443,5.07168436050415,-0.6588983535766602,1.0,0.6499999761581421,0.0,295.9559936523437,410.0,44062.703125,-0.0,13483.9306640625,1.0,283.1499938964844,290.03106689453125,296.1429138183594,299.00177001953125,312.0645446777344,302.10162353515625,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8163590431213379,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,7059.455078125,0.0,149.58847045898438,1895.4371337890625,-0.0,2621.8720703125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18183540,298.2275695800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.802978515625,0.9990000128746032,1.0,0.5328041315078735,298.4992980957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.802978515625,0.9990000128746032,1.0,0.5610684156417847,298.19256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.802978515625,0.9990000128746032,1.0,0.4144032001495361,298.0538024902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.802978515625,0.9990000128746032,1.0,0.5610684156417847,297.6358337402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.802978515625,0.9990000128746032,0.8025998473167419,2.6614668369293213,291.8030090332031,284.95001220703125,300.95001220703125,293.16131591796875,298.862548828125,298.2594909667969,291.8031921386719,1.0,1.0,0.1480869352817535,0.1480869352817535,1.0,1.0,-5.688825130462647,0.625609278678894,5.063216209411621,-0.6503943204879761,1.0,0.6499999761581421,0.0,295.9627990722656,410.0,44112.41796875,-0.0,13483.99609375,1.0,283.1499938964844,290.038818359375,296.1603088378906,299.0220031738281,312.0645446777344,302.10162353515625,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8161020874977112,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,7067.47314453125,0.0,149.58847045898438,1895.4371337890625,-0.0,2619.496337890625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18183600,298.2275695800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.802978515625,0.9990000128746032,1.0,0.5328041315078735,298.4992980957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.802978515625,0.9990000128746032,1.0,0.5610684156417847,298.19256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.802978515625,0.9990000128746032,1.0,0.4144032001495361,298.0538024902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.802978515625,0.9990000128746032,1.0,0.5610684156417847,297.6358337402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.802978515625,0.9990000128746032,0.8025998473167419,2.6614668369293213,291.8030090332031,284.95001220703125,300.95001220703125,293.16131591796875,298.862548828125,298.2594909667969,291.8031921386719,1.0,1.0,0.1480869352817535,0.1480869352817535,1.0,1.0,-5.688825130462647,0.625609278678894,5.063216209411621,-0.6503943204879761,1.0,0.6499999761581421,0.0,295.9627990722656,410.0,44112.41796875,-0.0,13483.99609375,1.0,283.1499938964844,290.038818359375,296.1603088378906,299.0220031738281,312.0645446777344,302.10162353515625,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8161020874977112,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,7067.47314453125,0.0,149.58847045898438,1895.4371337890625,-0.0,2619.496337890625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18183660,298.2301330566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.8116149902344,0.9990000128746032,1.0,0.5328065752983093,298.5090026855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.8116149902344,0.9990000128746032,1.0,0.5610710382461548,298.1967163085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.8116149902344,0.9990000128746032,1.0,0.4144051373004913,298.0591125488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.8116149902344,0.9990000128746032,1.0,0.5610710382461548,297.6390686035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.8116149902344,0.9990000128746032,0.8090988993644714,2.6614792346954346,291.8116455078125,284.95001220703125,301.0203552246094,293.18084716796875,298.8827209472656,298.2651672363281,291.81182861328125,1.0,1.0,0.1488208621740341,0.1488208621740341,1.0,1.0,-5.688851833343506,0.6319820284843445,5.056869983673096,-0.6440223455429077,1.0,0.6499999761581421,0.0,295.96783447265625,410.0,44162.625,-0.0,13484.0458984375,1.0,283.1499938964844,290.046630859375,296.17950439453125,299.04400634765625,312.0645446777344,302.10162353515625,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8157585263252258,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,7075.95556640625,0.0,149.58847045898438,1895.4371337890625,-0.0,2616.321044921875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18183720,298.2301330566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.8116149902344,0.9990000128746032,1.0,0.5328065752983093,298.5090026855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.8116149902344,0.9990000128746032,1.0,0.5610710382461548,298.1967163085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.8116149902344,0.9990000128746032,1.0,0.4144051373004913,298.0591125488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.8116149902344,0.9990000128746032,1.0,0.5610710382461548,297.6390686035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.8116149902344,0.9990000128746032,0.8090988993644714,2.6614792346954346,291.8116455078125,284.95001220703125,301.0203552246094,293.18084716796875,298.8827209472656,298.2651672363281,291.81182861328125,1.0,1.0,0.1488208621740341,0.1488208621740341,1.0,1.0,-5.688851833343506,0.6319820284843445,5.056869983673096,-0.6440223455429077,1.0,0.6499999761581421,0.0,295.96783447265625,410.0,44162.625,-0.0,13484.0458984375,1.0,283.1499938964844,290.046630859375,296.17950439453125,299.04400634765625,312.0645446777344,302.10162353515625,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8157585263252258,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,7075.95556640625,0.0,149.58847045898438,1895.4371337890625,-0.0,2616.321044921875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18183780,298.2325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.820556640625,0.9990000128746032,1.0,0.5328090190887451,298.5186462402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.820556640625,0.9990000128746032,1.0,0.5610735416412354,298.2008972167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.820556640625,0.9990000128746032,1.0,0.4144070148468017,298.064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.820556640625,0.9990000128746032,1.0,0.5610735416412354,297.642333984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.820556640625,0.9990000128746032,0.8156392574310303,2.6614913940429688,291.8205871582031,284.95001220703125,301.09228515625,293.2025756835937,298.9031982421875,298.27081298828125,291.82080078125,1.0,1.0,0.1495548039674759,0.1495548039674759,1.0,1.0,-5.688878059387207,0.6381721496582031,5.050705909729004,-0.6378346681594849,1.0,0.6499999761581421,0.0,295.9725646972656,410.0,44214.046875,-0.0,13484.0947265625,1.0,283.1499938964844,290.0546264648437,296.2007141113281,299.0680236816406,312.0645446777344,302.10162353515625,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8153203129768372,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,7085.0166015625,0.0,149.58847045898438,1895.4371337890625,-0.0,2612.271484375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18183840,298.2325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.820556640625,0.9990000128746032,1.0,0.5328090190887451,298.5186462402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.820556640625,0.9990000128746032,1.0,0.5610735416412354,298.2008972167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.820556640625,0.9990000128746032,1.0,0.4144070148468017,298.064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.820556640625,0.9990000128746032,1.0,0.5610735416412354,297.642333984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.820556640625,0.9990000128746032,0.8156392574310303,2.6614913940429688,291.8205871582031,284.95001220703125,301.09228515625,293.2025756835937,298.9031982421875,298.27081298828125,291.82080078125,1.0,1.0,0.1495548039674759,0.1495548039674759,1.0,1.0,-5.688878059387207,0.6381721496582031,5.050705909729004,-0.6378346681594849,1.0,0.6499999761581421,0.0,295.9725646972656,410.0,44214.046875,-0.0,13484.0947265625,1.0,283.1499938964844,290.0546264648437,296.2007141113281,299.0680236816406,312.0645446777344,302.10162353515625,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8153203129768372,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,7085.0166015625,0.0,149.58847045898438,1895.4371337890625,-0.0,2612.271484375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18183900,298.2337341308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.8251647949219,0.9990000128746032,1.0,0.5328102111816406,298.5234680175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.8251647949219,0.9990000128746032,1.0,0.5610748529434204,298.2029724121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.8251647949219,0.9990000128746032,1.0,0.4144079685211181,298.0671081542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.8251647949219,0.9990000128746032,1.0,0.5610748529434204,297.6439514160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.8251647949219,0.9990000128746032,0.8189266920089722,2.6614973545074463,291.8251953125,284.95001220703125,301.12872314453125,293.2142028808594,298.9135437011719,298.27362060546875,291.8254089355469,1.0,1.0,0.1499217748641967,0.1499217748641967,1.0,1.0,-5.688890933990479,0.6412222385406494,5.04766845703125,-0.6347861886024475,1.0,0.6499999761581421,0.0,295.974853515625,410.0,44240.23046875,-0.0,13484.1181640625,1.0,283.1499938964844,290.0586853027344,296.212158203125,299.0809020996094,312.0645446777344,302.10162353515625,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.815081000328064,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,7089.7802734375,0.0,149.58847045898438,1895.4371337890625,-0.0,2610.060546875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18183960,298.2348937988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.829833984375,0.9990000128746032,1.0,0.5328116416931152,298.5282592773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.829833984375,0.9990000128746032,1.0,0.561076283454895,298.205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.829833984375,0.9990000128746032,1.0,0.4144090414047241,298.0697937011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.829833984375,0.9990000128746032,1.0,0.561076283454895,297.6455993652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.829833984375,0.9990000128746032,0.8222246170043945,2.66150426864624,291.8298645019531,284.95001220703125,301.1654663085937,293.22625732421875,298.9239807128906,298.2764587402344,291.830078125,1.0,1.0,0.1503524780273437,0.1503524780273437,1.0,1.0,-5.688905715942383,0.6447322368621826,5.044173717498779,-0.6312791705131531,1.0,0.6499999761581421,0.0,295.9774169921875,410.0,44266.6953125,-0.0,13484.146484375,1.0,283.1499938964844,290.06280517578125,296.2240600585937,299.0942687988281,312.0645446777344,302.10162353515625,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8148286938667297,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,7094.67626953125,0.0,149.58847045898438,1895.4371337890625,-0.0,2607.729248046875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
