time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18184020,298.23712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8393859863281,0.9990000128746032,1.0,0.5328143835067749,298.5378723144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.8393859863281,0.9990000128746032,1.0,0.561079204082489,298.2093200683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.8393859863281,0.9990000128746032,1.0,0.414411187171936,298.0751647949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.8393859863281,0.9990000128746032,1.0,0.561079204082489,297.64892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8393859863281,0.9990000128746032,0.8288587927818298,2.6615183353424072,291.83941650390625,284.95001220703125,301.2395935058594,293.25164794921875,298.9449462890625,298.28204345703125,291.8396301269531,1.0,1.0,0.1512138992547989,0.1512138992547989,1.0,1.0,-5.68893575668335,0.6516869068145752,5.037248611450195,-0.6243309378623962,1.0,0.6499999761581421,0.0,295.982421875,410.0,44320.41015625,-0.0,13484.2021484375,1.0,283.1499938964844,290.0711669921875,296.2492370605469,299.1225280761719,312.0645446777344,302.10162353515625,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8143101334571838,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,7104.87109375,0.0,149.58847045898438,1895.4371337890625,-0.0,2602.940673828125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18184080,298.23712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8393859863281,0.9990000128746032,1.0,0.5328143835067749,298.5378723144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.8393859863281,0.9990000128746032,1.0,0.561079204082489,298.2093200683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.8393859863281,0.9990000128746032,1.0,0.414411187171936,298.0751647949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.8393859863281,0.9990000128746032,1.0,0.561079204082489,297.64892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8393859863281,0.9990000128746032,0.8288587927818298,2.6615183353424072,291.83941650390625,284.95001220703125,301.2395935058594,293.25164794921875,298.9449462890625,298.28204345703125,291.8396301269531,1.0,1.0,0.1512138992547989,0.1512138992547989,1.0,1.0,-5.68893575668335,0.6516869068145752,5.037248611450195,-0.6243309378623962,1.0,0.6499999761581421,0.0,295.982421875,410.0,44320.41015625,-0.0,13484.2021484375,1.0,283.1499938964844,290.0711669921875,296.2492370605469,299.1225280761719,312.0645446777344,302.10162353515625,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8143101334571838,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,7104.87109375,0.0,149.58847045898438,1895.4371337890625,-0.0,2602.940673828125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18184140,298.2392883300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.84918212890625,0.9990000128746032,1.0,0.5328171253204346,298.5474548339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.84918212890625,0.9990000128746032,1.0,0.5610820651054382,298.21356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.84918212890625,0.9990000128746032,1.0,0.4144133031368255,298.08056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.84918212890625,0.9990000128746032,1.0,0.5610820651054382,297.6523132324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.84918212890625,0.9990000128746032,0.8355398178100586,2.661531686782837,291.8492431640625,284.95001220703125,301.3144226074219,293.2784729003906,298.966064453125,298.28765869140625,291.8494567871094,1.0,1.0,0.152075320482254,0.152075320482254,1.0,1.0,-5.68896484375,0.658471941947937,5.030493259429932,-0.6175528764724731,1.0,0.6499999761581421,0.0,295.9872436523437,410.0,44374.98046875,-0.0,13484.255859375,1.0,283.1499938964844,290.07965087890625,296.27593994140625,299.1524353027344,312.0645446777344,302.10162353515625,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8137690424919128,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,7115.49755859375,0.0,149.58847045898438,1895.4371337890625,-0.0,2597.944580078125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18184200,298.2392883300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.84918212890625,0.9990000128746032,1.0,0.5328171253204346,298.5474548339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.84918212890625,0.9990000128746032,1.0,0.5610820651054382,298.21356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.84918212890625,0.9990000128746032,1.0,0.4144133031368255,298.08056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.84918212890625,0.9990000128746032,1.0,0.5610820651054382,297.6523132324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.84918212890625,0.9990000128746032,0.8355398178100586,2.661531686782837,291.8492431640625,284.95001220703125,301.3144226074219,293.2784729003906,298.966064453125,298.28765869140625,291.8494567871094,1.0,1.0,0.152075320482254,0.152075320482254,1.0,1.0,-5.68896484375,0.658471941947937,5.030493259429932,-0.6175528764724731,1.0,0.6499999761581421,0.0,295.9872436523437,410.0,44374.98046875,-0.0,13484.255859375,1.0,283.1499938964844,290.07965087890625,296.27593994140625,299.1524353027344,312.0645446777344,302.10162353515625,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8137690424919128,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,7115.49755859375,0.0,149.58847045898438,1895.4371337890625,-0.0,2597.944580078125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18184260,298.2413635253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.85919189453125,0.9990000128746032,1.0,0.5328192114830017,298.5570068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.85919189453125,0.9990000128746032,1.0,0.5610842704772949,298.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.85919189453125,0.9990000128746032,1.0,0.4144149422645569,298.08599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.85919189453125,0.9990000128746032,1.0,0.5610842704772949,297.6557006835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.85919189453125,0.9990000128746032,0.8422672152519226,2.6615421772003174,291.8592529296875,284.95001220703125,301.3896179199219,293.3064880371094,298.9872741699219,298.29327392578125,291.8594665527344,1.0,1.0,0.1527553796768188,0.1527553796768188,1.0,1.0,-5.688987255096436,0.6637493371963501,5.025238037109375,-0.6122796535491943,1.0,0.6499999761581421,0.0,295.9910583496094,410.0,44430.15625,-0.0,13484.2978515625,1.0,283.1499938964844,290.0882568359375,296.30389404296875,299.1837158203125,312.0645446777344,302.10162353515625,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8132136464118958,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,7126.46875,0.0,149.58847045898438,1895.4371337890625,-0.0,2592.818603515625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18184320,298.2413635253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.85919189453125,0.9990000128746032,1.0,0.5328192114830017,298.5570068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.85919189453125,0.9990000128746032,1.0,0.5610842704772949,298.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.85919189453125,0.9990000128746032,1.0,0.4144149422645569,298.08599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.85919189453125,0.9990000128746032,1.0,0.5610842704772949,297.6557006835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.85919189453125,0.9990000128746032,0.8422672152519226,2.6615421772003174,291.8592529296875,284.95001220703125,301.3896179199219,293.3064880371094,298.9872741699219,298.29327392578125,291.8594665527344,1.0,1.0,0.1527553796768188,0.1527553796768188,1.0,1.0,-5.688987255096436,0.6637493371963501,5.025238037109375,-0.6122796535491943,1.0,0.6499999761581421,0.0,295.9910583496094,410.0,44430.15625,-0.0,13484.2978515625,1.0,283.1499938964844,290.0882568359375,296.30389404296875,299.1837158203125,312.0645446777344,302.10162353515625,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8132136464118958,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,7126.46875,0.0,149.58847045898438,1895.4371337890625,-0.0,2592.818603515625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18184380,298.2433166503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.86895751953125,0.9990000128746032,1.0,0.5328211188316345,298.566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.86895751953125,0.9990000128746032,1.0,0.5610862970352173,298.2220153808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.86895751953125,0.9990000128746032,1.0,0.4144164323806762,298.0912170410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.86895751953125,0.9990000128746032,1.0,0.5610862970352173,297.65899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.86895751953125,0.9990000128746032,0.8487697839736938,2.6615519523620605,291.8690185546875,284.95001220703125,301.4619140625,293.3343200683594,299.00762939453125,298.29864501953125,291.8692321777344,1.0,1.0,0.1534082442522049,0.1534082442522049,1.0,1.0,-5.6890082359313965,0.6686684489250183,5.0203399658203125,-0.6073636412620544,1.0,0.6499999761581421,0.0,295.99468994140625,410.0,44483.56640625,-0.0,13484.3369140625,1.0,283.1499938964844,290.0965576171875,296.3316345214844,299.2147827148437,312.0645446777344,302.10162353515625,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8126755952835083,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,7137.2626953125,0.0,149.58847045898438,1895.4371337890625,-0.0,2587.854248046875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18184440,298.2433776855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.869384765625,0.9990000128746032,1.0,0.5328212380409241,298.5665588378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.869384765625,0.9990000128746032,1.0,0.5610864162445068,298.22216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.869384765625,0.9990000128746032,1.0,0.414416491985321,298.0914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.869384765625,0.9990000128746032,1.0,0.5610864162445068,297.6591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.869384765625,0.9990000128746032,0.8490411639213562,2.66155219078064,291.8694152832031,284.95001220703125,301.4649353027344,293.33551025390625,299.00848388671875,298.2988586425781,291.86962890625,1.0,1.0,0.1534354537725448,0.1534354537725448,1.0,1.0,-5.689009189605713,0.6688711643218994,5.020137786865234,-0.6071609854698181,1.0,0.6499999761581421,0.0,295.9948425292969,410.0,44485.79296875,-0.0,13484.3388671875,1.0,283.1499938964844,290.096923828125,296.3327941894531,299.2160949707031,312.0645446777344,302.10162353515625,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8126523494720459,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,7137.71484375,0.0,149.58847045898438,1895.4371337890625,-0.0,2587.639892578125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18184500,298.244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.87451171875,0.9990000128746032,1.0,0.5328221917152405,298.5713195800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.87451171875,0.9990000128746032,1.0,0.561087429523468,298.2243347167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.87451171875,0.9990000128746032,1.0,0.4144172668457031,298.0941772460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.87451171875,0.9990000128746032,1.0,0.561087429523468,297.6608581542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.87451171875,0.9990000128746032,0.8524458408355713,2.661557197570801,291.8745422363281,284.95001220703125,301.5025329589844,293.3503112792969,299.0190734863281,298.3016662597656,291.8747863769531,1.0,1.0,0.1537754833698272,0.1537754833698272,1.0,1.0,-5.689019680023193,0.6713901162147522,5.017629623413086,-0.6046425700187683,1.0,0.6499999761581421,0.0,295.99676513671875,410.0,44513.71875,-0.0,13484.3583984375,1.0,283.1499938964844,290.10125732421875,296.3475646972656,299.23260498046875,312.0645446777344,302.10162353515625,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8123709559440613,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,7143.41748046875,0.0,149.58847045898438,1895.4371337890625,-0.0,2585.044189453125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18184560,298.2453308105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.8796691894531,0.9990000128746032,1.0,0.5328232049942017,298.5760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8796691894531,0.9990000128746032,1.0,0.561088502407074,298.2265319824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.8796691894531,0.9990000128746032,1.0,0.4144180715084076,298.096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8796691894531,0.9990000128746032,1.0,0.561088502407074,297.66259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8796691894531,0.9990000128746032,0.8558626770973206,2.661562442779541,291.8797302246094,284.95001220703125,301.5400390625,293.365234375,299.0296325683594,298.304443359375,291.87994384765625,1.0,1.0,0.1541512161493301,0.1541512161493301,1.0,1.0,-5.689030647277832,0.6741250157356262,5.01490592956543,-0.6019077897071838,1.0,0.6499999761581421,0.0,295.9988708496094,410.0,44541.69140625,-0.0,13484.37890625,1.0,283.1499938964844,290.1056213378906,296.36248779296875,299.24932861328125,312.0645446777344,302.10162353515625,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8120912313461304,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,7149.16552734375,0.0,149.58847045898438,1895.4371337890625,-0.0,2582.464599609375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18184620,298.2471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8900756835937,0.9990000128746032,1.0,0.532825231552124,298.58551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8900756835937,0.9990000128746032,1.0,0.5610905885696411,298.2308959960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.8900756835937,0.9990000128746032,1.0,0.4144196212291717,298.1023864746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.8900756835937,0.9990000128746032,1.0,0.5610905885696411,297.6661071777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.8900756835937,0.9990000128746032,0.8627381920814514,2.661572217941284,291.8901062011719,284.95001220703125,301.6146240234375,293.3954467773437,299.0506591796875,298.3099975585937,291.8903503417969,1.0,1.0,0.1549026817083358,0.1549026817083358,1.0,1.0,-5.689052581787109,0.6795214414596558,5.009531021118164,-0.5965073704719543,1.0,0.6499999761581421,0.0,296.0033569335937,410.0,44597.62109375,-0.0,13484.4189453125,1.0,283.1499938964844,290.1143493652344,296.3927307128906,299.283203125,312.0645446777344,302.10162353515625,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8115431666374207,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,7160.75634765625,0.0,149.58847045898438,1895.4371337890625,-0.0,2577.411865234375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18184680,298.2471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8900756835937,0.9990000128746032,1.0,0.532825231552124,298.58551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8900756835937,0.9990000128746032,1.0,0.5610905885696411,298.2308959960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.8900756835937,0.9990000128746032,1.0,0.4144196212291717,298.1023864746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.8900756835937,0.9990000128746032,1.0,0.5610905885696411,297.6661071777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.8900756835937,0.9990000128746032,0.8627381920814514,2.661572217941284,291.8901062011719,284.95001220703125,301.6146240234375,293.3954467773437,299.0506591796875,298.3099975585937,291.8903503417969,1.0,1.0,0.1549026817083358,0.1549026817083358,1.0,1.0,-5.689052581787109,0.6795214414596558,5.009531021118164,-0.5965073704719543,1.0,0.6499999761581421,0.0,296.0033569335937,410.0,44597.62109375,-0.0,13484.4189453125,1.0,283.1499938964844,290.1143493652344,296.3927307128906,299.283203125,312.0645446777344,302.10162353515625,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8115431666374207,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,7160.75634765625,0.0,149.58847045898438,1895.4371337890625,-0.0,2577.411865234375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18184740,298.2489318847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.9005126953125,0.9990000128746032,1.0,0.5328270792961121,298.59490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9005126953125,0.9990000128746032,1.0,0.5610925555229187,298.2352600097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.9005126953125,0.9990000128746032,1.0,0.4144210517406463,298.1078796386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.9005126953125,0.9990000128746032,1.0,0.5610925555229187,297.6695861816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.9005126953125,0.9990000128746032,0.8696597814559937,2.661581516265869,291.9005432128906,284.95001220703125,301.6884765625,293.4259338378906,299.07147216796875,298.3155212402344,291.9007873535156,1.0,1.0,0.1556541472673416,0.1556541472673416,1.0,1.0,-5.689072132110596,0.6847783327102661,5.004293918609619,-0.5912408232688904,1.0,0.6499999761581421,0.0,296.0081787109375,410.0,44653.36328125,-0.0,13484.4560546875,1.0,283.1499938964844,290.123046875,296.4232177734375,299.3173828125,312.0645446777344,302.10162353515625,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8110027313232422,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,7172.384765625,0.0,149.58847045898438,1895.4371337890625,-0.0,2572.430419921875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18184800,298.2489318847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.9005126953125,0.9990000128746032,1.0,0.5328270792961121,298.59490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9005126953125,0.9990000128746032,1.0,0.5610925555229187,298.2352600097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.9005126953125,0.9990000128746032,1.0,0.4144210517406463,298.1078796386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.9005126953125,0.9990000128746032,1.0,0.5610925555229187,297.6695861816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.9005126953125,0.9990000128746032,0.8696597814559937,2.661581516265869,291.9005432128906,284.95001220703125,301.6884765625,293.4259338378906,299.07147216796875,298.3155212402344,291.9007873535156,1.0,1.0,0.1556541472673416,0.1556541472673416,1.0,1.0,-5.689072132110596,0.6847783327102661,5.004293918609619,-0.5912408232688904,1.0,0.6499999761581421,0.0,296.0081787109375,410.0,44653.36328125,-0.0,13484.4560546875,1.0,283.1499938964844,290.123046875,296.4232177734375,299.3173828125,312.0645446777344,302.10162353515625,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8110027313232422,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,7172.384765625,0.0,149.58847045898438,1895.4371337890625,-0.0,2572.430419921875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18184860,298.2505798339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.9109191894531,0.9990000128746032,1.0,0.5328285694122314,298.604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9109191894531,0.9990000128746032,1.0,0.5610941648483276,298.2396240234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.9109191894531,0.9990000128746032,1.0,0.4144222438335418,298.1133728027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.9109191894531,0.9990000128746032,1.0,0.5610941648483276,297.673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9109191894531,0.9990000128746032,0.8766271471977234,2.6615891456604004,291.91094970703125,284.95001220703125,301.7611999511719,293.4563903808594,299.0920104980469,298.32098388671875,291.91119384765625,1.0,1.0,0.1563523858785629,0.1563523858785629,1.0,1.0,-5.689088821411133,0.689546525478363,4.999542236328125,-0.5864556431770325,1.0,0.6499999761581421,0.0,296.0131225585937,410.0,44708.671875,-0.0,13484.486328125,1.0,283.1499938964844,290.1316833496094,296.45367431640625,299.3515930175781,312.0645446777344,302.10162353515625,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8104767799377441,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,7183.9833984375,0.0,149.58847045898438,1895.4371337890625,-0.0,2567.584716796875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18184920,298.2505798339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.9109191894531,0.9990000128746032,1.0,0.5328285694122314,298.604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9109191894531,0.9990000128746032,1.0,0.5610941648483276,298.2396240234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.9109191894531,0.9990000128746032,1.0,0.4144222438335418,298.1133728027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.9109191894531,0.9990000128746032,1.0,0.5610941648483276,297.673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9109191894531,0.9990000128746032,0.8766271471977234,2.6615891456604004,291.91094970703125,284.95001220703125,301.7611999511719,293.4563903808594,299.0920104980469,298.32098388671875,291.91119384765625,1.0,1.0,0.1563523858785629,0.1563523858785629,1.0,1.0,-5.689088821411133,0.689546525478363,4.999542236328125,-0.5864556431770325,1.0,0.6499999761581421,0.0,296.0131225585937,410.0,44708.671875,-0.0,13484.486328125,1.0,283.1499938964844,290.1316833496094,296.45367431640625,299.3515930175781,312.0645446777344,302.10162353515625,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8104767799377441,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,7183.9833984375,0.0,149.58847045898438,1895.4371337890625,-0.0,2567.584716796875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18184980,298.2521057128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.9212646484375,0.9990000128746032,1.0,0.5328299403190613,298.613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.9212646484375,0.9990000128746032,1.0,0.5610955953598022,298.2439880371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.9212646484375,0.9990000128746032,1.0,0.4144232869148254,298.11883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9212646484375,0.9990000128746032,1.0,0.5610955953598022,297.6766052246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.9212646484375,0.9990000128746032,0.8836444020271301,2.6615960597991943,291.9212951660156,284.95001220703125,301.83258056640625,293.48663330078125,299.1121520996094,298.326416015625,291.9215393066406,1.0,1.0,0.1570506244897842,0.1570506244897842,1.0,1.0,-5.689103603363037,0.6941794157028198,4.994924545288086,-0.581798791885376,1.0,0.6499999761581421,0.0,296.0184936523437,410.0,44763.28125,-0.0,13484.513671875,1.0,283.1499938964844,290.1402282714844,296.4839172363281,299.38555908203125,312.0645446777344,302.10162353515625,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8099697828292847,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,7195.46826171875,0.0,149.58847045898438,1895.4371337890625,-0.0,2562.915283203125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18185040,298.2521057128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.9212646484375,0.9990000128746032,1.0,0.5328299403190613,298.613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.9212646484375,0.9990000128746032,1.0,0.5610955953598022,298.2439880371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.9212646484375,0.9990000128746032,1.0,0.4144232869148254,298.11883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9212646484375,0.9990000128746032,1.0,0.5610955953598022,297.6766052246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.9212646484375,0.9990000128746032,0.8836444020271301,2.6615960597991943,291.9212951660156,284.95001220703125,301.83258056640625,293.48663330078125,299.1121520996094,298.326416015625,291.9215393066406,1.0,1.0,0.1570506244897842,0.1570506244897842,1.0,1.0,-5.689103603363037,0.6941794157028198,4.994924545288086,-0.581798791885376,1.0,0.6499999761581421,0.0,296.0184936523437,410.0,44763.28125,-0.0,13484.513671875,1.0,283.1499938964844,290.1402282714844,296.4839172363281,299.38555908203125,312.0645446777344,302.10162353515625,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8099697828292847,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,7195.46826171875,0.0,149.58847045898438,1895.4371337890625,-0.0,2562.915283203125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18185100,298.2528381347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.9264221191406,0.9990000128746032,1.0,0.5328305959701538,298.6181335449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.9264221191406,0.9990000128746032,1.0,0.5610963106155396,298.24615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.9264221191406,0.9990000128746032,1.0,0.4144238233566284,298.1215515136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.9264221191406,0.9990000128746032,1.0,0.5610963106155396,297.6783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.9264221191406,0.9990000128746032,0.8871616721153259,2.6615991592407227,291.92645263671875,284.95001220703125,301.86767578125,293.5015563964844,299.1221923828125,298.3291320800781,291.9266967773437,1.0,1.0,0.1573997288942337,0.1573997288942337,1.0,1.0,-5.68911075592041,0.6964488625526428,4.992661952972412,-0.5795160531997681,1.0,0.6499999761581421,0.0,296.021240234375,410.0,44790.46484375,-0.0,13484.5263671875,1.0,283.1499938964844,290.1444702148437,296.4989624023437,299.4024658203125,312.0645446777344,302.10162353515625,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8097302913665771,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,7201.18505859375,0.0,149.58847045898438,1895.4371337890625,-0.0,2560.7099609375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18185160,298.2535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.9315185546875,0.9990000128746032,1.0,0.5328311324119568,298.6227111816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.9315185546875,0.9990000128746032,1.0,0.5610968470573425,298.2483215332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.9315185546875,0.9990000128746032,1.0,0.4144242405891418,298.124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9315185546875,0.9990000128746032,1.0,0.5610968470573425,297.6800842285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.9315185546875,0.9990000128746032,0.8906909823417664,2.661602020263672,291.9315795898437,284.95001220703125,301.9023132324219,293.5163879394531,299.13201904296875,298.3318176269531,291.9317932128906,1.0,1.0,0.157726913690567,0.157726913690567,1.0,1.0,-5.689116477966309,0.6985553503036499,4.990561485290527,-0.5773938894271851,1.0,0.6499999761581421,0.0,296.0240173339844,410.0,44817.234375,-0.0,13484.537109375,1.0,283.1499938964844,290.148681640625,296.5138244628906,299.4192199707031,312.0645446777344,302.10162353515625,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.809497058391571,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,7206.83154296875,0.0,149.58847045898438,1895.4371337890625,-0.0,2558.5625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18185220,298.2548522949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.94158935546875,0.9990000128746032,1.0,0.532832145690918,298.6318359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.94158935546875,0.9990000128746032,1.0,0.5610979199409485,298.25262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.94158935546875,0.9990000128746032,1.0,0.4144250154495239,298.1296691894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.94158935546875,0.9990000128746032,1.0,0.5610979199409485,297.6835327148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.94158935546875,0.9990000128746032,0.8977831602096558,2.661606788635254,291.941650390625,284.95001220703125,301.9700622558594,293.54541015625,299.1512756347656,298.3371276855469,291.9418640136719,1.0,1.0,0.1583812832832336,0.1583812832832336,1.0,1.0,-5.689127445220947,0.7026685476303101,4.986459255218506,-0.5732463598251343,1.0,0.6499999761581421,0.0,296.0297241210937,410.0,44869.859375,-0.0,13484.5576171875,1.0,283.1499938964844,290.15692138671875,296.54296875,299.4521484375,312.0645446777344,302.10162353515625,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8090551495552063,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,7217.90673828125,0.0,149.58847045898438,1895.4371337890625,-0.0,2554.494873046875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18185280,298.2548522949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.94158935546875,0.9990000128746032,1.0,0.532832145690918,298.6318359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.94158935546875,0.9990000128746032,1.0,0.5610979199409485,298.25262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.94158935546875,0.9990000128746032,1.0,0.4144250154495239,298.1296691894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.94158935546875,0.9990000128746032,1.0,0.5610979199409485,297.6835327148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.94158935546875,0.9990000128746032,0.8977831602096558,2.661606788635254,291.941650390625,284.95001220703125,301.9700622558594,293.54541015625,299.1512756347656,298.3371276855469,291.9418640136719,1.0,1.0,0.1583812832832336,0.1583812832832336,1.0,1.0,-5.689127445220947,0.7026685476303101,4.986459255218506,-0.5732463598251343,1.0,0.6499999761581421,0.0,296.0297241210937,410.0,44869.859375,-0.0,13484.5576171875,1.0,283.1499938964844,290.15692138671875,296.54296875,299.4521484375,312.0645446777344,302.10162353515625,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8090551495552063,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,7217.90673828125,0.0,149.58847045898438,1895.4371337890625,-0.0,2554.494873046875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18185340,298.256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.9515075683594,0.9990000128746032,1.0,0.5328330993652344,298.640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.9515075683594,0.9990000128746032,1.0,0.5610988736152649,298.25689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.9515075683594,0.9990000128746032,1.0,0.4144257307052612,298.1350402832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.9515075683594,0.9990000128746032,1.0,0.5610988736152649,297.6869506835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.9515075683594,0.9990000128746032,0.9049029350280762,2.661611557006836,291.9515380859375,284.95001220703125,302.0355834960937,293.5735168457031,299.17010498046875,298.3423767089844,291.9517517089844,1.0,1.0,0.159035637974739,0.159035637974739,1.0,1.0,-5.689137935638428,0.7066692113876343,4.982468605041504,-0.5692095160484314,1.0,0.6499999761581421,0.0,296.0354919433594,410.0,44921.47265625,-0.0,13484.576171875,1.0,283.1499938964844,290.1650085449219,296.5714416503906,299.484375,312.0645446777344,302.10162353515625,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8086705803871155,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,7228.74560546875,0.0,149.58847045898438,1895.4371337890625,-0.0,2550.956298828125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18185400,298.256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.9515075683594,0.9990000128746032,1.0,0.5328330993652344,298.640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.9515075683594,0.9990000128746032,1.0,0.5610988736152649,298.25689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.9515075683594,0.9990000128746032,1.0,0.4144257307052612,298.1350402832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.9515075683594,0.9990000128746032,1.0,0.5610988736152649,297.6869506835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.9515075683594,0.9990000128746032,0.9049029350280762,2.661611557006836,291.9515380859375,284.95001220703125,302.0355834960937,293.5735168457031,299.17010498046875,298.3423767089844,291.9517517089844,1.0,1.0,0.159035637974739,0.159035637974739,1.0,1.0,-5.689137935638428,0.7066692113876343,4.982468605041504,-0.5692095160484314,1.0,0.6499999761581421,0.0,296.0354919433594,410.0,44921.47265625,-0.0,13484.576171875,1.0,283.1499938964844,290.1650085449219,296.5714416503906,299.484375,312.0645446777344,302.10162353515625,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8086705803871155,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,7228.74560546875,0.0,149.58847045898438,1895.4371337890625,-0.0,2550.956298828125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18185460,298.2572021484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.9610595703125,0.9990000128746032,1.0,0.5328340530395508,298.64971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9610595703125,0.9990000128746032,1.0,0.5610998868942261,298.2610778808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.9610595703125,0.9990000128746032,1.0,0.4144264757633209,298.14031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9610595703125,0.9990000128746032,1.0,0.5610998868942261,297.6903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9610595703125,0.9990000128746032,0.9120697379112244,2.661616325378418,291.9610900878906,284.95001220703125,302.0985412597656,293.60040283203125,299.1881103515625,298.3475341796875,291.9613037109375,1.0,1.0,0.1597277373075485,0.1597277373075485,1.0,1.0,-5.689148426055908,0.7107712030410767,4.978377342224121,-0.5650732517242432,1.0,0.6499999761581421,0.0,296.04119873046875,410.0,44970.9765625,-0.0,13484.595703125,1.0,283.1499938964844,290.1727600097656,296.59832763671875,299.5149841308594,312.0645446777344,302.10162353515625,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8083076477050781,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,7239.04736328125,0.0,149.58847045898438,1895.4371337890625,-0.0,2547.617431640625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18185520,298.2572021484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.9610595703125,0.9990000128746032,1.0,0.5328340530395508,298.64971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9610595703125,0.9990000128746032,1.0,0.5610998868942261,298.2610778808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.9610595703125,0.9990000128746032,1.0,0.4144264757633209,298.14031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9610595703125,0.9990000128746032,1.0,0.5610998868942261,297.6903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9610595703125,0.9990000128746032,0.9120697379112244,2.661616325378418,291.9610900878906,284.95001220703125,302.0985412597656,293.60040283203125,299.1881103515625,298.3475341796875,291.9613037109375,1.0,1.0,0.1597277373075485,0.1597277373075485,1.0,1.0,-5.689148426055908,0.7107712030410767,4.978377342224121,-0.5650732517242432,1.0,0.6499999761581421,0.0,296.04119873046875,410.0,44970.9765625,-0.0,13484.595703125,1.0,283.1499938964844,290.1727600097656,296.59832763671875,299.5149841308594,312.0645446777344,302.10162353515625,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8083076477050781,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,7239.04736328125,0.0,149.58847045898438,1895.4371337890625,-0.0,2547.617431640625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18185580,298.2582092285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.9703674316406,0.9990000128746032,1.0,0.532835066318512,298.6584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.9703674316406,0.9990000128746032,1.0,0.561100959777832,298.26519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.9703674316406,0.9990000128746032,1.0,0.414427250623703,298.1455383300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.9703674316406,0.9990000128746032,1.0,0.561100959777832,297.693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.9703674316406,0.9990000128746032,0.9192670583724976,2.661621332168579,291.97039794921875,284.95001220703125,302.15869140625,293.6258850097656,299.2055358886719,298.35260009765625,291.9705810546875,1.0,1.0,0.1604198217391967,0.1604198217391967,1.0,1.0,-5.689159393310547,0.7147530317306519,4.9744062423706055,-0.5610597133636475,1.0,0.6499999761581421,0.0,296.0466003417969,410.0,45019.05078125,-0.0,13484.615234375,1.0,283.1499938964844,290.1803283691406,296.62408447265625,299.5443725585937,312.0645446777344,302.10162353515625,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.808009147644043,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,7248.9658203125,0.0,149.58847045898438,1895.4371337890625,-0.0,2544.87158203125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18185640,298.2582092285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.9703674316406,0.9990000128746032,1.0,0.532835066318512,298.6584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.9703674316406,0.9990000128746032,1.0,0.561100959777832,298.26519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.9703674316406,0.9990000128746032,1.0,0.414427250623703,298.1455383300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.9703674316406,0.9990000128746032,1.0,0.561100959777832,297.693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.9703674316406,0.9990000128746032,0.9192670583724976,2.661621332168579,291.97039794921875,284.95001220703125,302.15869140625,293.6258850097656,299.2055358886719,298.35260009765625,291.9705810546875,1.0,1.0,0.1604198217391967,0.1604198217391967,1.0,1.0,-5.689159393310547,0.7147530317306519,4.9744062423706055,-0.5610597133636475,1.0,0.6499999761581421,0.0,296.0466003417969,410.0,45019.05078125,-0.0,13484.615234375,1.0,283.1499938964844,290.1803283691406,296.62408447265625,299.5443725585937,312.0645446777344,302.10162353515625,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.808009147644043,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,7248.9658203125,0.0,149.58847045898438,1895.4371337890625,-0.0,2544.87158203125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18185700,298.2586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9748840332031,0.9990000128746032,1.0,0.5328355431556702,298.6628112792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.9748840332031,0.9990000128746032,1.0,0.561101496219635,298.2672424316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.9748840332031,0.9990000128746032,1.0,0.414427638053894,298.1481018066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.9748840332031,0.9990000128746032,1.0,0.561101496219635,297.6952514648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.9748840332031,0.9990000128746032,0.922877073287964,2.661623954772949,291.97491455078125,284.95001220703125,302.1876220703125,293.63800048828125,299.2139892578125,298.3550720214844,291.97509765625,1.0,1.0,0.1607658714056015,0.1607658714056015,1.0,1.0,-5.689164638519287,0.7166961431503296,4.972468852996826,-0.5591023564338684,1.0,0.6499999761581421,0.0,296.0491638183594,410.0,45042.41015625,-0.0,13484.625,1.0,283.1499938964844,290.1839904785156,296.63641357421875,299.5585021972656,312.0645446777344,302.10162353515625,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8078856468200684,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,7253.744140625,0.0,149.58847045898438,1895.4371337890625,-0.0,2543.73583984375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18185760,298.2591247558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.97930908203125,0.9990000128746032,1.0,0.532835841178894,298.6671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.97930908203125,0.9990000128746032,1.0,0.5611017942428589,298.26922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.97930908203125,0.9990000128746032,1.0,0.4144278466701507,298.1506652832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.97930908203125,0.9990000128746032,1.0,0.5611017942428589,297.69683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.97930908203125,0.9990000128746032,0.9264945387840272,2.6616251468658447,291.9793395996094,284.95001220703125,302.2157287597656,293.6496887207031,299.2221984863281,298.3575439453125,291.9795227050781,1.0,1.0,0.1609943509101867,0.1609943509101867,1.0,1.0,-5.6891679763793945,0.7180005311965942,4.971167087554932,-0.5577844381332397,1.0,0.6499999761581421,0.0,296.0511474609375,410.0,45065.14453125,-0.0,13484.630859375,1.0,283.1499938964844,290.18756103515625,296.6483154296875,299.5721740722656,312.0645446777344,302.10162353515625,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.807778537273407,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,7258.37158203125,0.0,149.58847045898438,1895.4371337890625,-0.0,2542.7509765625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18185820,298.2599182128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.9877319335937,0.9990000128746032,1.0,0.5328364372253418,298.6755065917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.9877319335937,0.9990000128746032,1.0,0.5611023902893066,298.2731628417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.9877319335937,0.9990000128746032,1.0,0.4144283235073089,298.1556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.9877319335937,0.9990000128746032,1.0,0.5611023902893066,297.6999816894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.9877319335937,0.9990000128746032,0.933761715888977,2.661628246307373,291.9877624511719,284.95001220703125,302.2693176269531,293.67156982421875,299.23785400390625,298.36236572265625,291.9879455566406,1.0,1.0,0.1614513099193573,0.1614513099193573,1.0,1.0,-5.689174652099609,0.7204902768135071,4.968684196472168,-0.5552749037742615,1.0,0.6499999761581421,0.0,296.0545349121094,410.0,45108.4921875,-0.0,13484.6435546875,1.0,283.1499938964844,290.19439697265625,296.67022705078125,299.5975646972656,312.0645446777344,302.10162353515625,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8075760006904602,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,7267.01806640625,0.0,149.58847045898438,1895.4371337890625,-0.0,2540.888671875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
