time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18185880,298.2599182128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.9877319335937,0.9990000128746032,1.0,0.5328364372253418,298.6755065917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.9877319335937,0.9990000128746032,1.0,0.5611023902893066,298.2731628417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.9877319335937,0.9990000128746032,1.0,0.4144283235073089,298.1556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.9877319335937,0.9990000128746032,1.0,0.5611023902893066,297.6999816894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.9877319335937,0.9990000128746032,0.933761715888977,2.661628246307373,291.9877624511719,284.95001220703125,302.2693176269531,293.67156982421875,299.23785400390625,298.36236572265625,291.9879455566406,1.0,1.0,0.1614513099193573,0.1614513099193573,1.0,1.0,-5.689174652099609,0.7204902768135071,4.968684196472168,-0.5552749037742615,1.0,0.6499999761581421,0.0,296.0545349121094,410.0,45108.4921875,-0.0,13484.6435546875,1.0,283.1499938964844,290.19439697265625,296.67022705078125,299.5975646972656,312.0645446777344,302.10162353515625,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8075760006904602,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,7267.01806640625,0.0,149.58847045898438,1895.4371337890625,-0.0,2540.888671875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18185940,298.2606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9956970214844,0.9990000128746032,1.0,0.5328371524810791,298.6837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9956970214844,0.9990000128746032,1.0,0.5611031651496887,298.2769470214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.9956970214844,0.9990000128746032,1.0,0.4144288897514343,298.1605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.9956970214844,0.9990000128746032,1.0,0.5611031651496887,297.7030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9956970214844,0.9990000128746032,0.9410555958747864,2.66163182258606,291.9957275390625,284.95001220703125,302.3192443847656,293.6913452148437,299.2526550292969,298.3670654296875,291.99591064453125,1.0,1.0,0.1619082689285278,0.1619082689285278,1.0,1.0,-5.689182281494141,0.7229216694831848,4.96626091003418,-0.5528314113616943,1.0,0.6499999761581421,0.0,296.0572814941406,410.0,45149.46484375,-0.0,13484.6572265625,1.0,283.1499938964844,290.20086669921875,296.69024658203125,299.62091064453125,312.0645446777344,302.10162353515625,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8074500560760498,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,7275.02392578125,0.0,149.58847045898438,1895.4371337890625,-0.0,2539.731201171875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18186000,298.2606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9956970214844,0.9990000128746032,1.0,0.5328371524810791,298.6837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9956970214844,0.9990000128746032,1.0,0.5611031651496887,298.2769470214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.9956970214844,0.9990000128746032,1.0,0.4144288897514343,298.1605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.9956970214844,0.9990000128746032,1.0,0.5611031651496887,297.7030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9956970214844,0.9990000128746032,0.9410555958747864,2.66163182258606,291.9957275390625,284.95001220703125,302.3192443847656,293.6913452148437,299.2526550292969,298.3670654296875,291.99591064453125,1.0,1.0,0.1619082689285278,0.1619082689285278,1.0,1.0,-5.689182281494141,0.7229216694831848,4.96626091003418,-0.5528314113616943,1.0,0.6499999761581421,0.0,296.0572814941406,410.0,45149.46484375,-0.0,13484.6572265625,1.0,283.1499938964844,290.20086669921875,296.69024658203125,299.62091064453125,312.0645446777344,302.10162353515625,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8074500560760498,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,7275.02392578125,0.0,149.58847045898438,1895.4371337890625,-0.0,2539.731201171875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18186060,298.2611999511719,297.1499938964844,293.1499938964844,0.0,-0.0,292.0031433105469,0.9990000128746032,1.0,0.5328382253646851,298.69171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0031433105469,0.9990000128746032,1.0,0.5611042976379395,298.2806396484375,297.1499938964844,293.1499938964844,0.0,-0.0,292.0031433105469,0.9990000128746032,1.0,0.4144297242164612,298.165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0031433105469,0.9990000128746032,1.0,0.5611042976379395,297.7059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0031433105469,0.9990000128746032,0.9483753442764282,2.661637306213379,292.003173828125,284.95001220703125,302.3651428222656,293.7087097167969,299.2664794921875,298.3716125488281,292.0033264160156,1.0,1.0,0.1624846309423446,0.1624846309423446,1.0,1.0,-5.689194202423096,0.7258885502815247,4.963305473327637,-0.5498619079589844,1.0,0.6499999761581421,0.0,296.0597229003906,410.0,45187.7109375,-0.0,13484.6787109375,1.0,283.1499938964844,290.2069091796875,296.7079467773437,299.6418151855469,312.0645446777344,302.10162353515625,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8074009418487549,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,7282.27685546875,0.0,149.58847045898438,1895.4371337890625,-0.0,2539.279541015625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18186120,298.2611999511719,297.1499938964844,293.1499938964844,0.0,-0.0,292.0031433105469,0.9990000128746032,1.0,0.5328382253646851,298.69171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0031433105469,0.9990000128746032,1.0,0.5611042976379395,298.2806396484375,297.1499938964844,293.1499938964844,0.0,-0.0,292.0031433105469,0.9990000128746032,1.0,0.4144297242164612,298.165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0031433105469,0.9990000128746032,1.0,0.5611042976379395,297.7059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0031433105469,0.9990000128746032,0.9483753442764282,2.661637306213379,292.003173828125,284.95001220703125,302.3651428222656,293.7087097167969,299.2664794921875,298.3716125488281,292.0033264160156,1.0,1.0,0.1624846309423446,0.1624846309423446,1.0,1.0,-5.689194202423096,0.7258885502815247,4.963305473327637,-0.5498619079589844,1.0,0.6499999761581421,0.0,296.0597229003906,410.0,45187.7109375,-0.0,13484.6787109375,1.0,283.1499938964844,290.2069091796875,296.7079467773437,299.6418151855469,312.0645446777344,302.10162353515625,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8074009418487549,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,7282.27685546875,0.0,149.58847045898438,1895.4371337890625,-0.0,2539.279541015625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18186180,298.2616882324219,297.1499938964844,293.1499938964844,0.0,-0.0,292.0099792480469,0.9990000128746032,1.0,0.5328394174575806,298.6994934082031,297.1499938964844,293.1499938964844,0.0,-0.0,292.0099792480469,0.9990000128746032,1.0,0.5611055493354797,298.2841491699219,297.1499938964844,293.1499938964844,0.0,-0.0,292.0099792480469,0.9990000128746032,1.0,0.4144306480884552,298.1698608398437,297.1499938964844,293.1499938964844,0.0,-0.0,292.0099792480469,0.9990000128746032,1.0,0.5611055493354797,297.708740234375,297.1499938964844,293.1499938964844,0.0,-0.0,292.0099792480469,0.9990000128746032,0.9557181000709534,2.6616432666778564,292.010009765625,284.95001220703125,302.40673828125,293.7234802246094,299.2792358398437,298.3760070800781,292.0101623535156,1.0,1.0,0.1630610078573227,0.1630610078573227,1.0,1.0,-5.689206600189209,0.7287850975990295,4.960421562194824,-0.5469711422920227,1.0,0.6499999761581421,0.0,296.0614929199219,410.0,45222.875,-0.0,13484.703125,1.0,283.1499938964844,290.21246337890625,296.7230834960937,299.6600341796875,312.0645446777344,302.10162353515625,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8074319362640381,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,7288.68212890625,0.0,149.58847045898438,1895.4371337890625,-0.0,2539.564453125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18186240,298.2616882324219,297.1499938964844,293.1499938964844,0.0,-0.0,292.0099792480469,0.9990000128746032,1.0,0.5328394174575806,298.6994934082031,297.1499938964844,293.1499938964844,0.0,-0.0,292.0099792480469,0.9990000128746032,1.0,0.5611055493354797,298.2841491699219,297.1499938964844,293.1499938964844,0.0,-0.0,292.0099792480469,0.9990000128746032,1.0,0.4144306480884552,298.1698608398437,297.1499938964844,293.1499938964844,0.0,-0.0,292.0099792480469,0.9990000128746032,1.0,0.5611055493354797,297.708740234375,297.1499938964844,293.1499938964844,0.0,-0.0,292.0099792480469,0.9990000128746032,0.9557181000709534,2.6616432666778564,292.010009765625,284.95001220703125,302.40673828125,293.7234802246094,299.2792358398437,298.3760070800781,292.0101623535156,1.0,1.0,0.1630610078573227,0.1630610078573227,1.0,1.0,-5.689206600189209,0.7287850975990295,4.960421562194824,-0.5469711422920227,1.0,0.6499999761581421,0.0,296.0614929199219,410.0,45222.875,-0.0,13484.703125,1.0,283.1499938964844,290.21246337890625,296.7230834960937,299.6600341796875,312.0645446777344,302.10162353515625,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8074319362640381,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,7288.68212890625,0.0,149.58847045898438,1895.4371337890625,-0.0,2539.564453125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18186300,298.26190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0132751464844,0.9990000128746032,1.0,0.5328400135040283,298.7033386230469,297.1499938964844,293.1499938964844,0.0,-0.0,292.0132751464844,0.9990000128746032,1.0,0.5611062049865723,298.2858581542969,297.1499938964844,293.1499938964844,0.0,-0.0,292.0132751464844,0.9990000128746032,1.0,0.4144311249256134,298.172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0132751464844,0.9990000128746032,1.0,0.5611062049865723,297.7101135253906,297.1499938964844,293.1499938964844,0.0,-0.0,292.0132751464844,0.9990000128746032,0.9593942165374756,2.6616463661193848,292.0132751464844,284.95001220703125,302.42584228515625,293.72979736328125,299.28533935546875,298.378173828125,292.013427734375,1.0,1.0,0.1633491963148117,0.1633491963148117,1.0,1.0,-5.689213275909424,0.7301993370056152,4.959013938903809,-0.5455616116523743,1.0,0.6499999761581421,0.0,296.06219482421875,410.0,45239.73046875,-0.0,13484.7158203125,1.0,283.1499938964844,290.21514892578125,296.73004150390625,299.66851806640625,312.0645446777344,302.10162353515625,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8075117468833923,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,7291.6884765625,0.0,149.58847045898438,1895.4371337890625,-0.0,2540.298095703125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18186360,298.2620544433594,297.1499938964844,293.1499938964844,0.0,-0.0,292.0162658691406,0.9990000128746032,1.0,0.5328407287597656,298.70709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0162658691406,0.9990000128746032,1.0,0.5611069202423096,298.2875366210937,297.1499938964844,293.1499938964844,0.0,-0.0,292.0162658691406,0.9990000128746032,1.0,0.4144316613674164,298.17431640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0162658691406,0.9990000128746032,1.0,0.5611069202423096,297.71142578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0162658691406,0.9990000128746032,0.9630767107009888,2.661649703979492,292.01629638671875,284.95001220703125,302.4437561035156,293.7353820800781,299.2909851074219,298.3802795410156,292.01641845703125,1.0,1.0,0.1636421829462051,0.1636421829462051,1.0,1.0,-5.689220428466797,0.7316126823425293,4.957607746124268,-0.5441562533378601,1.0,0.6499999761581421,0.0,296.06268310546875,410.0,45255.1796875,-0.0,13484.728515625,1.0,283.1499938964844,290.21759033203125,296.73583984375,299.6758117675781,312.0645446777344,302.10162353515625,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8075895309448242,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,7294.31005859375,0.0,149.58847045898438,1895.4371337890625,-0.0,2541.013427734375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18186420,298.26226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0216369628906,0.9990000128746032,1.0,0.5328420996665955,298.71435546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0216369628906,0.9990000128746032,1.0,0.5611083507537842,298.2906799316406,297.1499938964844,293.1499938964844,0.0,-0.0,292.0216369628906,0.9990000128746032,1.0,0.4144327342510223,298.17852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0216369628906,0.9990000128746032,1.0,0.5611083507537842,297.71392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0216369628906,0.9990000128746032,0.9704569578170776,2.661656618118286,292.02166748046875,284.95001220703125,302.4759216308594,293.74420166015625,299.3012084960937,298.38427734375,292.0217590332031,1.0,1.0,0.1642281711101532,0.1642281711101532,1.0,1.0,-5.689235210418701,0.7343706488609314,4.954864978790283,-0.5414195656776428,1.0,0.6499999761581421,0.0,296.06317138671875,410.0,45283.03515625,-0.0,13484.7568359375,1.0,283.1499938964844,290.2220458984375,296.7446594238281,299.6873474121094,312.0645446777344,302.10162353515625,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8077694177627563,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,7298.6572265625,0.0,149.58847045898438,1895.4371337890625,-0.0,2542.667236328125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18186480,298.26226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0216369628906,0.9990000128746032,1.0,0.5328420996665955,298.71435546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0216369628906,0.9990000128746032,1.0,0.5611083507537842,298.2906799316406,297.1499938964844,293.1499938964844,0.0,-0.0,292.0216369628906,0.9990000128746032,1.0,0.4144327342510223,298.17852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0216369628906,0.9990000128746032,1.0,0.5611083507537842,297.71392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0216369628906,0.9990000128746032,0.9704569578170776,2.661656618118286,292.02166748046875,284.95001220703125,302.4759216308594,293.74420166015625,299.3012084960937,298.38427734375,292.0217590332031,1.0,1.0,0.1642281711101532,0.1642281711101532,1.0,1.0,-5.689235210418701,0.7343706488609314,4.954864978790283,-0.5414195656776428,1.0,0.6499999761581421,0.0,296.06317138671875,410.0,45283.03515625,-0.0,13484.7568359375,1.0,283.1499938964844,290.2220458984375,296.7446594238281,299.6873474121094,312.0645446777344,302.10162353515625,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8077694177627563,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,7298.6572265625,0.0,149.58847045898438,1895.4371337890625,-0.0,2542.667236328125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18186540,298.2623596191406,297.1499938964844,293.1499938964844,0.0,-0.0,292.0262756347656,0.9990000128746032,1.0,0.5328435301780701,298.72137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0262756347656,0.9990000128746032,1.0,0.5611099004745483,298.29364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0262756347656,0.9990000128746032,1.0,0.4144338369369507,298.1825561523437,297.1499938964844,293.1499938964844,0.0,-0.0,292.0262756347656,0.9990000128746032,1.0,0.5611099004745483,297.7162475585937,297.1499938964844,293.1499938964844,0.0,-0.0,292.0262756347656,0.9990000128746032,0.9778491854667664,2.661663770675659,292.0263061523437,284.95001220703125,302.5028991699219,293.7496643066406,299.3102111816406,298.3881225585937,292.0263977050781,1.0,1.0,0.1648141592741012,0.1648141592741012,1.0,1.0,-5.689250469207764,0.7370339035987854,4.952216625213623,-0.5387824177742004,1.0,0.6499999761581421,0.0,296.0632629394531,410.0,45307.30078125,-0.0,13484.78515625,1.0,283.1499938964844,290.2259216308594,296.75048828125,299.6956787109375,312.0645446777344,302.10162353515625,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.808059573173523,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,7302.01708984375,0.0,149.58847045898438,1895.4371337890625,-0.0,2545.33544921875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18186600,298.2623596191406,297.1499938964844,293.1499938964844,0.0,-0.0,292.0262756347656,0.9990000128746032,1.0,0.5328435301780701,298.72137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0262756347656,0.9990000128746032,1.0,0.5611099004745483,298.29364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0262756347656,0.9990000128746032,1.0,0.4144338369369507,298.1825561523437,297.1499938964844,293.1499938964844,0.0,-0.0,292.0262756347656,0.9990000128746032,1.0,0.5611099004745483,297.7162475585937,297.1499938964844,293.1499938964844,0.0,-0.0,292.0262756347656,0.9990000128746032,0.9778491854667664,2.661663770675659,292.0263061523437,284.95001220703125,302.5028991699219,293.7496643066406,299.3102111816406,298.3881225585937,292.0263977050781,1.0,1.0,0.1648141592741012,0.1648141592741012,1.0,1.0,-5.689250469207764,0.7370339035987854,4.952216625213623,-0.5387824177742004,1.0,0.6499999761581421,0.0,296.0632629394531,410.0,45307.30078125,-0.0,13484.78515625,1.0,283.1499938964844,290.2259216308594,296.75048828125,299.6956787109375,312.0645446777344,302.10162353515625,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.808059573173523,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,7302.01708984375,0.0,149.58847045898438,1895.4371337890625,-0.0,2545.33544921875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18186660,298.2622985839844,297.1499938964844,293.1499938964844,0.0,-0.0,292.03009033203125,0.9990000128746032,1.0,0.5328447818756104,298.72808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.03009033203125,0.9990000128746032,1.0,0.5611112117767334,298.2964172363281,297.1499938964844,293.1499938964844,0.0,-0.0,292.03009033203125,0.9990000128746032,1.0,0.4144348204135895,298.18634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.03009033203125,0.9990000128746032,1.0,0.5611112117767334,297.7183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.03009033203125,0.9990000128746032,0.9852506518363952,2.661669969558716,292.0301208496094,284.95001220703125,302.5244140625,293.7515563964844,299.31787109375,298.3917236328125,292.0301818847656,1.0,1.0,0.1652787327766418,0.1652787327766418,1.0,1.0,-5.689264297485352,0.7390944957733154,4.950169563293457,-0.5367509126663208,1.0,0.6499999761581421,0.0,296.0626220703125,410.0,45327.55859375,-0.0,13484.810546875,1.0,283.1499938964844,290.2292175292969,296.7529296875,299.7004089355469,312.0645446777344,302.10162353515625,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8084599375724792,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,7304.26220703125,0.0,149.58847045898438,1895.4371337890625,-0.0,2549.01806640625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18186720,298.2622985839844,297.1499938964844,293.1499938964844,0.0,-0.0,292.03009033203125,0.9990000128746032,1.0,0.5328447818756104,298.72808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.03009033203125,0.9990000128746032,1.0,0.5611112117767334,298.2964172363281,297.1499938964844,293.1499938964844,0.0,-0.0,292.03009033203125,0.9990000128746032,1.0,0.4144348204135895,298.18634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.03009033203125,0.9990000128746032,1.0,0.5611112117767334,297.7183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.03009033203125,0.9990000128746032,0.9852506518363952,2.661669969558716,292.0301208496094,284.95001220703125,302.5244140625,293.7515563964844,299.31787109375,298.3917236328125,292.0301818847656,1.0,1.0,0.1652787327766418,0.1652787327766418,1.0,1.0,-5.689264297485352,0.7390944957733154,4.950169563293457,-0.5367509126663208,1.0,0.6499999761581421,0.0,296.0626220703125,410.0,45327.55859375,-0.0,13484.810546875,1.0,283.1499938964844,290.2292175292969,296.7529296875,299.7004089355469,312.0645446777344,302.10162353515625,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8084599375724792,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,7304.26220703125,0.0,149.58847045898438,1895.4371337890625,-0.0,2549.01806640625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18186780,298.2620544433594,297.1499938964844,293.1499938964844,0.0,-0.0,292.032958984375,0.9990000128746032,1.0,0.5328460931777954,298.7344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.032958984375,0.9990000128746032,1.0,0.5611125826835632,298.2989196777344,297.1499938964844,293.1499938964844,0.0,-0.0,292.032958984375,0.9990000128746032,1.0,0.4144358336925506,298.1899108886719,297.1499938964844,293.1499938964844,0.0,-0.0,292.032958984375,0.9990000128746032,1.0,0.5611125826835632,297.7203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.032958984375,0.9990000128746032,0.992657482624054,2.661676406860352,292.0329895019531,284.95001220703125,302.5401611328125,293.7496337890625,299.32403564453125,298.39508056640625,292.0330505371094,1.0,1.0,0.1657432913780212,0.1657432913780212,1.0,1.0,-5.689277648925781,0.741077721118927,4.94819974899292,-0.5347999334335327,1.0,0.6499999761581421,0.0,296.0617370605469,410.0,45343.234375,-0.0,13484.8359375,1.0,283.1499938964844,290.2317810058594,296.7514953613281,299.70098876953125,312.0645446777344,302.10162353515625,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8089604377746582,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,7305.232421875,0.0,149.58847045898438,1895.4371337890625,-0.0,2553.62353515625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18186840,298.2620544433594,297.1499938964844,293.1499938964844,0.0,-0.0,292.032958984375,0.9990000128746032,1.0,0.5328460931777954,298.7344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.032958984375,0.9990000128746032,1.0,0.5611125826835632,298.2989196777344,297.1499938964844,293.1499938964844,0.0,-0.0,292.032958984375,0.9990000128746032,1.0,0.4144358336925506,298.1899108886719,297.1499938964844,293.1499938964844,0.0,-0.0,292.032958984375,0.9990000128746032,1.0,0.5611125826835632,297.7203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.032958984375,0.9990000128746032,0.992657482624054,2.661676406860352,292.0329895019531,284.95001220703125,302.5401611328125,293.7496337890625,299.32403564453125,298.39508056640625,292.0330505371094,1.0,1.0,0.1657432913780212,0.1657432913780212,1.0,1.0,-5.689277648925781,0.741077721118927,4.94819974899292,-0.5347999334335327,1.0,0.6499999761581421,0.0,296.0617370605469,410.0,45343.234375,-0.0,13484.8359375,1.0,283.1499938964844,290.2317810058594,296.7514953613281,299.70098876953125,312.0645446777344,302.10162353515625,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8089604377746582,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,7305.232421875,0.0,149.58847045898438,1895.4371337890625,-0.0,2553.62353515625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18186900,298.26190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0341491699219,0.9990000128746032,1.0,0.5328466892242432,298.73760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0341491699219,0.9990000128746032,1.0,0.5611132383346558,298.30010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0341491699219,0.9990000128746032,1.0,0.4144363403320312,298.191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0341491699219,0.9990000128746032,1.0,0.5611132383346558,297.72125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0341491699219,0.9990000128746032,0.9963462352752686,2.661679744720459,292.0341796875,284.95001220703125,302.5458068847656,293.7471618652344,299.3266906738281,298.3966979980469,292.0342102050781,1.0,1.0,0.1659755706787109,0.1659755706787109,1.0,1.0,-5.689284324645996,0.742046594619751,4.947237968444824,-0.5338476300239563,1.0,0.6499999761581421,0.0,296.06121826171875,410.0,45349.84765625,-0.0,13484.8486328125,1.0,283.1499938964844,290.2328796386719,296.7497253417969,299.7001953125,312.0645446777344,302.10162353515625,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8092862367630005,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,7305.37939453125,0.0,149.58847045898438,1895.4371337890625,-0.0,2556.621826171875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18186960,298.2616577148437,297.1499938964844,293.1499938964844,0.0,-0.0,292.03497314453125,0.9990000128746032,1.0,0.5328474044799805,298.7406311035156,297.1499938964844,293.1499938964844,0.0,-0.0,292.03497314453125,0.9990000128746032,1.0,0.5611139535903931,298.3012390136719,297.1499938964844,293.1499938964844,0.0,-0.0,292.03497314453125,0.9990000128746032,1.0,0.4144368767738342,298.1932678222656,297.1499938964844,293.1499938964844,0.0,-0.0,292.03497314453125,0.9990000128746032,1.0,0.5611139535903931,297.7220764160156,297.1499938964844,293.1499938964844,0.0,-0.0,292.03497314453125,0.9990000128746032,0.999959111213684,2.6616830825805664,292.03497314453125,284.95001220703125,302.54986572265625,293.7436828613281,299.32879638671875,298.39825439453125,292.0350341796875,1.0,1.0,0.166239783167839,0.166239783167839,1.0,1.0,-5.689291954040527,0.7431222796440125,4.946169376373291,-0.5327891707420349,1.0,0.6499999761581421,0.0,296.06072998046875,410.0,45354.68359375,-0.0,13484.86328125,1.0,283.1499938964844,290.23370361328125,296.7464904785156,299.6979064941406,312.0645446777344,302.10162353515625,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8096181750297546,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,7305.04052734375,0.0,149.58847045898438,1895.4371337890625,-0.0,2559.677734375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18187020,298.26104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.03594970703125,0.9990000128746032,1.0,0.5328487753868103,298.7464599609375,297.1499938964844,293.1499938964844,0.0,-0.0,292.03594970703125,0.9990000128746032,1.0,0.5611153841018677,298.3033142089844,297.1499938964844,293.1499938964844,0.0,-0.0,292.03594970703125,0.9990000128746032,1.0,0.4144379198551178,298.1963806152344,297.1499938964844,293.1499938964844,0.0,-0.0,292.03594970703125,0.9990000128746032,1.0,0.5611153841018677,297.7236328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.03594970703125,0.9990000128746032,1.0,2.6616899967193604,292.03594970703125,284.95001220703125,302.5532531738281,293.7333984375,299.3318786621094,298.4011535644531,292.03594970703125,1.0,1.0,0.1667682230472564,0.1667682230472564,1.0,1.0,-5.689306259155273,0.7452313899993896,4.944075107574463,-0.5307145714759827,1.0,0.6499999761581421,0.0,296.05975341796875,410.0,45361.07421875,-0.0,13484.890625,1.0,283.1499938964844,290.23486328125,296.73712158203125,299.6902770996094,312.0645446777344,302.10162353515625,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8104093670845032,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,7303.4189453125,0.0,149.58847045898438,1895.4371337890625,-0.0,2566.9638671875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18187080,298.26104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.03594970703125,0.9990000128746032,1.0,0.5328487753868103,298.7464599609375,297.1499938964844,293.1499938964844,0.0,-0.0,292.03594970703125,0.9990000128746032,1.0,0.5611153841018677,298.3033142089844,297.1499938964844,293.1499938964844,0.0,-0.0,292.03594970703125,0.9990000128746032,1.0,0.4144379198551178,298.1963806152344,297.1499938964844,293.1499938964844,0.0,-0.0,292.03594970703125,0.9990000128746032,1.0,0.5611153841018677,297.7236328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.03594970703125,0.9990000128746032,1.0,2.6616899967193604,292.03594970703125,284.95001220703125,302.5532531738281,293.7333984375,299.3318786621094,298.4011535644531,292.03594970703125,1.0,1.0,0.1667682230472564,0.1667682230472564,1.0,1.0,-5.689306259155273,0.7452313899993896,4.944075107574463,-0.5307145714759827,1.0,0.6499999761581421,0.0,296.05975341796875,410.0,45361.07421875,-0.0,13484.890625,1.0,283.1499938964844,290.23486328125,296.73712158203125,299.6902770996094,312.0645446777344,302.10162353515625,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8104093670845032,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,7303.4189453125,0.0,149.58847045898438,1895.4371337890625,-0.0,2566.9638671875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18187140,298.2601928710937,297.1499938964844,293.1499938964844,0.0,-0.0,292.03570556640625,0.9990000128746032,1.0,0.5328500866889954,298.7518920898437,297.1499938964844,293.1499938964844,0.0,-0.0,292.03570556640625,0.9990000128746032,1.0,0.5611168146133423,298.3050842285156,297.1499938964844,293.1499938964844,0.0,-0.0,292.03570556640625,0.9990000128746032,1.0,0.4144389927387237,298.1991577148437,297.1499938964844,293.1499938964844,0.0,-0.0,292.03570556640625,0.9990000128746032,1.0,0.5611168146133423,297.7248840332031,297.1499938964844,293.1499938964844,0.0,-0.0,292.03570556640625,0.9990000128746032,1.0,2.661696672439575,292.0356750488281,284.95001220703125,302.54998779296875,293.7185974121094,299.3331604003906,298.4037475585937,292.0356750488281,1.0,1.0,0.1672966480255127,0.1672966480255127,1.0,1.0,-5.68932056427002,0.7473146319389343,4.94200611114502,-0.5286656618118286,1.0,0.6499999761581421,0.0,296.05877685546875,410.0,45361.9296875,-0.0,13484.9169921875,1.0,283.1499938964844,290.235107421875,296.72271728515625,299.6769714355469,312.0645446777344,302.10162353515625,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8112574219703674,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,7300.1474609375,0.0,149.58847045898438,1895.4371337890625,-0.0,2574.77783203125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18187200,298.2601928710937,297.1499938964844,293.1499938964844,0.0,-0.0,292.03570556640625,0.9990000128746032,1.0,0.5328500866889954,298.7518920898437,297.1499938964844,293.1499938964844,0.0,-0.0,292.03570556640625,0.9990000128746032,1.0,0.5611168146133423,298.3050842285156,297.1499938964844,293.1499938964844,0.0,-0.0,292.03570556640625,0.9990000128746032,1.0,0.4144389927387237,298.1991577148437,297.1499938964844,293.1499938964844,0.0,-0.0,292.03570556640625,0.9990000128746032,1.0,0.5611168146133423,297.7248840332031,297.1499938964844,293.1499938964844,0.0,-0.0,292.03570556640625,0.9990000128746032,1.0,2.661696672439575,292.0356750488281,284.95001220703125,302.54998779296875,293.7185974121094,299.3331604003906,298.4037475585937,292.0356750488281,1.0,1.0,0.1672966480255127,0.1672966480255127,1.0,1.0,-5.68932056427002,0.7473146319389343,4.94200611114502,-0.5286656618118286,1.0,0.6499999761581421,0.0,296.05877685546875,410.0,45361.9296875,-0.0,13484.9169921875,1.0,283.1499938964844,290.235107421875,296.72271728515625,299.6769714355469,312.0645446777344,302.10162353515625,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8112574219703674,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,7300.1474609375,0.0,149.58847045898438,1895.4371337890625,-0.0,2574.77783203125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18187260,298.2393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0273132324219,0.9990000128746032,1.0,0.53285151720047,298.73663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0273132324219,0.9990000128746032,1.0,0.5611183047294617,298.2864685058594,297.1499938964844,293.1499938964844,0.0,-0.0,292.0273132324219,0.9990000128746032,1.0,0.4144400656223297,298.18096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0273132324219,0.9990000128746032,1.0,0.5611183047294617,297.704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0273132324219,0.9990000128746032,1.0,2.661703824996948,292.0272827148437,284.95001220703125,302.5427551269531,293.7015991210937,299.3177795410156,298.3860168457031,292.027099609375,1.0,1.0,0.167809322476387,0.167809322476387,1.0,1.0,-5.689335823059082,0.7493401169776917,4.939995765686035,-0.5266797542572021,1.0,0.6499999761581421,0.0,296.0573425292969,410.0,45317.0,-0.0,13484.9453125,1.0,283.1499938964844,290.2291259765625,296.70513916015625,299.6583251953125,312.0645446777344,302.10162353515625,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8119664788246155,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,7292.96435546875,0.0,149.58847045898438,1895.4371337890625,-0.0,2581.31396484375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18187320,298.2393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0273132324219,0.9990000128746032,1.0,0.53285151720047,298.73663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0273132324219,0.9990000128746032,1.0,0.5611183047294617,298.2864685058594,297.1499938964844,293.1499938964844,0.0,-0.0,292.0273132324219,0.9990000128746032,1.0,0.4144400656223297,298.18096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0273132324219,0.9990000128746032,1.0,0.5611183047294617,297.704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0273132324219,0.9990000128746032,1.0,2.661703824996948,292.0272827148437,284.95001220703125,302.5427551269531,293.7015991210937,299.3177795410156,298.3860168457031,292.027099609375,1.0,1.0,0.167809322476387,0.167809322476387,1.0,1.0,-5.689335823059082,0.7493401169776917,4.939995765686035,-0.5266797542572021,1.0,0.6499999761581421,0.0,296.0573425292969,410.0,45317.0,-0.0,13484.9453125,1.0,283.1499938964844,290.2291259765625,296.70513916015625,299.6583251953125,312.0645446777344,302.10162353515625,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8119664788246155,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,7292.96435546875,0.0,149.58847045898438,1895.4371337890625,-0.0,2581.31396484375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18187380,298.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,292.0201721191406,0.9990000128746032,1.0,0.5328531265258789,298.72900390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0201721191406,0.9990000128746032,1.0,0.5611200332641602,298.27569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0201721191406,0.9990000128746032,1.0,0.4144413471221924,298.17047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0201721191406,0.9990000128746032,1.0,0.5611200332641602,297.69140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0201721191406,0.9990000128746032,1.0,2.6617119312286377,292.0201416015625,284.95001220703125,302.53436279296875,293.6848449707031,299.3079833984375,298.375732421875,292.02001953125,1.0,1.0,0.1683219820261001,0.1683219820261001,1.0,1.0,-5.689352989196777,0.7513662576675415,4.937986373901367,-0.5247052907943726,1.0,0.6499999761581421,0.0,296.05499267578125,410.0,45285.25390625,-0.0,13484.978515625,1.0,283.1499938964844,290.22393798828125,296.6872863769531,299.6382751464844,312.0645446777344,302.10162353515625,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8123845458030701,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,7286.10009765625,0.0,149.58847045898438,1895.4371337890625,-0.0,2585.16943359375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18187440,298.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,292.0201721191406,0.9990000128746032,1.0,0.5328531265258789,298.72900390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0201721191406,0.9990000128746032,1.0,0.5611200332641602,298.27569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0201721191406,0.9990000128746032,1.0,0.4144413471221924,298.17047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0201721191406,0.9990000128746032,1.0,0.5611200332641602,297.69140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0201721191406,0.9990000128746032,1.0,2.6617119312286377,292.0201416015625,284.95001220703125,302.53436279296875,293.6848449707031,299.3079833984375,298.375732421875,292.02001953125,1.0,1.0,0.1683219820261001,0.1683219820261001,1.0,1.0,-5.689352989196777,0.7513662576675415,4.937986373901367,-0.5247052907943726,1.0,0.6499999761581421,0.0,296.05499267578125,410.0,45285.25390625,-0.0,13484.978515625,1.0,283.1499938964844,290.22393798828125,296.6872863769531,299.6382751464844,312.0645446777344,302.10162353515625,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8123845458030701,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,7286.10009765625,0.0,149.58847045898438,1895.4371337890625,-0.0,2585.16943359375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18187500,298.22198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.01727294921875,0.9990000128746032,1.0,0.5328540205955505,298.72711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.01727294921875,0.9990000128746032,1.0,0.5611209869384766,298.27227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.01727294921875,0.9990000128746032,1.0,0.4144420325756073,298.1672058105469,297.1499938964844,293.1499938964844,0.0,-0.0,292.01727294921875,0.9990000128746032,1.0,0.5611209869384766,297.68707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.01727294921875,0.9990000128746032,1.0,2.661716222763061,292.0172424316406,284.95001220703125,302.5297546386719,293.676513671875,299.30450439453125,298.37255859375,292.0171203613281,1.0,1.0,0.1685783118009567,0.1685783118009567,1.0,1.0,-5.689362049102783,0.7523804306983948,4.936981678009033,-0.523722231388092,1.0,0.6499999761581421,0.0,296.0534362792969,410.0,45273.0,-0.0,13484.99609375,1.0,283.1499938964844,290.2219543457031,296.6786804199219,299.6286315917969,312.0645446777344,302.10162353515625,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8125506043434143,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,7283.0478515625,0.0,149.58847045898438,1895.4371337890625,-0.0,2586.701171875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18187560,298.2178039550781,297.1499938964844,293.1499938964844,0.0,-0.0,292.01446533203125,0.9990000128746032,1.0,0.5328549146652222,298.7255249023437,297.1499938964844,293.1499938964844,0.0,-0.0,292.01446533203125,0.9990000128746032,1.0,0.5611218810081482,298.26922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.01446533203125,0.9990000128746032,1.0,0.4144427180290222,298.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.01446533203125,0.9990000128746032,1.0,0.5611218810081482,297.68310546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.01446533203125,0.9990000128746032,1.0,2.6617207527160645,292.01446533203125,284.95001220703125,302.5248718261719,293.66827392578125,299.3012390136719,298.3697204589844,292.01434326171875,1.0,1.0,0.1688146144151687,0.1688146144151687,1.0,1.0,-5.689371585845947,0.7533208131790161,4.936050891876221,-0.5228142738342285,1.0,0.6499999761581421,0.0,296.0517272949219,410.0,45261.3203125,-0.0,13485.013671875,1.0,283.1499938964844,290.2200622558594,296.6701354980469,299.619140625,312.0645446777344,302.10162353515625,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8127117156982422,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,7280.064453125,0.0,149.58847045898438,1895.4371337890625,-0.0,2588.187744140625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18187620,298.2113647460937,297.1499938964844,293.1499938964844,0.0,-0.0,292.009521484375,0.9990000128746032,1.0,0.5328568816184998,298.7242126464844,297.1499938964844,293.1499938964844,0.0,-0.0,292.009521484375,0.9990000128746032,1.0,0.5611239671707153,298.2651062011719,297.1499938964844,293.1499938964844,0.0,-0.0,292.009521484375,0.9990000128746032,1.0,0.414444237947464,298.1604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,292.009521484375,0.9990000128746032,1.0,0.5611239671707153,297.67742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.009521484375,0.9990000128746032,1.0,2.661730527877808,292.0094909667969,284.95001220703125,302.51434326171875,293.6518249511719,299.2960510253906,298.3660583496094,292.0093994140625,1.0,1.0,0.1692872196435928,0.1692872196435928,1.0,1.0,-5.68939208984375,0.7551938891410828,4.934198379516602,-0.5210162401199341,1.0,0.6499999761581421,0.0,296.04754638671875,410.0,45241.375,-0.0,13485.052734375,1.0,283.1499938964844,290.21685791015625,296.6535339355469,299.6008605957031,312.0645446777344,302.10162353515625,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8130339980125427,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,7274.50390625,0.0,149.58847045898438,1895.4371337890625,-0.0,2591.160888671875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18187680,298.2113647460937,297.1499938964844,293.1499938964844,0.0,-0.0,292.009521484375,0.9990000128746032,1.0,0.5328568816184998,298.7242126464844,297.1499938964844,293.1499938964844,0.0,-0.0,292.009521484375,0.9990000128746032,1.0,0.5611239671707153,298.2651062011719,297.1499938964844,293.1499938964844,0.0,-0.0,292.009521484375,0.9990000128746032,1.0,0.414444237947464,298.1604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,292.009521484375,0.9990000128746032,1.0,0.5611239671707153,297.67742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.009521484375,0.9990000128746032,1.0,2.661730527877808,292.0094909667969,284.95001220703125,302.51434326171875,293.6518249511719,299.2960510253906,298.3660583496094,292.0093994140625,1.0,1.0,0.1692872196435928,0.1692872196435928,1.0,1.0,-5.68939208984375,0.7551938891410828,4.934198379516602,-0.5210162401199341,1.0,0.6499999761581421,0.0,296.04754638671875,410.0,45241.375,-0.0,13485.052734375,1.0,283.1499938964844,290.21685791015625,296.6535339355469,299.6008605957031,312.0645446777344,302.10162353515625,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8130339980125427,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,7274.50390625,0.0,149.58847045898438,1895.4371337890625,-0.0,2591.160888671875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
