time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18187740,298.2062683105469,297.1499938964844,293.1499938964844,0.0,-0.0,292.0049743652344,0.9990000128746032,1.0,0.5328590273857117,298.72412109375,297.1499938964844,293.1499938964844,0.0,-0.0,292.0049743652344,0.9990000128746032,1.0,0.561126172542572,298.262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0049743652344,0.9990000128746032,1.0,0.4144458770751953,298.1580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0049743652344,0.9990000128746032,1.0,0.561126172542572,297.6733093261719,297.1499938964844,293.1499938964844,0.0,-0.0,292.0049743652344,0.9990000128746032,1.0,2.661741018295288,292.00494384765625,284.95001220703125,302.5028686523437,293.6355285644531,299.2917175292969,298.3637084960937,292.0048522949219,1.0,1.0,0.1697598248720169,0.1697598248720169,1.0,1.0,-5.6894145011901855,0.7570690512657166,4.932345390319824,-0.5192266702651978,1.0,0.6499999761581421,0.0,296.04254150390625,410.0,45223.5625,-0.0,13485.095703125,1.0,283.1499938964844,290.2140197753906,296.63720703125,299.58306884765625,312.0645446777344,302.10162353515625,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81336909532547,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,7269.193359375,0.0,149.58847045898438,1895.4371337890625,-0.0,2594.25341796875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18187800,298.2062683105469,297.1499938964844,293.1499938964844,0.0,-0.0,292.0049743652344,0.9990000128746032,1.0,0.5328590273857117,298.72412109375,297.1499938964844,293.1499938964844,0.0,-0.0,292.0049743652344,0.9990000128746032,1.0,0.561126172542572,298.262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0049743652344,0.9990000128746032,1.0,0.4144458770751953,298.1580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0049743652344,0.9990000128746032,1.0,0.561126172542572,297.6733093261719,297.1499938964844,293.1499938964844,0.0,-0.0,292.0049743652344,0.9990000128746032,1.0,2.661741018295288,292.00494384765625,284.95001220703125,302.5028686523437,293.6355285644531,299.2917175292969,298.3637084960937,292.0048522949219,1.0,1.0,0.1697598248720169,0.1697598248720169,1.0,1.0,-5.6894145011901855,0.7570690512657166,4.932345390319824,-0.5192266702651978,1.0,0.6499999761581421,0.0,296.04254150390625,410.0,45223.5625,-0.0,13485.095703125,1.0,283.1499938964844,290.2140197753906,296.63720703125,299.58306884765625,312.0645446777344,302.10162353515625,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81336909532547,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,7269.193359375,0.0,149.58847045898438,1895.4371337890625,-0.0,2594.25341796875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18187860,298.2020568847656,297.1499938964844,293.1499938964844,0.0,-0.0,292.0006408691406,0.9990000128746032,1.0,0.5328612327575684,298.724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0006408691406,0.9990000128746032,1.0,0.561128556728363,298.2607727050781,297.1499938964844,293.1499938964844,0.0,-0.0,292.0006408691406,0.9990000128746032,1.0,0.4144476354122162,298.1566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,292.0006408691406,0.9990000128746032,1.0,0.561128556728363,297.6703186035156,297.1499938964844,293.1499938964844,0.0,-0.0,292.0006408691406,0.9990000128746032,1.0,2.661752223968506,292.0006408691406,284.95001220703125,302.4904479980469,293.6192626953125,299.2878723144531,298.3622741699219,292.00054931640625,1.0,1.0,0.1701800227165222,0.1701800227165222,1.0,1.0,-5.6894378662109375,0.7587452530860901,4.930692672729492,-0.5176470875740051,1.0,0.6499999761581421,0.0,296.0365905761719,410.0,45207.0078125,-0.0,13485.1396484375,1.0,283.1499938964844,290.2113952636719,296.6210021972656,299.5655822753906,312.0645446777344,302.10162353515625,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8137214779853821,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,7264.0234375,0.0,149.58847045898438,1895.4371337890625,-0.0,2597.505859375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18187920,298.2020568847656,297.1499938964844,293.1499938964844,0.0,-0.0,292.0006408691406,0.9990000128746032,1.0,0.5328612327575684,298.724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0006408691406,0.9990000128746032,1.0,0.561128556728363,298.2607727050781,297.1499938964844,293.1499938964844,0.0,-0.0,292.0006408691406,0.9990000128746032,1.0,0.4144476354122162,298.1566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,292.0006408691406,0.9990000128746032,1.0,0.561128556728363,297.6703186035156,297.1499938964844,293.1499938964844,0.0,-0.0,292.0006408691406,0.9990000128746032,1.0,2.661752223968506,292.0006408691406,284.95001220703125,302.4904479980469,293.6192626953125,299.2878723144531,298.3622741699219,292.00054931640625,1.0,1.0,0.1701800227165222,0.1701800227165222,1.0,1.0,-5.6894378662109375,0.7587452530860901,4.930692672729492,-0.5176470875740051,1.0,0.6499999761581421,0.0,296.0365905761719,410.0,45207.0078125,-0.0,13485.1396484375,1.0,283.1499938964844,290.2113952636719,296.6210021972656,299.5655822753906,312.0645446777344,302.10162353515625,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8137214779853821,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,7264.0234375,0.0,149.58847045898438,1895.4371337890625,-0.0,2597.505859375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18187980,298.1984558105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.9964599609375,0.9990000128746032,1.0,0.5328636169433594,298.7260131835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.9964599609375,0.9990000128746032,1.0,0.5611310601234436,298.259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.9964599609375,0.9990000128746032,1.0,0.4144494831562042,298.1556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.9964599609375,0.9990000128746032,1.0,0.5611310601234436,297.66796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9964599609375,0.9990000128746032,1.0,2.661764144897461,291.9964294433594,284.95001220703125,302.4771423339844,293.60302734375,299.2843017578125,298.3614196777344,291.996337890625,1.0,1.0,0.1706002205610275,0.1706002205610275,1.0,1.0,-5.689462661743164,0.7604169249534607,4.929045677185059,-0.5160810351371765,1.0,0.6499999761581421,0.0,296.02996826171875,410.0,45191.07421875,-0.0,13485.1875,1.0,283.1499938964844,290.2088928222656,296.6048278808594,299.5481872558594,312.0645446777344,302.10162353515625,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8140869736671448,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,7258.91259765625,0.0,149.58847045898438,1895.4371337890625,-0.0,2600.8798828125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18188040,298.1984558105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.9964599609375,0.9990000128746032,1.0,0.5328636169433594,298.7260131835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.9964599609375,0.9990000128746032,1.0,0.5611310601234436,298.259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.9964599609375,0.9990000128746032,1.0,0.4144494831562042,298.1556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.9964599609375,0.9990000128746032,1.0,0.5611310601234436,297.66796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9964599609375,0.9990000128746032,1.0,2.661764144897461,291.9964294433594,284.95001220703125,302.4771423339844,293.60302734375,299.2843017578125,298.3614196777344,291.996337890625,1.0,1.0,0.1706002205610275,0.1706002205610275,1.0,1.0,-5.689462661743164,0.7604169249534607,4.929045677185059,-0.5160810351371765,1.0,0.6499999761581421,0.0,296.02996826171875,410.0,45191.07421875,-0.0,13485.1875,1.0,283.1499938964844,290.2088928222656,296.6048278808594,299.5481872558594,312.0645446777344,302.10162353515625,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8140869736671448,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,7258.91259765625,0.0,149.58847045898438,1895.4371337890625,-0.0,2600.8798828125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18188100,298.1967468261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.994384765625,0.9990000128746032,1.0,0.5328648090362549,298.7266540527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.994384765625,0.9990000128746032,1.0,0.5611323118209839,298.2593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.994384765625,0.9990000128746032,1.0,0.4144504070281982,298.1553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.994384765625,0.9990000128746032,1.0,0.5611323118209839,297.6669311523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.994384765625,0.9990000128746032,1.0,2.6617701053619385,291.9943542480469,284.95001220703125,302.4701843261719,293.59490966796875,299.28253173828125,298.361083984375,291.9942626953125,1.0,1.0,0.1708103120326995,0.1708103120326995,1.0,1.0,-5.689475536346436,0.761253297328949,4.928222179412842,-0.5152995586395264,1.0,0.6499999761581421,0.0,296.0265197753906,410.0,45183.19921875,-0.0,13485.2119140625,1.0,283.1499938964844,290.2076721191406,296.59674072265625,299.5394897460937,312.0645446777344,302.10162353515625,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8142732381820679,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,7256.365234375,0.0,149.58847045898438,1895.4371337890625,-0.0,2602.599609375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18188160,298.19512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9922790527344,0.9990000128746032,1.0,0.5328661203384399,298.7273864746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.9922790527344,0.9990000128746032,1.0,0.5611336827278137,298.2591552734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.9922790527344,0.9990000128746032,1.0,0.4144514203071594,298.155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9922790527344,0.9990000128746032,1.0,0.5611336827278137,297.6659851074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.9922790527344,0.9990000128746032,1.0,2.661776542663574,291.9922790527344,284.95001220703125,302.4630126953125,293.5867614746094,299.2807922363281,298.36083984375,291.9921875,1.0,1.0,0.1710318177938461,0.1710318177938461,1.0,1.0,-5.689489364624023,0.7621333599090576,4.927355766296387,-0.514478325843811,1.0,0.6499999761581421,0.0,296.02276611328125,410.0,45175.34375,-0.0,13485.23828125,1.0,283.1499938964844,290.2064208984375,296.588623046875,299.53082275390625,312.0645446777344,302.10162353515625,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8144628405570984,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,7253.81640625,0.0,149.58847045898438,1895.4371337890625,-0.0,2604.3505859375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18188220,298.1921691894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.9881286621094,0.9990000128746032,1.0,0.5328688621520996,298.7289428710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.9881286621094,0.9990000128746032,1.0,0.5611365437507629,298.2589416503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.9881286621094,0.9990000128746032,1.0,0.4144535362720489,298.1546936035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.9881286621094,0.9990000128746032,1.0,0.5611365437507629,297.66436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9881286621094,0.9990000128746032,1.0,2.661790132522583,291.9881286621094,284.95001220703125,302.4481201171875,293.5704345703125,299.2773132324219,298.3605651855469,291.988037109375,1.0,1.0,0.1714748293161392,0.1714748293161392,1.0,1.0,-5.689517974853516,0.7638985514640808,4.925619125366211,-0.5128368139266968,1.0,0.6499999761581421,0.0,296.0148620605469,410.0,45159.68359375,-0.0,13485.2919921875,1.0,283.1499938964844,290.2039794921875,296.57232666015625,299.51336669921875,312.0645446777344,302.10162353515625,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8148493766784668,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,7248.7060546875,0.0,149.58847045898438,1895.4371337890625,-0.0,2607.920654296875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18188280,298.1921691894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.9881286621094,0.9990000128746032,1.0,0.5328688621520996,298.7289428710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.9881286621094,0.9990000128746032,1.0,0.5611365437507629,298.2589416503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.9881286621094,0.9990000128746032,1.0,0.4144535362720489,298.1546936035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.9881286621094,0.9990000128746032,1.0,0.5611365437507629,297.66436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9881286621094,0.9990000128746032,1.0,2.661790132522583,291.9881286621094,284.95001220703125,302.4481201171875,293.5704345703125,299.2773132324219,298.3605651855469,291.988037109375,1.0,1.0,0.1714748293161392,0.1714748293161392,1.0,1.0,-5.689517974853516,0.7638985514640808,4.925619125366211,-0.5128368139266968,1.0,0.6499999761581421,0.0,296.0148620605469,410.0,45159.68359375,-0.0,13485.2919921875,1.0,283.1499938964844,290.2039794921875,296.57232666015625,299.51336669921875,312.0645446777344,302.10162353515625,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8148493766784668,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,7248.7060546875,0.0,149.58847045898438,1895.4371337890625,-0.0,2607.920654296875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18188340,298.1893615722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.9839782714844,0.9990000128746032,1.0,0.532871663570404,298.7305603027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.9839782714844,0.9990000128746032,1.0,0.5611395239830017,298.2590026855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.9839782714844,0.9990000128746032,1.0,0.4144557416439056,298.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9839782714844,0.9990000128746032,1.0,0.5611395239830017,297.6629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.9839782714844,0.9990000128746032,1.0,2.661804437637329,291.98394775390625,284.95001220703125,302.4324951171875,293.553955078125,299.2738037109375,298.3604431152344,291.9838562011719,1.0,1.0,0.1719178408384323,0.1719178408384323,1.0,1.0,-5.689547538757324,0.7656663060188293,4.9238810539245605,-0.5112006664276123,1.0,0.6499999761581421,0.0,296.0063781738281,410.0,45143.91015625,-0.0,13485.349609375,1.0,283.1499938964844,290.2015380859375,296.555908203125,299.4958190917969,312.0645446777344,302.10162353515625,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8152446746826172,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,7243.556640625,0.0,149.58847045898438,1895.4371337890625,-0.0,2611.572509765625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18188400,298.1893615722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.9839782714844,0.9990000128746032,1.0,0.532871663570404,298.7305603027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.9839782714844,0.9990000128746032,1.0,0.5611395239830017,298.2590026855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.9839782714844,0.9990000128746032,1.0,0.4144557416439056,298.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9839782714844,0.9990000128746032,1.0,0.5611395239830017,297.6629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.9839782714844,0.9990000128746032,1.0,2.661804437637329,291.98394775390625,284.95001220703125,302.4324951171875,293.553955078125,299.2738037109375,298.3604431152344,291.9838562011719,1.0,1.0,0.1719178408384323,0.1719178408384323,1.0,1.0,-5.689547538757324,0.7656663060188293,4.9238810539245605,-0.5112006664276123,1.0,0.6499999761581421,0.0,296.0063781738281,410.0,45143.91015625,-0.0,13485.349609375,1.0,283.1499938964844,290.2015380859375,296.555908203125,299.4958190917969,312.0645446777344,302.10162353515625,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8152446746826172,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,7243.556640625,0.0,149.58847045898438,1895.4371337890625,-0.0,2611.572509765625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18188460,298.1866760253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.979736328125,0.9990000128746032,1.0,0.5328742861747742,298.7322082519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.979736328125,0.9990000128746032,1.0,0.5611422657966614,298.2593078613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.979736328125,0.9990000128746032,1.0,0.414457768201828,298.15435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.979736328125,0.9990000128746032,1.0,0.5611422657966614,297.6615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.979736328125,0.9990000128746032,1.0,2.6618173122406006,291.979736328125,284.95001220703125,302.41619873046875,293.537353515625,299.2702331542969,298.3604431152344,291.9796447753906,1.0,1.0,0.1721289604902267,0.1721289604902267,1.0,1.0,-5.689574718475342,0.7665424942970276,4.923032283782959,-0.5104621052742004,1.0,0.6499999761581421,0.0,295.99676513671875,410.0,45127.890625,-0.0,13485.4013671875,1.0,283.1499938964844,290.19903564453125,296.5393371582031,299.47808837890625,312.0645446777344,302.10162353515625,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8156481981277466,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,7238.34619140625,0.0,149.58847045898438,1895.4371337890625,-0.0,2615.301513671875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18188520,298.1866760253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.979736328125,0.9990000128746032,1.0,0.5328742861747742,298.7322082519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.979736328125,0.9990000128746032,1.0,0.5611422657966614,298.2593078613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.979736328125,0.9990000128746032,1.0,0.414457768201828,298.15435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.979736328125,0.9990000128746032,1.0,0.5611422657966614,297.6615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.979736328125,0.9990000128746032,1.0,2.6618173122406006,291.979736328125,284.95001220703125,302.41619873046875,293.537353515625,299.2702331542969,298.3604431152344,291.9796447753906,1.0,1.0,0.1721289604902267,0.1721289604902267,1.0,1.0,-5.689574718475342,0.7665424942970276,4.923032283782959,-0.5104621052742004,1.0,0.6499999761581421,0.0,295.99676513671875,410.0,45127.890625,-0.0,13485.4013671875,1.0,283.1499938964844,290.19903564453125,296.5393371582031,299.47808837890625,312.0645446777344,302.10162353515625,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8156481981277466,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,7238.34619140625,0.0,149.58847045898438,1895.4371337890625,-0.0,2615.301513671875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18188580,298.1841125488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.9754333496094,0.9990000128746032,1.0,0.5328769683837891,298.7337951660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.9754333496094,0.9990000128746032,1.0,0.5611451268196106,298.2598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9754333496094,0.9990000128746032,1.0,0.4144598841667175,298.154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9754333496094,0.9990000128746032,1.0,0.5611451268196106,297.660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.9754333496094,0.9990000128746032,1.0,2.6618309020996094,291.9754333496094,284.95001220703125,302.3993225097656,293.5205078125,299.2665710449219,298.36053466796875,291.975341796875,1.0,1.0,0.1723400801420211,0.1723400801420211,1.0,1.0,-5.689602851867676,0.7673898339271545,4.922213077545166,-0.5097591280937195,1.0,0.6499999761581421,0.0,295.98663330078125,410.0,45111.59765625,-0.0,13485.4560546875,1.0,283.1499938964844,290.1965026855469,296.5224609375,299.4600830078125,312.0645446777344,302.10162353515625,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8160563707351685,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,7233.04833984375,0.0,149.58847045898438,1895.4371337890625,-0.0,2619.073974609375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18188640,298.1841125488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.9754333496094,0.9990000128746032,1.0,0.5328769683837891,298.7337951660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.9754333496094,0.9990000128746032,1.0,0.5611451268196106,298.2598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9754333496094,0.9990000128746032,1.0,0.4144598841667175,298.154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9754333496094,0.9990000128746032,1.0,0.5611451268196106,297.660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.9754333496094,0.9990000128746032,1.0,2.6618309020996094,291.9754333496094,284.95001220703125,302.3993225097656,293.5205078125,299.2665710449219,298.36053466796875,291.975341796875,1.0,1.0,0.1723400801420211,0.1723400801420211,1.0,1.0,-5.689602851867676,0.7673898339271545,4.922213077545166,-0.5097591280937195,1.0,0.6499999761581421,0.0,295.98663330078125,410.0,45111.59765625,-0.0,13485.4560546875,1.0,283.1499938964844,290.1965026855469,296.5224609375,299.4600830078125,312.0645446777344,302.10162353515625,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8160563707351685,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,7233.04833984375,0.0,149.58847045898438,1895.4371337890625,-0.0,2619.073974609375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18188700,298.182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9732971191406,0.9990000128746032,1.0,0.5328783392906189,298.7345886230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.9732971191406,0.9990000128746032,1.0,0.5611465573310852,298.2602233886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.9732971191406,0.9990000128746032,1.0,0.4144609272480011,298.154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9732971191406,0.9990000128746032,1.0,0.5611465573310852,297.6597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.9732971191406,0.9990000128746032,1.0,2.661837816238404,291.9732666015625,284.95001220703125,302.3906555175781,293.5119934082031,299.2647399902344,298.3605651855469,291.9731750488281,1.0,1.0,0.1724456399679184,0.1724456399679184,1.0,1.0,-5.689617156982422,0.7678136825561523,4.9218034744262695,-0.5094081163406372,1.0,0.6499999761581421,0.0,295.9815368652344,410.0,45103.42578125,-0.0,13485.4833984375,1.0,283.1499938964844,290.1952209472656,296.5140075683594,299.4510192871094,312.0645446777344,302.10162353515625,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.816266655921936,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,7230.38623046875,0.0,149.58847045898438,1895.4371337890625,-0.0,2621.017822265625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18188760,298.1816101074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.9711303710937,0.9990000128746032,1.0,0.5328799486160278,298.7353820800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.9711303710937,0.9990000128746032,1.0,0.5611482262611389,298.26055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9711303710937,0.9990000128746032,1.0,0.4144621789455414,298.154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9711303710937,0.9990000128746032,1.0,0.5611482262611389,297.6592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.9711303710937,0.9990000128746032,1.0,2.6618456840515137,291.9710998535156,284.95001220703125,302.3818359375,293.50341796875,299.26287841796875,298.36065673828125,291.97100830078125,1.0,1.0,0.1726714372634887,0.1726714372634887,1.0,1.0,-5.689633846282959,0.7686876058578491,4.92094612121582,-0.5086094737052917,1.0,0.6499999761581421,0.0,295.9765625,410.0,45095.16015625,-0.0,13485.5146484375,1.0,283.1499938964844,290.1939392089844,296.5054931640625,299.4419250488281,312.0645446777344,302.10162353515625,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8164817690849304,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,7227.70703125,0.0,149.58847045898438,1895.4371337890625,-0.0,2623.006591796875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18188820,298.1791687011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.9667053222656,0.9990000128746032,1.0,0.5328831672668457,298.7369079589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.9667053222656,0.9990000128746032,1.0,0.5611516237258911,298.261474609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.9667053222656,0.9990000128746032,1.0,0.4144646823406219,298.154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9667053222656,0.9990000128746032,1.0,0.5611516237258911,297.6580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9667053222656,0.9990000128746032,1.0,2.661861658096313,291.9666748046875,284.95001220703125,302.3638916015625,293.48602294921875,299.2590637207031,298.3608093261719,291.9665832519531,1.0,1.0,0.1731230318546295,0.1731230318546295,1.0,1.0,-5.689667701721191,0.7704931497573853,4.919174671173096,-0.5069582462310791,1.0,0.6499999761581421,0.0,295.9664001464844,410.0,45078.30078125,-0.0,13485.5791015625,1.0,283.1499938964844,290.1913146972656,296.48809814453125,299.4233703613281,312.0645446777344,302.10162353515625,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8169122338294983,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,7222.23388671875,0.0,149.58847045898438,1895.4371337890625,-0.0,2626.987548828125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18188880,298.1791687011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.9667053222656,0.9990000128746032,1.0,0.5328831672668457,298.7369079589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.9667053222656,0.9990000128746032,1.0,0.5611516237258911,298.261474609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.9667053222656,0.9990000128746032,1.0,0.4144646823406219,298.154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9667053222656,0.9990000128746032,1.0,0.5611516237258911,297.6580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9667053222656,0.9990000128746032,1.0,2.661861658096313,291.9666748046875,284.95001220703125,302.3638916015625,293.48602294921875,299.2590637207031,298.3608093261719,291.9665832519531,1.0,1.0,0.1731230318546295,0.1731230318546295,1.0,1.0,-5.689667701721191,0.7704931497573853,4.919174671173096,-0.5069582462310791,1.0,0.6499999761581421,0.0,295.9664001464844,410.0,45078.30078125,-0.0,13485.5791015625,1.0,283.1499938964844,290.1913146972656,296.48809814453125,299.4233703613281,312.0645446777344,302.10162353515625,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8169122338294983,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,7222.23388671875,0.0,149.58847045898438,1895.4371337890625,-0.0,2626.987548828125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18188940,298.1767883300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.96221923828125,0.9990000128746032,1.0,0.5328864455223083,298.7384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.96221923828125,0.9990000128746032,1.0,0.5611550807952881,298.26251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.96221923828125,0.9990000128746032,1.0,0.4144672155380249,298.1543273925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.96221923828125,0.9990000128746032,1.0,0.5611550807952881,297.656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.96221923828125,0.9990000128746032,1.0,2.6618781089782715,291.9621887207031,284.95001220703125,302.345458984375,293.4682922363281,299.25518798828125,298.36102294921875,291.96209716796875,1.0,1.0,0.1735746264457702,0.1735746264457702,1.0,1.0,-5.689702033996582,0.7723020911216736,4.917399883270264,-0.5053057074546814,1.0,0.6499999761581421,0.0,295.9560852050781,410.0,45061.20703125,-0.0,13485.64453125,1.0,283.1499938964844,290.18865966796875,296.47039794921875,299.4045104980469,312.0645446777344,302.10162353515625,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8173567056655884,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,7216.66796875,0.0,149.58847045898438,1895.4371337890625,-0.0,2631.098876953125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18189000,298.1767883300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.96221923828125,0.9990000128746032,1.0,0.5328864455223083,298.7384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.96221923828125,0.9990000128746032,1.0,0.5611550807952881,298.26251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.96221923828125,0.9990000128746032,1.0,0.4144672155380249,298.1543273925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.96221923828125,0.9990000128746032,1.0,0.5611550807952881,297.656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.96221923828125,0.9990000128746032,1.0,2.6618781089782715,291.9621887207031,284.95001220703125,302.345458984375,293.4682922363281,299.25518798828125,298.36102294921875,291.96209716796875,1.0,1.0,0.1735746264457702,0.1735746264457702,1.0,1.0,-5.689702033996582,0.7723020911216736,4.917399883270264,-0.5053057074546814,1.0,0.6499999761581421,0.0,295.9560852050781,410.0,45061.20703125,-0.0,13485.64453125,1.0,283.1499938964844,290.18865966796875,296.47039794921875,299.4045104980469,312.0645446777344,302.10162353515625,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8173567056655884,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,7216.66796875,0.0,149.58847045898438,1895.4371337890625,-0.0,2631.098876953125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18189060,298.1744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.9576721191406,0.9990000128746032,1.0,0.5328895449638367,298.7398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.9576721191406,0.9990000128746032,1.0,0.5611583590507507,298.263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9576721191406,0.9990000128746032,1.0,0.4144696295261383,298.15435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.9576721191406,0.9990000128746032,1.0,0.5611583590507507,297.6558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.9576721191406,0.9990000128746032,1.0,2.661893606185913,291.9576416015625,284.95001220703125,302.3266296386719,293.4501647949219,299.2512512207031,298.3612670898437,291.9575500488281,1.0,1.0,0.1739188879728317,0.1739188879728317,1.0,1.0,-5.68973445892334,0.7736974358558655,4.916037082672119,-0.5040671825408936,1.0,0.6499999761581421,0.0,295.9454345703125,410.0,45043.84375,-0.0,13485.70703125,1.0,283.1499938964844,290.1859436035156,296.452392578125,299.38531494140625,312.0645446777344,302.10162353515625,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81782066822052,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,7211.00537109375,0.0,149.58847045898438,1895.4371337890625,-0.0,2635.39111328125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18189120,298.1744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.9576721191406,0.9990000128746032,1.0,0.5328895449638367,298.7398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.9576721191406,0.9990000128746032,1.0,0.5611583590507507,298.263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9576721191406,0.9990000128746032,1.0,0.4144696295261383,298.15435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.9576721191406,0.9990000128746032,1.0,0.5611583590507507,297.6558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.9576721191406,0.9990000128746032,1.0,2.661893606185913,291.9576416015625,284.95001220703125,302.3266296386719,293.4501647949219,299.2512512207031,298.3612670898437,291.9575500488281,1.0,1.0,0.1739188879728317,0.1739188879728317,1.0,1.0,-5.68973445892334,0.7736974358558655,4.916037082672119,-0.5040671825408936,1.0,0.6499999761581421,0.0,295.9454345703125,410.0,45043.84375,-0.0,13485.70703125,1.0,283.1499938964844,290.1859436035156,296.452392578125,299.38531494140625,312.0645446777344,302.10162353515625,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81782066822052,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,7211.00537109375,0.0,149.58847045898438,1895.4371337890625,-0.0,2635.39111328125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18189180,298.1721496582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.9530029296875,0.9990000128746032,1.0,0.532892644405365,298.7413024902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.9530029296875,0.9990000128746032,1.0,0.5611615777015686,298.2651062011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.9530029296875,0.9990000128746032,1.0,0.4144720435142517,298.1544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.9530029296875,0.9990000128746032,1.0,0.5611615777015686,297.6548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.9530029296875,0.9990000128746032,1.0,2.6619091033935547,291.9529724121094,284.95001220703125,302.30743408203125,293.4315795898437,299.2472839355469,298.361572265625,291.952880859375,1.0,1.0,0.1742631494998932,0.1742631494998932,1.0,1.0,-5.689766883850098,0.7750805020332336,4.91468620300293,-0.5028402805328369,1.0,0.6499999761581421,0.0,295.9348449707031,410.0,45026.13671875,-0.0,13485.7685546875,1.0,283.1499938964844,290.1831970214844,296.43377685546875,299.3655090332031,312.0645446777344,302.10162353515625,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8182867765426636,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,7205.16552734375,0.0,149.58847045898438,1895.4371337890625,-0.0,2639.704833984375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18189240,298.1721496582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.9530029296875,0.9990000128746032,1.0,0.532892644405365,298.7413024902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.9530029296875,0.9990000128746032,1.0,0.5611615777015686,298.2651062011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.9530029296875,0.9990000128746032,1.0,0.4144720435142517,298.1544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.9530029296875,0.9990000128746032,1.0,0.5611615777015686,297.6548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.9530029296875,0.9990000128746032,1.0,2.6619091033935547,291.9529724121094,284.95001220703125,302.30743408203125,293.4315795898437,299.2472839355469,298.361572265625,291.952880859375,1.0,1.0,0.1742631494998932,0.1742631494998932,1.0,1.0,-5.689766883850098,0.7750805020332336,4.91468620300293,-0.5028402805328369,1.0,0.6499999761581421,0.0,295.9348449707031,410.0,45026.13671875,-0.0,13485.7685546875,1.0,283.1499938964844,290.1831970214844,296.43377685546875,299.3655090332031,312.0645446777344,302.10162353515625,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8182867765426636,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,7205.16552734375,0.0,149.58847045898438,1895.4371337890625,-0.0,2639.704833984375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18189300,298.1710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9506530761719,0.9990000128746032,1.0,0.5328941941261292,298.74200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9506530761719,0.9990000128746032,1.0,0.5611632466316223,298.26580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9506530761719,0.9990000128746032,1.0,0.4144732654094696,298.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.9506530761719,0.9990000128746032,1.0,0.5611632466316223,297.654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9506530761719,0.9990000128746032,1.0,2.661916732788086,291.9506530761719,284.95001220703125,302.2977294921875,293.422119140625,299.24530029296875,298.3617248535156,291.9505615234375,1.0,1.0,0.1744352728128433,0.1744352728128433,1.0,1.0,-5.689783096313477,0.775772213935852,4.914011001586914,-0.5022268891334534,1.0,0.6499999761581421,0.0,295.92950439453125,410.0,45017.28515625,-0.0,13485.7998046875,1.0,283.1499938964844,290.18182373046875,296.4244079589844,299.35552978515625,312.0645446777344,302.10162353515625,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8185343742370605,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,7202.23486328125,0.0,149.58847045898438,1895.4371337890625,-0.0,2641.99658203125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18189360,298.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.94830322265625,0.9990000128746032,1.0,0.5328956842422485,298.7427062988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.94830322265625,0.9990000128746032,1.0,0.5611648559570312,298.2666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.94830322265625,0.9990000128746032,1.0,0.4144744277000427,298.1545715332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.94830322265625,0.9990000128746032,1.0,0.5611648559570312,297.6537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.94830322265625,0.9990000128746032,1.0,2.661924362182617,291.9482727050781,284.95001220703125,302.2879638671875,293.4125366210937,299.2432861328125,298.3619079589844,291.9481811523437,1.0,1.0,0.1745938807725906,0.1745938807725906,1.0,1.0,-5.689798831939697,0.7764133810997009,4.91338586807251,-0.5016627311706543,1.0,0.6499999761581421,0.0,295.9242553710937,410.0,45008.3203125,-0.0,13485.830078125,1.0,283.1499938964844,290.180419921875,296.4149169921875,299.3454284667969,312.0645446777344,302.10162353515625,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8187845349311829,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,7199.25732421875,0.0,149.58847045898438,1895.4371337890625,-0.0,2644.312255859375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18189420,298.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9435119628906,0.9990000128746032,1.0,0.5328986644744873,298.7441711425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.9435119628906,0.9990000128746032,1.0,0.5611679553985596,298.2683410644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.9435119628906,0.9990000128746032,1.0,0.4144767224788666,298.15478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.9435119628906,0.9990000128746032,1.0,0.5611679553985596,297.6527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.9435119628906,0.9990000128746032,1.0,2.661939144134521,291.9434814453125,284.95001220703125,302.26824951171875,293.3929748535156,299.2392883300781,298.36236572265625,291.9433898925781,1.0,1.0,0.1749110966920852,0.1749110966920852,1.0,1.0,-5.6898298263549805,0.7776896357536316,4.912140369415283,-0.5005363821983337,1.0,0.6499999761581421,0.0,295.9140014648437,410.0,44990.203125,-0.0,13485.8896484375,1.0,283.1499938964844,290.1775817871094,296.3952941894531,299.3245849609375,312.0645446777344,302.10162353515625,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8192850947380066,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,7193.14013671875,0.0,149.58847045898438,1895.4371337890625,-0.0,2648.947265625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18189480,298.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9435119628906,0.9990000128746032,1.0,0.5328986644744873,298.7441711425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.9435119628906,0.9990000128746032,1.0,0.5611679553985596,298.2683410644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.9435119628906,0.9990000128746032,1.0,0.4144767224788666,298.15478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.9435119628906,0.9990000128746032,1.0,0.5611679553985596,297.6527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.9435119628906,0.9990000128746032,1.0,2.661939144134521,291.9434814453125,284.95001220703125,302.26824951171875,293.3929748535156,299.2392883300781,298.36236572265625,291.9433898925781,1.0,1.0,0.1749110966920852,0.1749110966920852,1.0,1.0,-5.6898298263549805,0.7776896357536316,4.912140369415283,-0.5005363821983337,1.0,0.6499999761581421,0.0,295.9140014648437,410.0,44990.203125,-0.0,13485.8896484375,1.0,283.1499938964844,290.1775817871094,296.3952941894531,299.3245849609375,312.0645446777344,302.10162353515625,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8192850947380066,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,7193.14013671875,0.0,149.58847045898438,1895.4371337890625,-0.0,2648.947265625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18189540,298.16571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.93865966796875,0.9990000128746032,1.0,0.5329015851020813,298.74566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.93865966796875,0.9990000128746032,1.0,0.5611709952354431,298.27020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.93865966796875,0.9990000128746032,1.0,0.4144790172576904,298.155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.93865966796875,0.9990000128746032,1.0,0.5611709952354431,297.6517333984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.93865966796875,0.9990000128746032,1.0,2.6619536876678467,291.93865966796875,284.95001220703125,302.2483215332031,293.3728332519531,299.2353210449219,298.3628845214844,291.93853759765625,1.0,1.0,0.1752283126115799,0.1752283126115799,1.0,1.0,-5.6898603439331055,0.7789663672447205,4.91089391708374,-0.4994072020053863,1.0,0.6499999761581421,0.0,295.9039611816406,410.0,44972.0078125,-0.0,13485.9482421875,1.0,283.1499938964844,290.1747741699219,296.3753967285156,299.3034973144531,312.0645446777344,302.10162353515625,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8198254704475403,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,7186.95166015625,0.0,149.58847045898438,1895.4371337890625,-0.0,2653.952392578125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18189600,298.16571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.93865966796875,0.9990000128746032,1.0,0.5329015851020813,298.74566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.93865966796875,0.9990000128746032,1.0,0.5611709952354431,298.27020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.93865966796875,0.9990000128746032,1.0,0.4144790172576904,298.155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.93865966796875,0.9990000128746032,1.0,0.5611709952354431,297.6517333984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.93865966796875,0.9990000128746032,1.0,2.6619536876678467,291.93865966796875,284.95001220703125,302.2483215332031,293.3728332519531,299.2353210449219,298.3628845214844,291.93853759765625,1.0,1.0,0.1752283126115799,0.1752283126115799,1.0,1.0,-5.6898603439331055,0.7789663672447205,4.91089391708374,-0.4994072020053863,1.0,0.6499999761581421,0.0,295.9039611816406,410.0,44972.0078125,-0.0,13485.9482421875,1.0,283.1499938964844,290.1747741699219,296.3753967285156,299.3034973144531,312.0645446777344,302.10162353515625,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8198254704475403,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,7186.95166015625,0.0,149.58847045898438,1895.4371337890625,-0.0,2653.952392578125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
