time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18189660,298.1637878417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.9337158203125,0.9990000128746032,1.0,0.5329042673110962,298.7472229003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.9337158203125,0.9990000128746032,1.0,0.5611738562583923,298.2723083496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.9337158203125,0.9990000128746032,1.0,0.4144811034202575,298.1553649902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.9337158203125,0.9990000128746032,1.0,0.5611738562583923,297.6507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.9337158203125,0.9990000128746032,1.0,2.6619672775268555,291.9336853027344,284.95001220703125,302.2282409667969,293.3520812988281,299.2313842773437,298.363525390625,291.93359375,1.0,1.0,0.1755314320325851,0.1755314320325851,1.0,1.0,-5.689888954162598,0.7801885604858398,4.909700393676758,-0.4983209073543548,1.0,0.6499999761581421,0.0,295.8947448730469,410.0,44953.5703125,-0.0,13486.001953125,1.0,283.1499938964844,290.1719055175781,296.35455322265625,299.2814025878906,312.0645446777344,302.10162353515625,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8203639388084412,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,7180.5078125,0.0,149.58847045898438,1895.4371337890625,-0.0,2658.94091796875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18189720,298.1637878417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.9337158203125,0.9990000128746032,1.0,0.5329042673110962,298.7472229003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.9337158203125,0.9990000128746032,1.0,0.5611738562583923,298.2723083496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.9337158203125,0.9990000128746032,1.0,0.4144811034202575,298.1553649902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.9337158203125,0.9990000128746032,1.0,0.5611738562583923,297.6507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.9337158203125,0.9990000128746032,1.0,2.6619672775268555,291.9336853027344,284.95001220703125,302.2282409667969,293.3520812988281,299.2313842773437,298.363525390625,291.93359375,1.0,1.0,0.1755314320325851,0.1755314320325851,1.0,1.0,-5.689888954162598,0.7801885604858398,4.909700393676758,-0.4983209073543548,1.0,0.6499999761581421,0.0,295.8947448730469,410.0,44953.5703125,-0.0,13486.001953125,1.0,283.1499938964844,290.1719055175781,296.35455322265625,299.2814025878906,312.0645446777344,302.10162353515625,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8203639388084412,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,7180.5078125,0.0,149.58847045898438,1895.4371337890625,-0.0,2658.94091796875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18189780,298.1618957519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.9287109375,0.9990000128746032,1.0,0.5329068899154663,298.7488098144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.9287109375,0.9990000128746032,1.0,0.5611766576766968,298.2745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9287109375,0.9990000128746032,1.0,0.4144831597805023,298.1557922363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.9287109375,0.9990000128746032,1.0,0.5611766576766968,297.6498107910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.9287109375,0.9990000128746032,1.0,2.661980390548706,291.9287109375,284.95001220703125,302.2080993652344,293.3306579589844,299.2274780273437,298.3642272949219,291.9285888671875,1.0,1.0,0.1758345365524292,0.1758345365524292,1.0,1.0,-5.689916133880615,0.7814095616340637,4.908506870269775,-0.4972315728664398,1.0,0.6499999761581421,0.0,295.8858337402344,410.0,44935.078125,-0.0,13486.0546875,1.0,283.1499938964844,290.16900634765625,296.3333740234375,299.2590026855469,312.0645446777344,302.10162353515625,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8209453225135803,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,7173.97802734375,0.0,149.58847045898438,1895.4371337890625,-0.0,2664.32958984375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18189840,298.1618957519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.9287109375,0.9990000128746032,1.0,0.5329068899154663,298.7488098144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.9287109375,0.9990000128746032,1.0,0.5611766576766968,298.2745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9287109375,0.9990000128746032,1.0,0.4144831597805023,298.1557922363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.9287109375,0.9990000128746032,1.0,0.5611766576766968,297.6498107910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.9287109375,0.9990000128746032,1.0,2.661980390548706,291.9287109375,284.95001220703125,302.2080993652344,293.3306579589844,299.2274780273437,298.3642272949219,291.9285888671875,1.0,1.0,0.1758345365524292,0.1758345365524292,1.0,1.0,-5.689916133880615,0.7814095616340637,4.908506870269775,-0.4972315728664398,1.0,0.6499999761581421,0.0,295.8858337402344,410.0,44935.078125,-0.0,13486.0546875,1.0,283.1499938964844,290.16900634765625,296.3333740234375,299.2590026855469,312.0645446777344,302.10162353515625,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8209453225135803,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,7173.97802734375,0.0,149.58847045898438,1895.4371337890625,-0.0,2664.32958984375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18189900,298.1610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9262084960937,0.9990000128746032,1.0,0.5329081416130066,298.7496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.9262084960937,0.9990000128746032,1.0,0.5611779689788818,298.2757263183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.9262084960937,0.9990000128746032,1.0,0.4144841134548187,298.1560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.9262084960937,0.9990000128746032,1.0,0.5611779689788818,297.6493225097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.9262084960937,0.9990000128746032,1.0,2.6619865894317627,291.9261779785156,284.95001220703125,302.197998046875,293.3197021484375,299.2255554199219,298.3645935058594,291.9260559082031,1.0,1.0,0.1759860962629318,0.1759860962629318,1.0,1.0,-5.689929485321045,0.782020092010498,4.907909393310547,-0.4966824054718017,1.0,0.6499999761581421,0.0,295.8817138671875,410.0,44925.765625,-0.0,13486.080078125,1.0,283.1499938964844,290.1675720214844,296.3224792480469,299.2474975585937,312.0645446777344,302.10162353515625,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8212437033653259,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,7170.634765625,0.0,149.58847045898438,1895.4371337890625,-0.0,2667.095458984375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18189960,298.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.92364501953125,0.9990000128746032,1.0,0.5329093933105469,298.7504577636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.92364501953125,0.9990000128746032,1.0,0.5611792206764221,298.2769470214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.92364501953125,0.9990000128746032,1.0,0.4144850671291351,298.1562805175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.92364501953125,0.9990000128746032,1.0,0.5611792206764221,297.6488647460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.92364501953125,0.9990000128746032,1.0,2.66199254989624,291.9236145019531,284.95001220703125,302.1879272460937,293.3085327148437,299.2236328125,298.3650207519531,291.92352294921875,1.0,1.0,0.1761535555124282,0.1761535555124282,1.0,1.0,-5.689941883087158,0.7826905250549316,4.907251358032227,-0.4960700273513794,1.0,0.6499999761581421,0.0,295.8778686523437,410.0,44916.42578125,-0.0,13486.1044921875,1.0,283.1499938964844,290.1661071777344,296.3114013671875,299.2358093261719,312.0645446777344,302.10162353515625,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8215477466583252,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,7167.2421875,0.0,149.58847045898438,1895.4371337890625,-0.0,2669.9140625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18190020,298.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.9184875488281,0.9990000128746032,1.0,0.5329115986824036,298.752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.9184875488281,0.9990000128746032,1.0,0.5611816048622131,298.27960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9184875488281,0.9990000128746032,1.0,0.4144867956638336,298.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9184875488281,0.9990000128746032,1.0,0.5611816048622131,297.6479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.9184875488281,0.9990000128746032,1.0,2.662003755569458,291.91845703125,284.95001220703125,302.1677551269531,293.2856750488281,299.21990966796875,298.365966796875,291.9183349609375,1.0,1.0,0.17648845911026,0.17648845911026,1.0,1.0,-5.689965724945068,0.7840389609336853,4.905926704406738,-0.4948265850543976,1.0,0.6499999761581421,0.0,295.8710632324219,410.0,44897.6484375,-0.0,13486.1494140625,1.0,283.1499938964844,290.1631774902344,296.28857421875,299.21173095703125,312.0645446777344,302.10162353515625,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.822168231010437,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,7160.28857421875,0.0,149.58847045898438,1895.4371337890625,-0.0,2675.668212890625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18190080,298.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.9184875488281,0.9990000128746032,1.0,0.5329115986824036,298.752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.9184875488281,0.9990000128746032,1.0,0.5611816048622131,298.27960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9184875488281,0.9990000128746032,1.0,0.4144867956638336,298.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9184875488281,0.9990000128746032,1.0,0.5611816048622131,297.6479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.9184875488281,0.9990000128746032,1.0,2.662003755569458,291.91845703125,284.95001220703125,302.1677551269531,293.2856750488281,299.21990966796875,298.365966796875,291.9183349609375,1.0,1.0,0.17648845911026,0.17648845911026,1.0,1.0,-5.689965724945068,0.7840389609336853,4.905926704406738,-0.4948265850543976,1.0,0.6499999761581421,0.0,295.8710632324219,410.0,44897.6484375,-0.0,13486.1494140625,1.0,283.1499938964844,290.1631774902344,296.28857421875,299.21173095703125,312.0645446777344,302.10162353515625,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.822168231010437,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,7160.28857421875,0.0,149.58847045898438,1895.4371337890625,-0.0,2675.668212890625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18190140,298.1568908691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.9132385253906,0.9990000128746032,1.0,0.5329136848449707,298.7539978027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.9132385253906,0.9990000128746032,1.0,0.561183750629425,298.2823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9132385253906,0.9990000128746032,1.0,0.4144884049892425,298.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.9132385253906,0.9990000128746032,1.0,0.561183750629425,297.6471252441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.9132385253906,0.9990000128746032,1.0,2.6620142459869385,291.9132385253906,284.95001220703125,302.14764404296875,293.26202392578125,299.2162170410156,298.3669738769531,291.9131164550781,1.0,1.0,0.1768233776092529,0.1768233776092529,1.0,1.0,-5.689987182617188,0.7853879928588867,4.904599189758301,-0.4935720860958099,1.0,0.6499999761581421,0.0,295.864990234375,410.0,44878.796875,-0.0,13486.1904296875,1.0,283.1499938964844,290.1602478027344,296.26519775390625,299.1871337890625,312.0645446777344,302.10162353515625,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8228322267532349,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,7153.19287109375,0.0,149.58847045898438,1895.4371337890625,-0.0,2681.828125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18190200,298.1568908691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.9132385253906,0.9990000128746032,1.0,0.5329136848449707,298.7539978027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.9132385253906,0.9990000128746032,1.0,0.561183750629425,298.2823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9132385253906,0.9990000128746032,1.0,0.4144884049892425,298.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.9132385253906,0.9990000128746032,1.0,0.561183750629425,297.6471252441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.9132385253906,0.9990000128746032,1.0,2.6620142459869385,291.9132385253906,284.95001220703125,302.14764404296875,293.26202392578125,299.2162170410156,298.3669738769531,291.9131164550781,1.0,1.0,0.1768233776092529,0.1768233776092529,1.0,1.0,-5.689987182617188,0.7853879928588867,4.904599189758301,-0.4935720860958099,1.0,0.6499999761581421,0.0,295.864990234375,410.0,44878.796875,-0.0,13486.1904296875,1.0,283.1499938964844,290.1602478027344,296.26519775390625,299.1871337890625,312.0645446777344,302.10162353515625,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8228322267532349,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,7153.19287109375,0.0,149.58847045898438,1895.4371337890625,-0.0,2681.828125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18190260,298.1554870605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.90789794921875,0.9990000128746032,1.0,0.5329152941703796,298.7558898925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.90789794921875,0.9990000128746032,1.0,0.5611854791641235,298.285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.90789794921875,0.9990000128746032,1.0,0.4144896864891052,298.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.90789794921875,0.9990000128746032,1.0,0.5611854791641235,297.64630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.90789794921875,0.9990000128746032,1.0,2.662022113800049,291.9078674316406,284.95001220703125,302.1276550292969,293.2375183105469,299.2126770019531,298.3681335449219,291.9077453613281,1.0,1.0,0.1771324425935745,0.1771324425935745,1.0,1.0,-5.690004348754883,0.7866360545158386,4.9033684730529785,-0.4923938512802124,1.0,0.6499999761581421,0.0,295.8607177734375,410.0,44859.78515625,-0.0,13486.22265625,1.0,283.1499938964844,290.15728759765625,296.2406005859375,299.1612854003906,312.0645446777344,302.10162353515625,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8234984874725342,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,7145.78515625,0.0,149.58847045898438,1895.4371337890625,-0.0,2688.01025390625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18190320,298.1554870605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.90789794921875,0.9990000128746032,1.0,0.5329152941703796,298.7558898925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.90789794921875,0.9990000128746032,1.0,0.5611854791641235,298.285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.90789794921875,0.9990000128746032,1.0,0.4144896864891052,298.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.90789794921875,0.9990000128746032,1.0,0.5611854791641235,297.64630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.90789794921875,0.9990000128746032,1.0,2.662022113800049,291.9078674316406,284.95001220703125,302.1276550292969,293.2375183105469,299.2126770019531,298.3681335449219,291.9077453613281,1.0,1.0,0.1771324425935745,0.1771324425935745,1.0,1.0,-5.690004348754883,0.7866360545158386,4.9033684730529785,-0.4923938512802124,1.0,0.6499999761581421,0.0,295.8607177734375,410.0,44859.78515625,-0.0,13486.22265625,1.0,283.1499938964844,290.15728759765625,296.2406005859375,299.1612854003906,312.0645446777344,302.10162353515625,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8234984874725342,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,7145.78515625,0.0,149.58847045898438,1895.4371337890625,-0.0,2688.01025390625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18190380,298.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.9024658203125,0.9990000128746032,1.0,0.5329167246818542,298.7577209472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.9024658203125,0.9990000128746032,1.0,0.5611869692802429,298.2885437011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.9024658203125,0.9990000128746032,1.0,0.4144907891750335,298.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9024658203125,0.9990000128746032,1.0,0.5611869692802429,297.6455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9024658203125,0.9990000128746032,1.0,2.662029504776001,291.9024353027344,284.95001220703125,302.1078491210937,293.212158203125,299.2091979980469,298.3693542480469,291.90234375,1.0,1.0,0.1774414926767349,0.1774414926767349,1.0,1.0,-5.690019607543945,0.7878811359405518,4.902138233184815,-0.491207867860794,1.0,0.6499999761581421,0.0,295.85723876953125,410.0,44840.67578125,-0.0,13486.251953125,1.0,283.1499938964844,290.1543273925781,296.2154846191406,299.1348571777344,312.0645446777344,302.10162353515625,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8242143988609314,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,7138.2353515625,0.0,149.58847045898438,1895.4371337890625,-0.0,2694.656494140625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18190440,298.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.9024658203125,0.9990000128746032,1.0,0.5329167246818542,298.7577209472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.9024658203125,0.9990000128746032,1.0,0.5611869692802429,298.2885437011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.9024658203125,0.9990000128746032,1.0,0.4144907891750335,298.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9024658203125,0.9990000128746032,1.0,0.5611869692802429,297.6455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9024658203125,0.9990000128746032,1.0,2.662029504776001,291.9024353027344,284.95001220703125,302.1078491210937,293.212158203125,299.2091979980469,298.3693542480469,291.90234375,1.0,1.0,0.1774414926767349,0.1774414926767349,1.0,1.0,-5.690019607543945,0.7878811359405518,4.902138233184815,-0.491207867860794,1.0,0.6499999761581421,0.0,295.85723876953125,410.0,44840.67578125,-0.0,13486.251953125,1.0,283.1499938964844,290.1543273925781,296.2154846191406,299.1348571777344,312.0645446777344,302.10162353515625,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8242143988609314,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,7138.2353515625,0.0,149.58847045898438,1895.4371337890625,-0.0,2694.656494140625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18190500,298.1535949707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.89971923828125,0.9990000128746032,1.0,0.532917320728302,298.7586975097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.89971923828125,0.9990000128746032,1.0,0.5611876249313354,298.2901916503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.89971923828125,0.9990000128746032,1.0,0.4144912660121918,298.1599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.89971923828125,0.9990000128746032,1.0,0.5611876249313354,297.6451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.89971923828125,0.9990000128746032,1.0,2.66203236579895,291.8996887207031,284.95001220703125,302.0980224609375,293.1991271972656,299.20751953125,298.3700256347656,291.89959716796875,1.0,1.0,0.1775960177183151,0.1775960177183151,1.0,1.0,-5.690025806427002,0.7885035872459412,4.901522159576416,-0.4906079471111297,1.0,0.6499999761581421,0.0,295.85601806640625,410.0,44831.08203125,-0.0,13486.263671875,1.0,283.1499938964844,290.15283203125,296.2025756835937,299.121337890625,312.0645446777344,302.10162353515625,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8245863914489746,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,7134.3759765625,0.0,149.58847045898438,1895.4371337890625,-0.0,2698.1103515625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18190560,298.153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8969421386719,0.9990000128746032,1.0,0.5329177975654602,298.75958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8969421386719,0.9990000128746032,1.0,0.5611881017684937,298.2918395996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.8969421386719,0.9990000128746032,1.0,0.4144916236400604,298.1605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.8969421386719,0.9990000128746032,1.0,0.5611881017684937,297.644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8969421386719,0.9990000128746032,1.0,2.662034749984741,291.8969116210937,284.95001220703125,302.0882873535156,293.18585205078125,299.2058410644531,298.3706970214844,291.89678955078125,1.0,1.0,0.1777285635471344,0.1777285635471344,1.0,1.0,-5.690030574798584,0.7890427112579346,4.9009881019592285,-0.4900839924812317,1.0,0.6499999761581421,0.0,295.85528564453125,410.0,44821.42578125,-0.0,13486.2724609375,1.0,283.1499938964844,290.1513366699219,296.1893920898437,299.1075439453125,312.0645446777344,302.10162353515625,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8249635100364685,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,7130.44189453125,0.0,149.58847045898438,1895.4371337890625,-0.0,2701.61279296875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18190620,298.1521911621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.89129638671875,0.9990000128746032,1.0,0.5329184532165527,298.76123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.89129638671875,0.9990000128746032,1.0,0.561188817024231,298.2951965332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.89129638671875,0.9990000128746032,1.0,0.414492130279541,298.16192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.89129638671875,0.9990000128746032,1.0,0.561188817024231,297.6440124511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.89129638671875,0.9990000128746032,1.0,2.6620380878448486,291.8912658691406,284.95001220703125,302.0689697265625,293.1585693359375,299.2025756835937,298.3720397949219,291.8911437988281,1.0,1.0,0.1779936403036117,0.1779936403036117,1.0,1.0,-5.690037727355957,0.7901103496551514,4.899927139282227,-0.4890324175357818,1.0,0.6499999761581421,0.0,295.8548583984375,410.0,44801.95703125,-0.0,13486.2861328125,1.0,283.1499938964844,290.1483154296875,296.1623840332031,299.07928466796875,312.0645446777344,302.10162353515625,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8257516622543335,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,7122.40380859375,0.0,149.58847045898438,1895.4371337890625,-0.0,2708.934326171875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18190680,298.1521911621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.89129638671875,0.9990000128746032,1.0,0.5329184532165527,298.76123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.89129638671875,0.9990000128746032,1.0,0.561188817024231,298.2951965332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.89129638671875,0.9990000128746032,1.0,0.414492130279541,298.16192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.89129638671875,0.9990000128746032,1.0,0.561188817024231,297.6440124511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.89129638671875,0.9990000128746032,1.0,2.6620380878448486,291.8912658691406,284.95001220703125,302.0689697265625,293.1585693359375,299.2025756835937,298.3720397949219,291.8911437988281,1.0,1.0,0.1779936403036117,0.1779936403036117,1.0,1.0,-5.690037727355957,0.7901103496551514,4.899927139282227,-0.4890324175357818,1.0,0.6499999761581421,0.0,295.8548583984375,410.0,44801.95703125,-0.0,13486.2861328125,1.0,283.1499938964844,290.1483154296875,296.1623840332031,299.07928466796875,312.0645446777344,302.10162353515625,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8257516622543335,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,7122.40380859375,0.0,149.58847045898438,1895.4371337890625,-0.0,2708.934326171875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18190740,298.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8854675292969,0.9990000128746032,1.0,0.5329186320304871,298.7628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8854675292969,0.9990000128746032,1.0,0.5611889958381653,298.2987365722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.8854675292969,0.9990000128746032,1.0,0.4144922792911529,298.1635437011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.8854675292969,0.9990000128746032,1.0,0.5611889958381653,297.6433410644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.8854675292969,0.9990000128746032,1.0,2.662039041519165,291.8854675292969,284.95001220703125,302.04998779296875,293.1302795410156,299.1994323730469,298.37353515625,291.8853454589844,1.0,1.0,0.1782587170600891,0.1782587170600891,1.0,1.0,-5.69003963470459,0.7911767363548279,4.898862838745117,-0.4879530072212219,1.0,0.6499999761581421,0.0,295.85662841796875,410.0,44782.22265625,-0.0,13486.2900390625,1.0,283.1499938964844,290.1452331542969,296.1340026855469,299.049560546875,312.0645446777344,302.10162353515625,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8265431523323059,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,7114.0,0.0,149.58847045898438,1895.4371337890625,-0.0,2716.28955078125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18190800,298.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8854675292969,0.9990000128746032,1.0,0.5329186320304871,298.7628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8854675292969,0.9990000128746032,1.0,0.5611889958381653,298.2987365722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.8854675292969,0.9990000128746032,1.0,0.4144922792911529,298.1635437011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.8854675292969,0.9990000128746032,1.0,0.5611889958381653,297.6433410644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.8854675292969,0.9990000128746032,1.0,2.662039041519165,291.8854675292969,284.95001220703125,302.04998779296875,293.1302795410156,299.1994323730469,298.37353515625,291.8853454589844,1.0,1.0,0.1782587170600891,0.1782587170600891,1.0,1.0,-5.69003963470459,0.7911767363548279,4.898862838745117,-0.4879530072212219,1.0,0.6499999761581421,0.0,295.85662841796875,410.0,44782.22265625,-0.0,13486.2900390625,1.0,283.1499938964844,290.1452331542969,296.1340026855469,299.049560546875,312.0645446777344,302.10162353515625,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8265431523323059,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,7114.0,0.0,149.58847045898438,1895.4371337890625,-0.0,2716.28955078125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18190860,298.1910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8945617675781,0.9990000128746032,1.0,0.5329186916351318,298.805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8945617675781,0.9990000128746032,1.0,0.5611890554428101,298.3432006835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.8945617675781,0.9990000128746032,1.0,0.4144923090934753,298.2070007324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.8945617675781,0.9990000128746032,1.0,0.5611890554428101,297.6861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8945617675781,0.9990000128746032,1.0,2.662039041519165,291.89459228515625,284.95001220703125,302.03094482421875,293.1010131835937,299.22784423828125,298.4156494140625,291.8948059082031,1.0,1.0,0.1785342246294021,0.1785342246294021,1.0,1.0,-5.690040111541748,0.7922838926315308,4.897756576538086,-0.4868233501911163,1.0,0.6499999761581421,0.0,295.859130859375,410.0,44848.203125,-0.0,13486.291015625,1.0,283.1499938964844,290.15362548828125,296.10601806640625,299.0233764648437,312.0645446777344,302.10162353515625,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8275872468948364,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,7111.37890625,0.0,149.58847045898438,1895.4371337890625,-0.0,2725.99658203125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18190920,298.1910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8945617675781,0.9990000128746032,1.0,0.5329186916351318,298.805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8945617675781,0.9990000128746032,1.0,0.5611890554428101,298.3432006835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.8945617675781,0.9990000128746032,1.0,0.4144923090934753,298.2070007324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.8945617675781,0.9990000128746032,1.0,0.5611890554428101,297.6861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8945617675781,0.9990000128746032,1.0,2.662039041519165,291.89459228515625,284.95001220703125,302.03094482421875,293.1010131835937,299.22784423828125,298.4156494140625,291.8948059082031,1.0,1.0,0.1785342246294021,0.1785342246294021,1.0,1.0,-5.690040111541748,0.7922838926315308,4.897756576538086,-0.4868233501911163,1.0,0.6499999761581421,0.0,295.859130859375,410.0,44848.203125,-0.0,13486.291015625,1.0,283.1499938964844,290.15362548828125,296.10601806640625,299.0233764648437,312.0645446777344,302.10162353515625,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8275872468948364,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,7111.37890625,0.0,149.58847045898438,1895.4371337890625,-0.0,2725.99658203125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18190980,298.2145080566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.900390625,0.9990000128746032,1.0,0.5329184532165527,298.8321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.900390625,0.9990000128746032,1.0,0.5611887574195862,298.3719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.900390625,0.9990000128746032,1.0,0.414492130279541,298.234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.900390625,0.9990000128746032,1.0,0.5611887574195862,297.7135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.900390625,0.9990000128746032,1.0,2.662037849426269,291.9004211425781,284.95001220703125,302.01141357421875,293.07080078125,299.24420166015625,298.4425048828125,291.9005126953125,1.0,1.0,0.1788097470998764,0.1788097470998764,1.0,1.0,-5.690037727355957,0.7933921217918396,4.896646022796631,-0.485675573348999,1.0,0.6499999761581421,0.0,295.8628845214844,410.0,44884.65625,-0.0,13486.2861328125,1.0,283.1499938964844,290.159912109375,296.07684326171875,298.9967346191406,312.0645446777344,302.10162353515625,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8288496136665344,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,7107.43115234375,0.0,149.58847045898438,1895.4371337890625,-0.0,2737.739013671875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18191040,298.2145080566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.900390625,0.9990000128746032,1.0,0.5329184532165527,298.8321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.900390625,0.9990000128746032,1.0,0.5611887574195862,298.3719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.900390625,0.9990000128746032,1.0,0.414492130279541,298.234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.900390625,0.9990000128746032,1.0,0.5611887574195862,297.7135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.900390625,0.9990000128746032,1.0,2.662037849426269,291.9004211425781,284.95001220703125,302.01141357421875,293.07080078125,299.24420166015625,298.4425048828125,291.9005126953125,1.0,1.0,0.1788097470998764,0.1788097470998764,1.0,1.0,-5.690037727355957,0.7933921217918396,4.896646022796631,-0.485675573348999,1.0,0.6499999761581421,0.0,295.8628845214844,410.0,44884.65625,-0.0,13486.2861328125,1.0,283.1499938964844,290.159912109375,296.07684326171875,298.9967346191406,312.0645446777344,302.10162353515625,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8288496136665344,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,7107.43115234375,0.0,149.58847045898438,1895.4371337890625,-0.0,2737.739013671875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18191100,298.22271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.90185546875,0.9990000128746032,1.0,0.5329182744026184,298.8418884277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.90185546875,0.9990000128746032,1.0,0.5611885786056519,298.3827514648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.90185546875,0.9990000128746032,1.0,0.4144919812679291,298.2446594238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.90185546875,0.9990000128746032,1.0,0.5611885786056519,297.7232360839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.90185546875,0.9990000128746032,1.0,2.662036895751953,291.90185546875,284.95001220703125,302.00146484375,293.05535888671875,299.2495422363281,298.4522705078125,291.90191650390625,1.0,1.0,0.1789474934339523,0.1789474934339523,1.0,1.0,-5.690036296844482,0.7939462661743164,4.896090030670166,-0.4850977957248688,1.0,0.6499999761581421,0.0,295.86505126953125,410.0,44895.30078125,-0.0,13486.2822265625,1.0,283.1499938964844,290.1617736816406,296.0616149902344,298.982421875,312.0645446777344,302.10162353515625,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8294967412948608,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,7104.6708984375,0.0,149.58847045898438,1895.4371337890625,-0.0,2743.76123046875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18191160,298.2293395996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.9026184082031,0.9990000128746032,1.0,0.5329180359840393,298.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.9026184082031,0.9990000128746032,1.0,0.5611883401870728,298.3919677734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.9026184082031,0.9990000128746032,1.0,0.4144918024539947,298.2530212402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.9026184082031,0.9990000128746032,1.0,0.5611883401870728,297.73114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9026184082031,0.9990000128746032,1.0,2.6620359420776367,291.90264892578125,284.95001220703125,301.99139404296875,293.03973388671875,299.2535400390625,298.4604187011719,291.9026794433594,1.0,1.0,0.179099291563034,0.179099291563034,1.0,1.0,-5.690033912658691,0.7945537567138672,4.895480155944824,-0.4844638705253601,1.0,0.6499999761581421,0.0,295.8674621582031,410.0,44902.47265625,-0.0,13486.2783203125,1.0,283.1499938964844,290.1630554199219,296.0460510253906,298.9674377441406,312.0645446777344,302.10162353515625,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8301318883895874,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,7101.52001953125,0.0,149.58847045898438,1895.4371337890625,-0.0,2749.67333984375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18191220,298.2391662597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.9026184082031,0.9990000128746032,1.0,0.5329174995422363,298.8626708984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.9026184082031,0.9990000128746032,1.0,0.5611878037452698,298.4068908691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.9026184082031,0.9990000128746032,1.0,0.4144913852214813,298.26593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9026184082031,0.9990000128746032,1.0,0.5611878037452698,297.7427062988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.9026184082031,0.9990000128746032,1.0,2.6620333194732666,291.9026184082031,284.95001220703125,301.97100830078125,293.00787353515625,299.2587280273437,298.4730834960937,291.9026184082031,1.0,1.0,0.1794028878211975,0.1794028878211975,1.0,1.0,-5.690028667449951,0.7957749962806702,4.894253253936768,-0.4831819236278534,1.0,0.6499999761581421,0.0,295.8728942871094,410.0,44908.95703125,-0.0,13486.2666015625,1.0,283.1499938964844,290.164306640625,296.01397705078125,298.9358825683594,312.0645446777344,302.10162353515625,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8313443660736084,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,7094.33349609375,0.0,149.58847045898438,1895.4371337890625,-0.0,2760.964111328125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18191280,298.2391662597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.9026184082031,0.9990000128746032,1.0,0.5329174995422363,298.8626708984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.9026184082031,0.9990000128746032,1.0,0.5611878037452698,298.4068908691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.9026184082031,0.9990000128746032,1.0,0.4144913852214813,298.26593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9026184082031,0.9990000128746032,1.0,0.5611878037452698,297.7427062988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.9026184082031,0.9990000128746032,1.0,2.6620333194732666,291.9026184082031,284.95001220703125,301.97100830078125,293.00787353515625,299.2587280273437,298.4730834960937,291.9026184082031,1.0,1.0,0.1794028878211975,0.1794028878211975,1.0,1.0,-5.690028667449951,0.7957749962806702,4.894253253936768,-0.4831819236278534,1.0,0.6499999761581421,0.0,295.8728942871094,410.0,44908.95703125,-0.0,13486.2666015625,1.0,283.1499938964844,290.164306640625,296.01397705078125,298.9358825683594,312.0645446777344,302.10162353515625,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8313443660736084,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,7094.33349609375,0.0,149.58847045898438,1895.4371337890625,-0.0,2760.964111328125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18191340,298.2462463378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.9012756347656,0.9990000128746032,1.0,0.532916784286499,298.8724670410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.9012756347656,0.9990000128746032,1.0,0.5611870288848877,298.41900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.9012756347656,0.9990000128746032,1.0,0.4144908487796783,298.2758178710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.9012756347656,0.9990000128746032,1.0,0.5611870288848877,297.7508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9012756347656,0.9990000128746032,1.0,2.66202974319458,291.9012756347656,284.95001220703125,301.9502258300781,292.97528076171875,299.2615661621094,298.4828186035156,291.9012451171875,1.0,1.0,0.1797064691781997,0.1797064691781997,1.0,1.0,-5.690021514892578,0.7969968914985657,4.893024444580078,-0.4818902611732483,1.0,0.6499999761581421,0.0,295.8789978027344,410.0,44908.84375,-0.0,13486.2529296875,1.0,283.1499938964844,290.1644592285156,295.9811096191406,298.9029541015625,312.0645446777344,302.10162353515625,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8324993848800659,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,7086.384765625,0.0,149.58847045898438,1895.4371337890625,-0.0,2771.724609375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18191400,298.2462463378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.9012756347656,0.9990000128746032,1.0,0.532916784286499,298.8724670410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.9012756347656,0.9990000128746032,1.0,0.5611870288848877,298.41900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.9012756347656,0.9990000128746032,1.0,0.4144908487796783,298.2758178710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.9012756347656,0.9990000128746032,1.0,0.5611870288848877,297.7508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9012756347656,0.9990000128746032,1.0,2.66202974319458,291.9012756347656,284.95001220703125,301.9502258300781,292.97528076171875,299.2615661621094,298.4828186035156,291.9012451171875,1.0,1.0,0.1797064691781997,0.1797064691781997,1.0,1.0,-5.690021514892578,0.7969968914985657,4.893024444580078,-0.4818902611732483,1.0,0.6499999761581421,0.0,295.8789978027344,410.0,44908.84375,-0.0,13486.2529296875,1.0,283.1499938964844,290.1644592285156,295.9811096191406,298.9029541015625,312.0645446777344,302.10162353515625,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8324993848800659,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,7086.384765625,0.0,149.58847045898438,1895.4371337890625,-0.0,2771.724609375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18191460,298.251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.8990783691406,0.9990000128746032,1.0,0.5329158306121826,298.880615234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.8990783691406,0.9990000128746032,1.0,0.5611860156059265,298.4295349121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.8990783691406,0.9990000128746032,1.0,0.4144901037216186,298.2839050292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.8990783691406,0.9990000128746032,1.0,0.5611860156059265,297.7569885253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.8990783691406,0.9990000128746032,1.0,2.662024974822998,291.8990478515625,284.95001220703125,301.9291687011719,292.9419860839844,299.2630310058594,298.49090576171875,291.8990173339844,1.0,1.0,0.1799248456954956,0.1799248456954956,1.0,1.0,-5.690011501312256,0.7978857159614563,4.892125606536865,-0.4809236824512481,1.0,0.6499999761581421,0.0,295.88543701171875,410.0,44904.6953125,-0.0,13486.2333984375,1.0,283.1499938964844,290.1639099121094,295.9476623535156,298.8690795898437,312.0645446777344,302.10162353515625,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8336259722709656,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,7077.94775390625,0.0,149.58847045898438,1895.4371337890625,-0.0,2782.225341796875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18191520,298.251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.8990783691406,0.9990000128746032,1.0,0.5329158306121826,298.880615234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.8990783691406,0.9990000128746032,1.0,0.5611860156059265,298.4295349121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.8990783691406,0.9990000128746032,1.0,0.4144901037216186,298.2839050292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.8990783691406,0.9990000128746032,1.0,0.5611860156059265,297.7569885253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.8990783691406,0.9990000128746032,1.0,2.662024974822998,291.8990478515625,284.95001220703125,301.9291687011719,292.9419860839844,299.2630310058594,298.49090576171875,291.8990173339844,1.0,1.0,0.1799248456954956,0.1799248456954956,1.0,1.0,-5.690011501312256,0.7978857159614563,4.892125606536865,-0.4809236824512481,1.0,0.6499999761581421,0.0,295.88543701171875,410.0,44904.6953125,-0.0,13486.2333984375,1.0,283.1499938964844,290.1639099121094,295.9476623535156,298.8690795898437,312.0645446777344,302.10162353515625,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8336259722709656,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,7077.94775390625,0.0,149.58847045898438,1895.4371337890625,-0.0,2782.225341796875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
