time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18191580,298.2559509277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.8960876464844,0.9990000128746032,1.0,0.5329147577285767,298.8874206542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.8960876464844,0.9990000128746032,1.0,0.5611848831176758,298.4388122558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.8960876464844,0.9990000128746032,1.0,0.4144892394542694,298.29058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8960876464844,0.9990000128746032,1.0,0.5611848831176758,297.76153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8960876464844,0.9990000128746032,1.0,2.6620194911956787,291.8960876464844,284.95001220703125,301.9078369140625,292.9080810546875,299.2633972167969,298.4976806640625,291.89599609375,1.0,1.0,0.1801432222127914,0.1801432222127914,1.0,1.0,-5.690000057220459,0.7987638115882874,4.891236305236816,-0.479959487915039,1.0,0.6499999761581421,0.0,295.8924865722656,410.0,44897.08203125,-0.0,13486.2119140625,1.0,283.1499938964844,290.1628112792969,295.9135437011719,298.83428955078125,312.0645446777344,302.10162353515625,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8347176909446716,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,7069.0546875,0.0,149.58847045898438,1895.4371337890625,-0.0,2792.405029296875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18191640,298.2559509277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.8960876464844,0.9990000128746032,1.0,0.5329147577285767,298.8874206542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.8960876464844,0.9990000128746032,1.0,0.5611848831176758,298.4388122558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.8960876464844,0.9990000128746032,1.0,0.4144892394542694,298.29058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8960876464844,0.9990000128746032,1.0,0.5611848831176758,297.76153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8960876464844,0.9990000128746032,1.0,2.6620194911956787,291.8960876464844,284.95001220703125,301.9078369140625,292.9080810546875,299.2633972167969,298.4976806640625,291.89599609375,1.0,1.0,0.1801432222127914,0.1801432222127914,1.0,1.0,-5.690000057220459,0.7987638115882874,4.891236305236816,-0.479959487915039,1.0,0.6499999761581421,0.0,295.8924865722656,410.0,44897.08203125,-0.0,13486.2119140625,1.0,283.1499938964844,290.1628112792969,295.9135437011719,298.83428955078125,312.0645446777344,302.10162353515625,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8347176909446716,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,7069.0546875,0.0,149.58847045898438,1895.4371337890625,-0.0,2792.405029296875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18191700,298.2577819824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.8944396972656,0.9990000128746032,1.0,0.5329141616821289,298.8905639648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.8944396972656,0.9990000128746032,1.0,0.561184287071228,298.4432067871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.8944396972656,0.9990000128746032,1.0,0.4144887924194336,298.29364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8944396972656,0.9990000128746032,1.0,0.561184287071228,297.76348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8944396972656,0.9990000128746032,1.0,2.662016630172729,291.8944091796875,284.95001220703125,301.8970642089844,292.8908996582031,299.26336669921875,298.50079345703125,291.89434814453125,1.0,1.0,0.1802524179220199,0.1802524179220199,1.0,1.0,-5.6899943351745605,0.7992027997970581,4.890791416168213,-0.4794758260250091,1.0,0.6499999761581421,0.0,295.8961486816406,410.0,44892.55859375,-0.0,13486.2001953125,1.0,283.1499938964844,290.1621398925781,295.8963623046875,298.8166809082031,312.0645446777344,302.10162353515625,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8352632522583008,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,7064.50927734375,0.0,149.58847045898438,1895.4371337890625,-0.0,2797.49365234375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18191760,298.259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.8926696777344,0.9990000128746032,1.0,0.5329135656356812,298.8935852050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.8926696777344,0.9990000128746032,1.0,0.5611836314201355,298.4474792480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.8926696777344,0.9990000128746032,1.0,0.4144883453845978,298.29656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8926696777344,0.9990000128746032,1.0,0.5611836314201355,297.7652893066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.8926696777344,0.9990000128746032,1.0,2.6620137691497803,291.89263916015625,284.95001220703125,301.8862609863281,292.87359619140625,299.2632141113281,298.5037536621094,291.892578125,1.0,1.0,0.1803701668977737,0.1803701668977737,1.0,1.0,-5.689988136291504,0.7996743321418762,4.890314102172852,-0.4789579212665558,1.0,0.6499999761581421,0.0,295.8999328613281,410.0,44887.578125,-0.0,13486.1884765625,1.0,283.1499938964844,290.1614074707031,295.8790283203125,298.7989501953125,312.0645446777344,302.10162353515625,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8358078598976135,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,7059.89501953125,0.0,149.58847045898438,1895.4371337890625,-0.0,2802.57421875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18191820,298.262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.88873291015625,0.9990000128746032,1.0,0.5329123139381409,298.8990173339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.88873291015625,0.9990000128746032,1.0,0.5611823201179504,298.45556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.88873291015625,0.9990000128746032,1.0,0.414487361907959,298.30181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.88873291015625,0.9990000128746032,1.0,0.5611823201179504,297.76824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.88873291015625,0.9990000128746032,1.0,2.6620073318481445,291.88873291015625,284.95001220703125,301.8645324707031,292.838623046875,299.2624816894531,298.5091857910156,291.8886413574219,1.0,1.0,0.1806056648492813,0.1806056648492813,1.0,1.0,-5.689975261688232,0.800621509552002,4.889353752136231,-0.4779129028320312,1.0,0.6499999761581421,0.0,295.9079284667969,410.0,44875.96875,-0.0,13486.1630859375,1.0,283.1499938964844,290.1596374511719,295.84393310546875,298.7628479003906,312.0645446777344,302.10162353515625,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8368775844573975,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,7050.408203125,0.0,149.58847045898438,1895.4371337890625,-0.0,2812.556884765625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18191880,298.262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.88873291015625,0.9990000128746032,1.0,0.5329123139381409,298.8990173339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.88873291015625,0.9990000128746032,1.0,0.5611823201179504,298.45556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.88873291015625,0.9990000128746032,1.0,0.414487361907959,298.30181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.88873291015625,0.9990000128746032,1.0,0.5611823201179504,297.76824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.88873291015625,0.9990000128746032,1.0,2.6620073318481445,291.88873291015625,284.95001220703125,301.8645324707031,292.838623046875,299.2624816894531,298.5091857910156,291.8886413574219,1.0,1.0,0.1806056648492813,0.1806056648492813,1.0,1.0,-5.689975261688232,0.800621509552002,4.889353752136231,-0.4779129028320312,1.0,0.6499999761581421,0.0,295.9079284667969,410.0,44875.96875,-0.0,13486.1630859375,1.0,283.1499938964844,290.1596374511719,295.84393310546875,298.7628479003906,312.0645446777344,302.10162353515625,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8368775844573975,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,7050.408203125,0.0,149.58847045898438,1895.4371337890625,-0.0,2812.556884765625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18191940,298.2650146484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.8844909667969,0.9990000128746032,1.0,0.5329110026359558,298.9040832519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.8844909667969,0.9990000128746032,1.0,0.5611809492111206,298.4633483886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.8844909667969,0.9990000128746032,1.0,0.4144863188266754,298.3066711425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.8844909667969,0.9990000128746032,1.0,0.5611809492111206,297.7707824707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.8844909667969,0.9990000128746032,1.0,2.6620006561279297,291.88446044921875,284.95001220703125,301.8426818847656,292.8031921386719,299.26141357421875,298.51422119140625,291.8843688964844,1.0,1.0,0.1808411628007888,0.1808411628007888,1.0,1.0,-5.6899614334106445,0.8015690445899963,4.888392448425293,-0.4768638908863067,1.0,0.6499999761581421,0.0,295.91619873046875,410.0,44863.10546875,-0.0,13486.13671875,1.0,283.1499938964844,290.1576843261719,295.8085021972656,298.7262878417969,312.0645446777344,302.10162353515625,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8379479050636292,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,7040.7216796875,0.0,149.58847045898438,1895.4371337890625,-0.0,2822.548583984375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18192000,298.2650146484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.8844909667969,0.9990000128746032,1.0,0.5329110026359558,298.9040832519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.8844909667969,0.9990000128746032,1.0,0.5611809492111206,298.4633483886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.8844909667969,0.9990000128746032,1.0,0.4144863188266754,298.3066711425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.8844909667969,0.9990000128746032,1.0,0.5611809492111206,297.7707824707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.8844909667969,0.9990000128746032,1.0,2.6620006561279297,291.88446044921875,284.95001220703125,301.8426818847656,292.8031921386719,299.26141357421875,298.51422119140625,291.8843688964844,1.0,1.0,0.1808411628007888,0.1808411628007888,1.0,1.0,-5.6899614334106445,0.8015690445899963,4.888392448425293,-0.4768638908863067,1.0,0.6499999761581421,0.0,295.91619873046875,410.0,44863.10546875,-0.0,13486.13671875,1.0,283.1499938964844,290.1576843261719,295.8085021972656,298.7262878417969,312.0645446777344,302.10162353515625,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8379479050636292,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,7040.7216796875,0.0,149.58847045898438,1895.4371337890625,-0.0,2822.548583984375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18192060,298.2672424316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.8799133300781,0.9990000128746032,1.0,0.532909631729126,298.90875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8799133300781,0.9990000128746032,1.0,0.561179518699646,298.4708557128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.8799133300781,0.9990000128746032,1.0,0.4144852757453918,298.3111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8799133300781,0.9990000128746032,1.0,0.561179518699646,297.7729797363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.8799133300781,0.9990000128746032,1.0,2.661993980407715,291.8798828125,284.95001220703125,301.8207397460937,292.7673645019531,299.26007080078125,298.5189514160156,291.8797912597656,1.0,1.0,0.1810959726572036,0.1810959726572036,1.0,1.0,-5.689947605133057,0.8025924563407898,4.887354850769043,-0.4757350385189056,1.0,0.6499999761581421,0.0,295.9248046875,410.0,44849.0,-0.0,13486.109375,1.0,283.1499938964844,290.155517578125,295.77264404296875,298.6892395019531,312.0645446777344,302.10162353515625,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8390123248100281,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,7030.82470703125,0.0,149.58847045898438,1895.4371337890625,-0.0,2832.488525390625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18192120,298.2672424316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.8799133300781,0.9990000128746032,1.0,0.532909631729126,298.90875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8799133300781,0.9990000128746032,1.0,0.561179518699646,298.4708557128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.8799133300781,0.9990000128746032,1.0,0.4144852757453918,298.3111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8799133300781,0.9990000128746032,1.0,0.561179518699646,297.7729797363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.8799133300781,0.9990000128746032,1.0,2.661993980407715,291.8798828125,284.95001220703125,301.8207397460937,292.7673645019531,299.26007080078125,298.5189514160156,291.8797912597656,1.0,1.0,0.1810959726572036,0.1810959726572036,1.0,1.0,-5.689947605133057,0.8025924563407898,4.887354850769043,-0.4757350385189056,1.0,0.6499999761581421,0.0,295.9248046875,410.0,44849.0,-0.0,13486.109375,1.0,283.1499938964844,290.155517578125,295.77264404296875,298.6892395019531,312.0645446777344,302.10162353515625,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8390123248100281,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,7030.82470703125,0.0,149.58847045898438,1895.4371337890625,-0.0,2832.488525390625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18192180,298.26934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8750305175781,0.9990000128746032,1.0,0.5329082012176514,298.9129943847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.8750305175781,0.9990000128746032,1.0,0.5611780285835266,298.4779968261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.8750305175781,0.9990000128746032,1.0,0.4144841730594635,298.3155212402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.8750305175781,0.9990000128746032,1.0,0.5611780285835266,297.77490234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.8750305175781,0.9990000128746032,1.0,2.661986827850342,291.875,284.95001220703125,301.7987670898437,292.7312316894531,299.2585144042969,298.5233764648437,291.8749084472656,1.0,1.0,0.1813507676124572,0.1813507676124572,1.0,1.0,-5.689932823181152,0.8036185503005981,4.886314392089844,-0.4746007919311523,1.0,0.6499999761581421,0.0,295.93359375,410.0,44833.83203125,-0.0,13486.0810546875,1.0,283.1499938964844,290.1531677246094,295.7364807128906,298.6517639160156,312.0645446777344,302.10162353515625,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8400742411613464,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,7020.7548828125,0.0,149.58847045898438,1895.4371337890625,-0.0,2842.4091796875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18192240,298.26934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8750305175781,0.9990000128746032,1.0,0.5329082012176514,298.9129943847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.8750305175781,0.9990000128746032,1.0,0.5611780285835266,298.4779968261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.8750305175781,0.9990000128746032,1.0,0.4144841730594635,298.3155212402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.8750305175781,0.9990000128746032,1.0,0.5611780285835266,297.77490234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.8750305175781,0.9990000128746032,1.0,2.661986827850342,291.875,284.95001220703125,301.7987670898437,292.7312316894531,299.2585144042969,298.5233764648437,291.8749084472656,1.0,1.0,0.1813507676124572,0.1813507676124572,1.0,1.0,-5.689932823181152,0.8036185503005981,4.886314392089844,-0.4746007919311523,1.0,0.6499999761581421,0.0,295.93359375,410.0,44833.83203125,-0.0,13486.0810546875,1.0,283.1499938964844,290.1531677246094,295.7364807128906,298.6517639160156,312.0645446777344,302.10162353515625,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8400742411613464,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,7020.7548828125,0.0,149.58847045898438,1895.4371337890625,-0.0,2842.4091796875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18192300,298.2703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8725280761719,0.9990000128746032,1.0,0.5329074859619141,298.9150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8725280761719,0.9990000128746032,1.0,0.5611772537231445,298.4814758300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.8725280761719,0.9990000128746032,1.0,0.4144836068153381,298.3176574707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.8725280761719,0.9990000128746032,1.0,0.5611772537231445,297.7758178710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.8725280761719,0.9990000128746032,1.0,2.661983251571656,291.8725280761719,284.95001220703125,301.78778076171875,292.7130432128906,299.2576599121094,298.5255432128906,291.8724060058594,1.0,1.0,0.1814781725406646,0.1814781725406646,1.0,1.0,-5.689925670623779,0.804131805896759,4.885793685913086,-0.4740329682826996,1.0,0.6499999761581421,0.0,295.93804931640625,410.0,44826.02734375,-0.0,13486.06640625,1.0,283.1499938964844,290.1519775390625,295.71832275390625,298.6329650878906,312.0645446777344,302.10162353515625,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8406087160110474,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,7015.68212890625,0.0,149.58847045898438,1895.4371337890625,-0.0,2847.40283203125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18192360,298.2714233398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.8699951171875,0.9990000128746032,1.0,0.5329067707061768,298.9169616699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.8699951171875,0.9990000128746032,1.0,0.5611764788627625,298.4848937988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.8699951171875,0.9990000128746032,1.0,0.4144830405712127,298.31982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8699951171875,0.9990000128746032,1.0,0.5611764788627625,297.77667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8699951171875,0.9990000128746032,1.0,2.6619796752929688,291.8699645996094,284.95001220703125,301.7768249511719,292.6947937011719,299.2567749023437,298.5276184082031,291.869873046875,1.0,1.0,0.1815852671861648,0.1815852671861648,1.0,1.0,-5.689918041229248,0.8045678734779358,4.885350227355957,-0.4735414683818817,1.0,0.6499999761581421,0.0,295.9425048828125,410.0,44818.01171875,-0.0,13486.0517578125,1.0,283.1499938964844,290.1507263183594,295.7001037597656,298.61407470703125,312.0645446777344,302.10162353515625,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8411422967910767,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,7010.5712890625,0.0,149.58847045898438,1895.4371337890625,-0.0,2852.389404296875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18192420,298.2733764648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.8646240234375,0.9990000128746032,1.0,0.5329052209854126,298.9202880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.8646240234375,0.9990000128746032,1.0,0.5611748695373535,298.4913024902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.8646240234375,0.9990000128746032,1.0,0.4144818484783172,298.32403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8646240234375,0.9990000128746032,1.0,0.5611748695373535,297.7781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8646240234375,0.9990000128746032,1.0,2.661972045898437,291.8645935058594,284.95001220703125,301.7549133300781,292.6581420898437,299.2548217773437,298.5315246582031,291.8644714355469,1.0,1.0,0.181799441576004,0.181799441576004,1.0,1.0,-5.689902305603027,0.8054303526878357,4.884471893310547,-0.4725672006607055,1.0,0.6499999761581421,0.0,295.9514465332031,410.0,44800.9375,-0.0,13486.021484375,1.0,283.1499938964844,290.1481018066406,295.6634216308594,298.575927734375,312.0645446777344,302.10162353515625,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8421933650970459,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,7000.197265625,0.0,149.58847045898438,1895.4371337890625,-0.0,2862.214599609375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18192480,298.2733764648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.8646240234375,0.9990000128746032,1.0,0.5329052209854126,298.9202880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.8646240234375,0.9990000128746032,1.0,0.5611748695373535,298.4913024902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.8646240234375,0.9990000128746032,1.0,0.4144818484783172,298.32403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8646240234375,0.9990000128746032,1.0,0.5611748695373535,297.7781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8646240234375,0.9990000128746032,1.0,2.661972045898437,291.8645935058594,284.95001220703125,301.7549133300781,292.6581420898437,299.2548217773437,298.5315246582031,291.8644714355469,1.0,1.0,0.181799441576004,0.181799441576004,1.0,1.0,-5.689902305603027,0.8054303526878357,4.884471893310547,-0.4725672006607055,1.0,0.6499999761581421,0.0,295.9514465332031,410.0,44800.9375,-0.0,13486.021484375,1.0,283.1499938964844,290.1481018066406,295.6634216308594,298.575927734375,312.0645446777344,302.10162353515625,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8421933650970459,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,7000.197265625,0.0,149.58847045898438,1895.4371337890625,-0.0,2862.214599609375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18192540,298.2751770019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.8590393066406,0.9990000128746032,1.0,0.5329036712646484,298.92340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8590393066406,0.9990000128746032,1.0,0.5611732602119446,298.4975280761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.8590393066406,0.9990000128746032,1.0,0.4144806563854217,298.3280639648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.8590393066406,0.9990000128746032,1.0,0.5611732602119446,297.7795715332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.8590393066406,0.9990000128746032,1.0,2.661964178085327,291.8590087890625,284.95001220703125,301.7331237792969,292.6213684082031,299.2527160644531,298.5351867675781,291.85888671875,1.0,1.0,0.1820136159658432,0.1820136159658432,1.0,1.0,-5.689886093139648,0.8062930107116699,4.8835930824279785,-0.4715925753116607,1.0,0.6499999761581421,0.0,295.9604187011719,410.0,44783.1875,-0.0,13485.990234375,1.0,283.1499938964844,290.1453552246094,295.6265869140625,298.53759765625,312.0645446777344,302.10162353515625,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8432414531707764,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,6989.7255859375,0.0,149.58847045898438,1895.4371337890625,-0.0,2872.014892578125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18192600,298.2751770019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.8590393066406,0.9990000128746032,1.0,0.5329036712646484,298.92340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8590393066406,0.9990000128746032,1.0,0.5611732602119446,298.4975280761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.8590393066406,0.9990000128746032,1.0,0.4144806563854217,298.3280639648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.8590393066406,0.9990000128746032,1.0,0.5611732602119446,297.7795715332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.8590393066406,0.9990000128746032,1.0,2.661964178085327,291.8590087890625,284.95001220703125,301.7331237792969,292.6213684082031,299.2527160644531,298.5351867675781,291.85888671875,1.0,1.0,0.1820136159658432,0.1820136159658432,1.0,1.0,-5.689886093139648,0.8062930107116699,4.8835930824279785,-0.4715925753116607,1.0,0.6499999761581421,0.0,295.9604187011719,410.0,44783.1875,-0.0,13485.990234375,1.0,283.1499938964844,290.1453552246094,295.6265869140625,298.53759765625,312.0645446777344,302.10162353515625,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8432414531707764,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,6989.7255859375,0.0,149.58847045898438,1895.4371337890625,-0.0,2872.014892578125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18192660,298.2767944335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.853271484375,0.9990000128746032,1.0,0.532902181148529,298.9263000488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.853271484375,0.9990000128746032,1.0,0.5611716508865356,298.5035705566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.853271484375,0.9990000128746032,1.0,0.4144794642925262,298.3319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.853271484375,0.9990000128746032,1.0,0.5611716508865356,297.7807922363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.853271484375,0.9990000128746032,1.0,2.661956548690796,291.8532409667969,284.95001220703125,301.7114562988281,292.5844421386719,299.25048828125,298.5386962890625,291.8531188964844,1.0,1.0,0.182225301861763,0.182225301861763,1.0,1.0,-5.689870357513428,0.8071461319923401,4.882724285125732,-0.4706275761127472,1.0,0.6499999761581421,0.0,295.9693908691406,410.0,44764.80078125,-0.0,13485.9599609375,1.0,283.1499938964844,290.1425170898437,295.5896911621094,298.4991149902344,312.0645446777344,302.10162353515625,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8442834615707397,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,6979.16650390625,0.0,149.58847045898438,1895.4371337890625,-0.0,2881.760498046875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18192720,298.2767944335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.853271484375,0.9990000128746032,1.0,0.532902181148529,298.9263000488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.853271484375,0.9990000128746032,1.0,0.5611716508865356,298.5035705566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.853271484375,0.9990000128746032,1.0,0.4144794642925262,298.3319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.853271484375,0.9990000128746032,1.0,0.5611716508865356,297.7807922363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.853271484375,0.9990000128746032,1.0,2.661956548690796,291.8532409667969,284.95001220703125,301.7114562988281,292.5844421386719,299.25048828125,298.5386962890625,291.8531188964844,1.0,1.0,0.182225301861763,0.182225301861763,1.0,1.0,-5.689870357513428,0.8071461319923401,4.882724285125732,-0.4706275761127472,1.0,0.6499999761581421,0.0,295.9693908691406,410.0,44764.80078125,-0.0,13485.9599609375,1.0,283.1499938964844,290.1425170898437,295.5896911621094,298.4991149902344,312.0645446777344,302.10162353515625,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8442834615707397,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,6979.16650390625,0.0,149.58847045898438,1895.4371337890625,-0.0,2881.760498046875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18192780,298.2781677246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.8473205566406,0.9990000128746032,1.0,0.5329006314277649,298.928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8473205566406,0.9990000128746032,1.0,0.5611700415611267,298.50946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8473205566406,0.9990000128746032,1.0,0.4144782721996307,298.3354797363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.8473205566406,0.9990000128746032,1.0,0.5611700415611267,297.7818908691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.8473205566406,0.9990000128746032,1.0,2.661949157714844,291.8472900390625,284.95001220703125,301.69000244140625,292.5475158691406,299.2481384277344,298.5419616699219,291.84716796875,1.0,1.0,0.1824369877576828,0.1824369877576828,1.0,1.0,-5.689854621887207,0.807999312877655,4.881855487823486,-0.4696636497974396,1.0,0.6499999761581421,0.0,295.978271484375,410.0,44745.703125,-0.0,13485.9296875,1.0,283.1499938964844,290.1395568847656,295.5527038574219,298.4604797363281,312.0645446777344,302.10162353515625,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8453146815299988,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,6968.52490234375,0.0,149.58847045898438,1895.4371337890625,-0.0,2891.408447265625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18192840,298.2781677246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.8473205566406,0.9990000128746032,1.0,0.5329006314277649,298.928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8473205566406,0.9990000128746032,1.0,0.5611700415611267,298.50946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8473205566406,0.9990000128746032,1.0,0.4144782721996307,298.3354797363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.8473205566406,0.9990000128746032,1.0,0.5611700415611267,297.7818908691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.8473205566406,0.9990000128746032,1.0,2.661949157714844,291.8472900390625,284.95001220703125,301.69000244140625,292.5475158691406,299.2481384277344,298.5419616699219,291.84716796875,1.0,1.0,0.1824369877576828,0.1824369877576828,1.0,1.0,-5.689854621887207,0.807999312877655,4.881855487823486,-0.4696636497974396,1.0,0.6499999761581421,0.0,295.978271484375,410.0,44745.703125,-0.0,13485.9296875,1.0,283.1499938964844,290.1395568847656,295.5527038574219,298.4604797363281,312.0645446777344,302.10162353515625,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8453146815299988,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,6968.52490234375,0.0,149.58847045898438,1895.4371337890625,-0.0,2891.408447265625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18192900,298.2787475585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.8442687988281,0.9990000128746032,1.0,0.5328999161720276,298.9302062988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.8442687988281,0.9990000128746032,1.0,0.5611692667007446,298.5123596191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.8442687988281,0.9990000128746032,1.0,0.4144777059555053,298.337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8442687988281,0.9990000128746032,1.0,0.5611692667007446,297.7823791503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.8442687988281,0.9990000128746032,1.0,2.661945343017578,291.84423828125,284.95001220703125,301.67938232421875,292.529052734375,299.2469482421875,298.5435485839844,291.8441162109375,1.0,1.0,0.1825428307056427,0.1825428307056427,1.0,1.0,-5.689846992492676,0.8084260821342468,4.881421089172363,-0.4691821932792663,1.0,0.6499999761581421,0.0,295.982666015625,410.0,44735.984375,-0.0,13485.9140625,1.0,283.1499938964844,290.1380310058594,295.5342102050781,298.441162109375,312.0645446777344,302.10162353515625,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8458273410797119,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,6963.18701171875,0.0,149.58847045898438,1895.4371337890625,-0.0,2896.205078125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18192960,298.2792663574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.8412170410156,0.9990000128746032,1.0,0.5328991413116455,298.9314880371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.8412170410156,0.9990000128746032,1.0,0.5611684322357178,298.5152893066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.8412170410156,0.9990000128746032,1.0,0.4144771099090576,298.3387756347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.8412170410156,0.9990000128746032,1.0,0.5611684322357178,297.7828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8412170410156,0.9990000128746032,1.0,2.6619415283203125,291.8411865234375,284.95001220703125,301.6687927246094,292.5105895996094,299.2457275390625,298.54510498046875,291.841064453125,1.0,1.0,0.1826365739107132,0.1826365739107132,1.0,1.0,-5.6898393630981445,0.808806836605072,4.881032466888428,-0.4687471389770508,1.0,0.6499999761581421,0.0,295.98699951171875,410.0,44726.16796875,-0.0,13485.8994140625,1.0,283.1499938964844,290.1365051269531,295.5157470703125,298.4218444824219,312.0645446777344,302.10162353515625,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8463380336761475,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,6957.841796875,0.0,149.58847045898438,1895.4371337890625,-0.0,2900.984619140625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18193020,298.2799987792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.8349609375,0.9990000128746032,1.0,0.5328976511955261,298.9339599609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.8349609375,0.9990000128746032,1.0,0.5611668825149536,298.521240234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.8349609375,0.9990000128746032,1.0,0.4144759476184845,298.3416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8349609375,0.9990000128746032,1.0,0.5611668825149536,297.78369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8349609375,0.9990000128746032,1.0,2.6619341373443604,291.8349304199219,284.95001220703125,301.6478881835937,292.4737243652344,299.2432861328125,298.5480651855469,291.83477783203125,1.0,1.0,0.1828240752220153,0.1828240752220153,1.0,1.0,-5.689824104309082,0.8095628023147583,4.880261421203613,-0.4678848385810852,1.0,0.6499999761581421,0.0,295.9954528808594,410.0,44706.1640625,-0.0,13485.8701171875,1.0,283.1499938964844,290.1334228515625,295.4788513183594,298.3832702636719,312.0645446777344,302.10162353515625,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8473508954048157,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,6947.130859375,0.0,149.58847045898438,1895.4371337890625,-0.0,2910.46533203125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18193080,298.2799987792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.8349609375,0.9990000128746032,1.0,0.5328976511955261,298.9339599609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.8349609375,0.9990000128746032,1.0,0.5611668825149536,298.521240234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.8349609375,0.9990000128746032,1.0,0.4144759476184845,298.3416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8349609375,0.9990000128746032,1.0,0.5611668825149536,297.78369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8349609375,0.9990000128746032,1.0,2.6619341373443604,291.8349304199219,284.95001220703125,301.6478881835937,292.4737243652344,299.2432861328125,298.5480651855469,291.83477783203125,1.0,1.0,0.1828240752220153,0.1828240752220153,1.0,1.0,-5.689824104309082,0.8095628023147583,4.880261421203613,-0.4678848385810852,1.0,0.6499999761581421,0.0,295.9954528808594,410.0,44706.1640625,-0.0,13485.8701171875,1.0,283.1499938964844,290.1334228515625,295.4788513183594,298.3832702636719,312.0645446777344,302.10162353515625,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8473508954048157,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,6947.130859375,0.0,149.58847045898438,1895.4371337890625,-0.0,2910.46533203125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18193140,298.2803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.82861328125,0.9990000128746032,1.0,0.5328962206840515,298.9364318847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.82861328125,0.9990000128746032,1.0,0.5611653923988342,298.5273132324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.82861328125,0.9990000128746032,1.0,0.4144748449325561,298.34423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.82861328125,0.9990000128746032,1.0,0.5611653923988342,297.7844543457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.82861328125,0.9990000128746032,1.0,2.661926984786988,291.8285827636719,284.95001220703125,301.6272888183594,292.43701171875,299.2408447265625,298.55096435546875,291.82843017578125,1.0,1.0,0.1830115616321563,0.1830115616321563,1.0,1.0,-5.68980884552002,0.8103189468383789,4.879489898681641,-0.4670244455337524,1.0,0.6499999761581421,0.0,296.0037841796875,410.0,44685.921875,-0.0,13485.8408203125,1.0,283.1499938964844,290.1302490234375,295.44207763671875,298.3447265625,312.0645446777344,302.10162353515625,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8483511209487915,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,6936.4111328125,0.0,149.58847045898438,1895.4371337890625,-0.0,2919.8291015625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18193200,298.2803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.82861328125,0.9990000128746032,1.0,0.5328962206840515,298.9364318847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.82861328125,0.9990000128746032,1.0,0.5611653923988342,298.5273132324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.82861328125,0.9990000128746032,1.0,0.4144748449325561,298.34423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.82861328125,0.9990000128746032,1.0,0.5611653923988342,297.7844543457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.82861328125,0.9990000128746032,1.0,2.661926984786988,291.8285827636719,284.95001220703125,301.6272888183594,292.43701171875,299.2408447265625,298.55096435546875,291.82843017578125,1.0,1.0,0.1830115616321563,0.1830115616321563,1.0,1.0,-5.68980884552002,0.8103189468383789,4.879489898681641,-0.4670244455337524,1.0,0.6499999761581421,0.0,296.0037841796875,410.0,44685.921875,-0.0,13485.8408203125,1.0,283.1499938964844,290.1302490234375,295.44207763671875,298.3447265625,312.0645446777344,302.10162353515625,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8483511209487915,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,6936.4111328125,0.0,149.58847045898438,1895.4371337890625,-0.0,2919.8291015625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18193260,298.28045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8221435546875,0.9990000128746032,1.0,0.5328948497772217,298.9388427734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.8221435546875,0.9990000128746032,1.0,0.5611639618873596,298.5334777832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.8221435546875,0.9990000128746032,1.0,0.4144738018512726,298.3464050292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.8221435546875,0.9990000128746032,1.0,0.5611639618873596,297.7850952148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.8221435546875,0.9990000128746032,1.0,2.6619203090667725,291.8221130371094,284.95001220703125,301.6070861816406,292.40045166015625,299.2384033203125,298.5537109375,291.82196044921875,1.0,1.0,0.1832144409418106,0.1832144409418106,1.0,1.0,-5.689795017242432,0.8111361861228943,4.878658771514893,-0.466107428073883,1.0,0.6499999761581421,0.0,296.0118103027344,410.0,44665.375,-0.0,13485.8134765625,1.0,283.1499938964844,290.1270751953125,295.405517578125,298.3063659667969,312.0645446777344,302.10162353515625,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8493402600288391,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,6925.71240234375,0.0,149.58847045898438,1895.4371337890625,-0.0,2929.091552734375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18193320,298.28045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8221435546875,0.9990000128746032,1.0,0.5328948497772217,298.9388427734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.8221435546875,0.9990000128746032,1.0,0.5611639618873596,298.5334777832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.8221435546875,0.9990000128746032,1.0,0.4144738018512726,298.3464050292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.8221435546875,0.9990000128746032,1.0,0.5611639618873596,297.7850952148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.8221435546875,0.9990000128746032,1.0,2.6619203090667725,291.8221130371094,284.95001220703125,301.6070861816406,292.40045166015625,299.2384033203125,298.5537109375,291.82196044921875,1.0,1.0,0.1832144409418106,0.1832144409418106,1.0,1.0,-5.689795017242432,0.8111361861228943,4.878658771514893,-0.466107428073883,1.0,0.6499999761581421,0.0,296.0118103027344,410.0,44665.375,-0.0,13485.8134765625,1.0,283.1499938964844,290.1270751953125,295.405517578125,298.3063659667969,312.0645446777344,302.10162353515625,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8493402600288391,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,6925.71240234375,0.0,149.58847045898438,1895.4371337890625,-0.0,2929.091552734375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18193380,298.28033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8155822753906,0.9990000128746032,1.0,0.5328935980796814,298.9411315917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.8155822753906,0.9990000128746032,1.0,0.5611625909805298,298.5396423339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.8155822753906,0.9990000128746032,1.0,0.4144727885723114,298.3483581542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.8155822753906,0.9990000128746032,1.0,0.5611625909805298,297.78564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8155822753906,0.9990000128746032,1.0,2.6619138717651367,291.8155517578125,284.95001220703125,301.5873107910156,292.3641662597656,299.2359313964844,298.55633544921875,291.8154296875,1.0,1.0,0.183417335152626,0.183417335152626,1.0,1.0,-5.689781665802002,0.8119556903839111,4.87782621383667,-0.4651912152767181,1.0,0.6499999761581421,0.0,296.0196228027344,410.0,44644.59765625,-0.0,13485.7880859375,1.0,283.1499938964844,290.12384033203125,295.369140625,298.2681884765625,312.0645446777344,302.10162353515625,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8503130078315735,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,6915.03271484375,0.0,149.58847045898438,1895.4371337890625,-0.0,2938.202392578125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18193440,298.28033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8155822753906,0.9990000128746032,1.0,0.5328935980796814,298.9411315917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.8155822753906,0.9990000128746032,1.0,0.5611625909805298,298.5396423339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.8155822753906,0.9990000128746032,1.0,0.4144727885723114,298.3483581542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.8155822753906,0.9990000128746032,1.0,0.5611625909805298,297.78564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8155822753906,0.9990000128746032,1.0,2.6619138717651367,291.8155517578125,284.95001220703125,301.5873107910156,292.3641662597656,299.2359313964844,298.55633544921875,291.8154296875,1.0,1.0,0.183417335152626,0.183417335152626,1.0,1.0,-5.689781665802002,0.8119556903839111,4.87782621383667,-0.4651912152767181,1.0,0.6499999761581421,0.0,296.0196228027344,410.0,44644.59765625,-0.0,13485.7880859375,1.0,283.1499938964844,290.12384033203125,295.369140625,298.2681884765625,312.0645446777344,302.10162353515625,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8503130078315735,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,6915.03271484375,0.0,149.58847045898438,1895.4371337890625,-0.0,2938.202392578125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
