time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18193500,298.2802124023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.8122863769531,0.9990000128746032,1.0,0.5328929424285889,298.9422302246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.8122863769531,0.9990000128746032,1.0,0.5611619353294373,298.5426940917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.8122863769531,0.9990000128746032,1.0,0.4144723117351532,298.3492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8122863769531,0.9990000128746032,1.0,0.5611619353294373,297.785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8122863769531,0.9990000128746032,1.0,2.6619107723236084,291.812255859375,284.95001220703125,301.5776062011719,292.3461303710937,299.23468017578125,298.5575866699219,291.8121032714844,1.0,1.0,0.1835187673568725,0.1835187673568725,1.0,1.0,-5.689775466918945,0.812365710735321,4.8774094581604,-0.4647344350814819,1.0,0.6499999761581421,0.0,296.0234069824219,410.0,44634.13671875,-0.0,13485.775390625,1.0,283.1499938964844,290.1221923828125,295.3510437011719,298.24920654296875,312.0645446777344,302.10162353515625,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8507931232452393,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,6909.70703125,0.0,149.58847045898438,1895.4371337890625,-0.0,2942.69970703125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18193560,298.280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8089599609375,0.9990000128746032,1.0,0.5328923463821411,298.9432678222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.8089599609375,0.9990000128746032,1.0,0.5611612796783447,298.5457458496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.8089599609375,0.9990000128746032,1.0,0.414471834897995,298.35009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8089599609375,0.9990000128746032,1.0,0.5611612796783447,297.7861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8089599609375,0.9990000128746032,1.0,2.66190767288208,291.8089599609375,284.95001220703125,301.5679931640625,292.3281555175781,299.23345947265625,298.558837890625,291.8088073730469,1.0,1.0,0.183609277009964,0.183609277009964,1.0,1.0,-5.689769268035889,0.812734067440033,4.877035140991211,-0.4643206298351288,1.0,0.6499999761581421,0.0,296.0270690917969,410.0,44623.65234375,-0.0,13485.7626953125,1.0,283.1499938964844,290.1205749511719,295.3330383300781,298.23028564453125,312.0645446777344,302.10162353515625,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8512688279151917,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,6904.39697265625,0.0,149.58847045898438,1895.4371337890625,-0.0,2947.156494140625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18193620,298.2795104980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.8022766113281,0.9990000128746032,1.0,0.5328912138938904,298.9450988769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.8022766113281,0.9990000128746032,1.0,0.5611600875854492,298.5517883300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.8022766113281,0.9990000128746032,1.0,0.4144709408283233,298.3515930175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.8022766113281,0.9990000128746032,1.0,0.5611600875854492,297.7864990234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.8022766113281,0.9990000128746032,1.0,2.6619019508361816,291.80224609375,284.95001220703125,301.5492248535156,292.29254150390625,299.23101806640625,298.5611267089844,291.8020935058594,1.0,1.0,0.1837902814149856,0.1837902814149856,1.0,1.0,-5.689757347106934,0.81346595287323,4.876291275024414,-0.4635029733181,1.0,0.6499999761581421,0.0,296.03399658203125,410.0,44602.4765625,-0.0,13485.740234375,1.0,283.1499938964844,290.1172790527344,295.29742431640625,298.1927795410156,312.0645446777344,302.10162353515625,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8522138595581055,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,6893.85302734375,0.0,149.58847045898438,1895.4371337890625,-0.0,2956.01025390625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18193680,298.2795104980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.8022766113281,0.9990000128746032,1.0,0.5328912138938904,298.9450988769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.8022766113281,0.9990000128746032,1.0,0.5611600875854492,298.5517883300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.8022766113281,0.9990000128746032,1.0,0.4144709408283233,298.3515930175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.8022766113281,0.9990000128746032,1.0,0.5611600875854492,297.7864990234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.8022766113281,0.9990000128746032,1.0,2.6619019508361816,291.80224609375,284.95001220703125,301.5492248535156,292.29254150390625,299.23101806640625,298.5611267089844,291.8020935058594,1.0,1.0,0.1837902814149856,0.1837902814149856,1.0,1.0,-5.689757347106934,0.81346595287323,4.876291275024414,-0.4635029733181,1.0,0.6499999761581421,0.0,296.03399658203125,410.0,44602.4765625,-0.0,13485.740234375,1.0,283.1499938964844,290.1172790527344,295.29742431640625,298.1927795410156,312.0645446777344,302.10162353515625,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8522138595581055,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,6893.85302734375,0.0,149.58847045898438,1895.4371337890625,-0.0,2956.01025390625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18193740,298.2789001464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.7955322265625,0.9990000128746032,1.0,0.5328900814056396,298.9468688964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.7955322265625,0.9990000128746032,1.0,0.5611588954925537,298.5577697753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.7955322265625,0.9990000128746032,1.0,0.4144700765609741,298.3529968261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.7955322265625,0.9990000128746032,1.0,0.5611588954925537,297.7868347167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.7955322265625,0.9990000128746032,1.0,2.661896228790283,291.7955322265625,284.95001220703125,301.531005859375,292.2572937011719,299.2285461425781,298.5633544921875,291.7953796386719,1.0,1.0,0.1839712709188461,0.1839712709188461,1.0,1.0,-5.689745903015137,0.8141980171203613,4.875547885894775,-0.4626873135566711,1.0,0.6499999761581421,0.0,296.0407409667969,410.0,44581.2578125,-0.0,13485.7177734375,1.0,283.1499938964844,290.11395263671875,295.261962890625,298.15545654296875,312.0645446777344,302.10162353515625,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8531254529953003,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,6883.33349609375,0.0,149.58847045898438,1895.4371337890625,-0.0,2964.552978515625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18193800,298.2789001464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.7955322265625,0.9990000128746032,1.0,0.5328900814056396,298.9468688964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.7955322265625,0.9990000128746032,1.0,0.5611588954925537,298.5577697753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.7955322265625,0.9990000128746032,1.0,0.4144700765609741,298.3529968261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.7955322265625,0.9990000128746032,1.0,0.5611588954925537,297.7868347167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.7955322265625,0.9990000128746032,1.0,2.661896228790283,291.7955322265625,284.95001220703125,301.531005859375,292.2572937011719,299.2285461425781,298.5633544921875,291.7953796386719,1.0,1.0,0.1839712709188461,0.1839712709188461,1.0,1.0,-5.689745903015137,0.8141980171203613,4.875547885894775,-0.4626873135566711,1.0,0.6499999761581421,0.0,296.0407409667969,410.0,44581.2578125,-0.0,13485.7177734375,1.0,283.1499938964844,290.11395263671875,295.261962890625,298.15545654296875,312.0645446777344,302.10162353515625,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8531254529953003,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,6883.33349609375,0.0,149.58847045898438,1895.4371337890625,-0.0,2964.552978515625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18193860,298.2780456542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.7887878417969,0.9990000128746032,1.0,0.5328891277313232,298.9483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7887878417969,0.9990000128746032,1.0,0.5611579418182373,298.563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7887878417969,0.9990000128746032,1.0,0.4144693315029144,298.3541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7887878417969,0.9990000128746032,1.0,0.5611579418182373,297.7870788574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.7887878417969,0.9990000128746032,1.0,2.6618916988372803,291.78875732421875,284.95001220703125,301.5133972167969,292.2225341796875,299.2261657714844,298.5653686523437,291.7886047363281,1.0,1.0,0.1841642409563064,0.1841642409563064,1.0,1.0,-5.689735889434815,0.8149778842926025,4.874758243560791,-0.4618327617645263,1.0,0.6499999761581421,0.0,296.046875,410.0,44560.0546875,-0.0,13485.69921875,1.0,283.1499938964844,290.11065673828125,295.2272033691406,298.1188049316406,312.0645446777344,302.10162353515625,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8540289998054504,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,6872.9814453125,0.0,149.58847045898438,1895.4371337890625,-0.0,2973.020751953125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18193920,298.2780456542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.7887878417969,0.9990000128746032,1.0,0.5328891277313232,298.9483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7887878417969,0.9990000128746032,1.0,0.5611579418182373,298.563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7887878417969,0.9990000128746032,1.0,0.4144693315029144,298.3541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7887878417969,0.9990000128746032,1.0,0.5611579418182373,297.7870788574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.7887878417969,0.9990000128746032,1.0,2.6618916988372803,291.78875732421875,284.95001220703125,301.5133972167969,292.2225341796875,299.2261657714844,298.5653686523437,291.7886047363281,1.0,1.0,0.1841642409563064,0.1841642409563064,1.0,1.0,-5.689735889434815,0.8149778842926025,4.874758243560791,-0.4618327617645263,1.0,0.6499999761581421,0.0,296.046875,410.0,44560.0546875,-0.0,13485.69921875,1.0,283.1499938964844,290.11065673828125,295.2272033691406,298.1188049316406,312.0645446777344,302.10162353515625,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8540289998054504,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,6872.9814453125,0.0,149.58847045898438,1895.4371337890625,-0.0,2973.020751953125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18193980,298.2770690917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.7820129394531,0.9990000128746032,1.0,0.5328882336616516,298.94970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7820129394531,0.9990000128746032,1.0,0.5611569881439209,298.56964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7820129394531,0.9990000128746032,1.0,0.4144686460494995,298.3551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7820129394531,0.9990000128746032,1.0,0.5611569881439209,297.7872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7820129394531,0.9990000128746032,1.0,2.6618871688842773,291.781982421875,284.95001220703125,301.4964294433594,292.1883239746094,299.2237854003906,298.5672912597656,291.7818298339844,1.0,1.0,0.1843571960926056,0.1843571960926056,1.0,1.0,-5.689726829528809,0.8157597184181213,4.873967170715332,-0.4609802663326263,1.0,0.6499999761581421,0.0,296.052734375,410.0,44538.8046875,-0.0,13485.681640625,1.0,283.1499938964844,290.1073303222656,295.1928100585937,298.08251953125,312.0645446777344,302.10162353515625,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8549026846885681,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,6862.7099609375,0.0,149.58847045898438,1895.4371337890625,-0.0,2981.210205078125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18194040,298.2770690917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.7820129394531,0.9990000128746032,1.0,0.5328882336616516,298.94970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7820129394531,0.9990000128746032,1.0,0.5611569881439209,298.56964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7820129394531,0.9990000128746032,1.0,0.4144686460494995,298.3551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7820129394531,0.9990000128746032,1.0,0.5611569881439209,297.7872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7820129394531,0.9990000128746032,1.0,2.6618871688842773,291.781982421875,284.95001220703125,301.4964294433594,292.1883239746094,299.2237854003906,298.5672912597656,291.7818298339844,1.0,1.0,0.1843571960926056,0.1843571960926056,1.0,1.0,-5.689726829528809,0.8157597184181213,4.873967170715332,-0.4609802663326263,1.0,0.6499999761581421,0.0,296.052734375,410.0,44538.8046875,-0.0,13485.681640625,1.0,283.1499938964844,290.1073303222656,295.1928100585937,298.08251953125,312.0645446777344,302.10162353515625,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8549026846885681,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,6862.7099609375,0.0,149.58847045898438,1895.4371337890625,-0.0,2981.210205078125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18194100,298.2765197753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.77862548828125,0.9990000128746032,1.0,0.532887876033783,298.9503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.77862548828125,0.9990000128746032,1.0,0.5611565709114075,298.5726013183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.77862548828125,0.9990000128746032,1.0,0.4144683480262756,298.35552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.77862548828125,0.9990000128746032,1.0,0.5611565709114075,297.78729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.77862548828125,0.9990000128746032,1.0,2.6618852615356445,291.7785949707031,284.95001220703125,301.4882202148437,292.1714172363281,299.2226257324219,298.5682067871094,291.7784423828125,1.0,1.0,0.1844536811113357,0.1844536811113357,1.0,1.0,-5.689723014831543,0.8161508440971375,4.873571872711182,-0.4605567455291748,1.0,0.6499999761581421,0.0,296.055419921875,410.0,44528.2265625,-0.0,13485.673828125,1.0,283.1499938964844,290.1056823730469,295.1758728027344,298.0646057128906,312.0645446777344,302.10162353515625,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8553332090377808,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,6857.63671875,0.0,149.58847045898438,1895.4371337890625,-0.0,2985.24560546875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18194160,298.27593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7752380371094,0.9990000128746032,1.0,0.5328874588012695,298.9508361816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.7752380371094,0.9990000128746032,1.0,0.561156153678894,298.5755310058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.7752380371094,0.9990000128746032,1.0,0.4144680202007293,298.3558959960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.7752380371094,0.9990000128746032,1.0,0.561156153678894,297.7873229980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.7752380371094,0.9990000128746032,1.0,2.6618831157684326,291.77520751953125,284.95001220703125,301.4801940917969,292.1546630859375,299.22149658203125,298.569091796875,291.7750549316406,1.0,1.0,0.1845058798789978,0.1845058798789978,1.0,1.0,-5.689718246459961,0.8163726925849915,4.873345851898193,-0.4603036046028137,1.0,0.6499999761581421,0.0,296.05792236328125,410.0,44517.66796875,-0.0,13485.6650390625,1.0,283.1499938964844,290.1040344238281,295.1590576171875,298.0468444824219,312.0645446777344,302.10162353515625,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8557563424110413,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,6852.5966796875,0.0,149.58847045898438,1895.4371337890625,-0.0,2989.212646484375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18194220,298.2745666503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.7684631347656,0.9990000128746032,1.0,0.5328866839408875,298.95172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7684631347656,0.9990000128746032,1.0,0.5611553192138672,298.5814208984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.7684631347656,0.9990000128746032,1.0,0.4144674241542816,298.3564758300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.7684631347656,0.9990000128746032,1.0,0.5611553192138672,297.7873229980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.7684631347656,0.9990000128746032,1.0,2.661879301071167,291.7684326171875,284.95001220703125,301.4646911621094,292.1216735839844,299.2192687988281,298.5707092285156,291.7682800292969,1.0,1.0,0.1846102923154831,0.1846102923154831,1.0,1.0,-5.68971061706543,0.816795825958252,4.872914791107178,-0.4598245620727539,1.0,0.6499999761581421,0.0,296.0623779296875,410.0,44496.640625,-0.0,13485.6494140625,1.0,283.1499938964844,290.10076904296875,295.1260986328125,298.0119934082031,312.0645446777344,302.10162353515625,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8565959334373474,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,6842.67822265625,0.0,149.58847045898438,1895.4371337890625,-0.0,2997.083740234375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18194280,298.2745666503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.7684631347656,0.9990000128746032,1.0,0.5328866839408875,298.95172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7684631347656,0.9990000128746032,1.0,0.5611553192138672,298.5814208984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.7684631347656,0.9990000128746032,1.0,0.4144674241542816,298.3564758300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.7684631347656,0.9990000128746032,1.0,0.5611553192138672,297.7873229980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.7684631347656,0.9990000128746032,1.0,2.661879301071167,291.7684326171875,284.95001220703125,301.4646911621094,292.1216735839844,299.2192687988281,298.5707092285156,291.7682800292969,1.0,1.0,0.1846102923154831,0.1846102923154831,1.0,1.0,-5.68971061706543,0.816795825958252,4.872914791107178,-0.4598245620727539,1.0,0.6499999761581421,0.0,296.0623779296875,410.0,44496.640625,-0.0,13485.6494140625,1.0,283.1499938964844,290.10076904296875,295.1260986328125,298.0119934082031,312.0645446777344,302.10162353515625,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8565959334373474,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,6842.67822265625,0.0,149.58847045898438,1895.4371337890625,-0.0,2997.083740234375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18194340,298.27313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.76171875,0.9990000128746032,1.0,0.5328859686851501,298.9524841308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.76171875,0.9990000128746032,1.0,0.5611546039581299,298.5872802734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.76171875,0.9990000128746032,1.0,0.4144668579101562,298.35693359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.76171875,0.9990000128746032,1.0,0.5611546039581299,297.78729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.76171875,0.9990000128746032,1.0,2.6618757247924805,291.76171875,284.95001220703125,301.45001220703125,292.08935546875,299.2171936035156,298.5722351074219,291.7615661621094,1.0,1.0,0.1847147047519683,0.1847147047519683,1.0,1.0,-5.689702987670898,0.8172184824943542,4.872484683990479,-0.459349662065506,1.0,0.6499999761581421,0.0,296.06658935546875,410.0,44476.01171875,-0.0,13485.634765625,1.0,283.1499938964844,290.0975341796875,295.0936584472656,297.9776611328125,312.0645446777344,302.10162353515625,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8573997020721436,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,6832.91650390625,0.0,149.58847045898438,1895.4371337890625,-0.0,3004.61962890625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18194400,298.27313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.76171875,0.9990000128746032,1.0,0.5328859686851501,298.9524841308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.76171875,0.9990000128746032,1.0,0.5611546039581299,298.5872802734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.76171875,0.9990000128746032,1.0,0.4144668579101562,298.35693359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.76171875,0.9990000128746032,1.0,0.5611546039581299,297.78729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.76171875,0.9990000128746032,1.0,2.6618757247924805,291.76171875,284.95001220703125,301.45001220703125,292.08935546875,299.2171936035156,298.5722351074219,291.7615661621094,1.0,1.0,0.1847147047519683,0.1847147047519683,1.0,1.0,-5.689702987670898,0.8172184824943542,4.872484683990479,-0.459349662065506,1.0,0.6499999761581421,0.0,296.06658935546875,410.0,44476.01171875,-0.0,13485.634765625,1.0,283.1499938964844,290.0975341796875,295.0936584472656,297.9776611328125,312.0645446777344,302.10162353515625,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8573997020721436,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,6832.91650390625,0.0,149.58847045898438,1895.4371337890625,-0.0,3004.61962890625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18194460,298.27154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7552795410156,0.9990000128746032,1.0,0.5328854322433472,298.9530639648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.7552795410156,0.9990000128746032,1.0,0.5611540079116821,298.5932006835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.7552795410156,0.9990000128746032,1.0,0.4144664406776428,298.3572082519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.7552795410156,0.9990000128746032,1.0,0.5611540079116821,297.7872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7552795410156,0.9990000128746032,1.0,2.6618731021881104,291.7552490234375,284.95001220703125,301.4385986328125,292.0585327148437,299.2157592773437,298.5736999511719,291.7550964355469,1.0,1.0,0.1848661601543426,0.1848661601543426,1.0,1.0,-5.689697742462158,0.817827045917511,4.871870517730713,-0.458694577217102,1.0,0.6499999761581421,0.0,296.07049560546875,410.0,44456.93359375,-0.0,13485.6240234375,1.0,283.1499938964844,290.0945129394531,295.06256103515625,297.94464111328125,312.0645446777344,302.10162353515625,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8581290245056152,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,6823.59326171875,0.0,149.58847045898438,1895.4371337890625,-0.0,3011.458740234375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18194520,298.27154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7552795410156,0.9990000128746032,1.0,0.5328854322433472,298.9530639648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.7552795410156,0.9990000128746032,1.0,0.5611540079116821,298.5932006835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.7552795410156,0.9990000128746032,1.0,0.4144664406776428,298.3572082519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.7552795410156,0.9990000128746032,1.0,0.5611540079116821,297.7872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7552795410156,0.9990000128746032,1.0,2.6618731021881104,291.7552490234375,284.95001220703125,301.4385986328125,292.0585327148437,299.2157592773437,298.5736999511719,291.7550964355469,1.0,1.0,0.1848661601543426,0.1848661601543426,1.0,1.0,-5.689697742462158,0.817827045917511,4.871870517730713,-0.458694577217102,1.0,0.6499999761581421,0.0,296.07049560546875,410.0,44456.93359375,-0.0,13485.6240234375,1.0,283.1499938964844,290.0945129394531,295.06256103515625,297.94464111328125,312.0645446777344,302.10162353515625,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8581290245056152,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,6823.59326171875,0.0,149.58847045898438,1895.4371337890625,-0.0,3011.458740234375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18194580,298.2698669433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.7492980957031,0.9990000128746032,1.0,0.5328848958015442,298.9534606933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.7492980957031,0.9990000128746032,1.0,0.5611534118652344,298.59918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7492980957031,0.9990000128746032,1.0,0.4144660234451294,298.3573913574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.7492980957031,0.9990000128746032,1.0,0.5611534118652344,297.7871398925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.7492980957031,0.9990000128746032,1.0,2.661870241165161,291.749267578125,284.95001220703125,301.4327697753906,292.0298767089844,299.21551513671875,298.5750732421875,291.7491455078125,1.0,1.0,0.1850176006555557,0.1850176006555557,1.0,1.0,-5.68969202041626,0.8184418082237244,4.871250152587891,-0.4580327272415161,1.0,0.6499999761581421,0.0,296.074462890625,410.0,44440.8125,-0.0,13485.61328125,1.0,283.1499938964844,290.0919189453125,295.03350830078125,297.91363525390625,312.0645446777344,302.10162353515625,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8587575554847717,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,6814.984375,0.0,149.58847045898438,1895.4371337890625,-0.0,3017.35302734375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18194640,298.2698669433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.7492980957031,0.9990000128746032,1.0,0.5328848958015442,298.9534606933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.7492980957031,0.9990000128746032,1.0,0.5611534118652344,298.59918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7492980957031,0.9990000128746032,1.0,0.4144660234451294,298.3573913574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.7492980957031,0.9990000128746032,1.0,0.5611534118652344,297.7871398925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.7492980957031,0.9990000128746032,1.0,2.661870241165161,291.749267578125,284.95001220703125,301.4327697753906,292.0298767089844,299.21551513671875,298.5750732421875,291.7491455078125,1.0,1.0,0.1850176006555557,0.1850176006555557,1.0,1.0,-5.68969202041626,0.8184418082237244,4.871250152587891,-0.4580327272415161,1.0,0.6499999761581421,0.0,296.074462890625,410.0,44440.8125,-0.0,13485.61328125,1.0,283.1499938964844,290.0919189453125,295.03350830078125,297.91363525390625,312.0645446777344,302.10162353515625,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8587575554847717,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,6814.984375,0.0,149.58847045898438,1895.4371337890625,-0.0,3017.35302734375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18194700,298.2690124511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.7464294433594,0.9990000128746032,1.0,0.5328845977783203,298.9536437988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.7464294433594,0.9990000128746032,1.0,0.5611531138420105,298.6021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7464294433594,0.9990000128746032,1.0,0.4144657850265503,298.3574523925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.7464294433594,0.9990000128746032,1.0,0.5611531138420105,297.7870788574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.7464294433594,0.9990000128746032,1.0,2.6618688106536865,291.74639892578125,284.95001220703125,301.4317932128906,292.0163269042969,299.21563720703125,298.57574462890625,291.74627685546875,1.0,1.0,0.1850933283567428,0.1850933283567428,1.0,1.0,-5.689689159393311,0.8187493085861206,4.8709397315979,-0.4577015936374664,1.0,0.6499999761581421,0.0,296.0764465332031,410.0,44433.390625,-0.0,13485.607421875,1.0,283.1499938964844,290.0907287597656,295.0194702148437,297.8986511230469,312.0645446777344,302.10162353515625,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8590230941772461,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,6810.84912109375,0.0,149.58847045898438,1895.4371337890625,-0.0,3019.84326171875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18194760,298.2680969238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.7438049316406,0.9990000128746032,1.0,0.5328843593597412,298.953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7438049316406,0.9990000128746032,1.0,0.5611528754234314,298.6053771972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.7438049316406,0.9990000128746032,1.0,0.4144655764102936,298.3574523925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.7438049316406,0.9990000128746032,1.0,0.5611528754234314,297.7870788574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.7438049316406,0.9990000128746032,1.0,2.661867618560791,291.7437744140625,284.95001220703125,301.4320983886719,292.00323486328125,299.21630859375,298.5764465332031,291.74365234375,1.0,1.0,0.1851812601089477,0.1851812601089477,1.0,1.0,-5.689686298370361,0.8191035389900208,4.8705830574035645,-0.4573237001895904,1.0,0.6499999761581421,0.0,296.0784606933594,410.0,44427.34375,-0.0,13485.6025390625,1.0,283.1499938964844,290.0897521972656,295.0062866210937,297.8845520019531,312.0645446777344,302.10162353515625,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.859296441078186,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,6807.02490234375,0.0,149.58847045898438,1895.4371337890625,-0.0,3022.40673828125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18194820,298.2662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.73883056640625,0.9990000128746032,1.0,0.5328838229179382,298.9544372558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.73883056640625,0.9990000128746032,1.0,0.5611523389816284,298.6121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.73883056640625,0.9990000128746032,1.0,0.4144651889801025,298.3573608398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.73883056640625,0.9990000128746032,1.0,0.5611523389816284,297.7870483398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.73883056640625,0.9990000128746032,1.0,2.661864995956421,291.7388000488281,284.95001220703125,301.4362487792969,291.9784545898437,299.21832275390625,298.5780029296875,291.7387084960937,1.0,1.0,0.1853571087121963,0.1853571087121963,1.0,1.0,-5.689681053161621,0.8198179602622986,4.869863033294678,-0.456561803817749,1.0,0.6499999761581421,0.0,296.08251953125,410.0,44416.97265625,-0.0,13485.591796875,1.0,283.1499938964844,290.08807373046875,294.9811096191406,297.8577880859375,312.0645446777344,302.10162353515625,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8597947359085083,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,6799.8232421875,0.0,149.58847045898438,1895.4371337890625,-0.0,3027.079833984375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18194880,298.2662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.73883056640625,0.9990000128746032,1.0,0.5328838229179382,298.9544372558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.73883056640625,0.9990000128746032,1.0,0.5611523389816284,298.6121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.73883056640625,0.9990000128746032,1.0,0.4144651889801025,298.3573608398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.73883056640625,0.9990000128746032,1.0,0.5611523389816284,297.7870483398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.73883056640625,0.9990000128746032,1.0,2.661864995956421,291.7388000488281,284.95001220703125,301.4362487792969,291.9784545898437,299.21832275390625,298.5780029296875,291.7387084960937,1.0,1.0,0.1853571087121963,0.1853571087121963,1.0,1.0,-5.689681053161621,0.8198179602622986,4.869863033294678,-0.456561803817749,1.0,0.6499999761581421,0.0,296.08251953125,410.0,44416.97265625,-0.0,13485.591796875,1.0,283.1499938964844,290.08807373046875,294.9811096191406,297.8577880859375,312.0645446777344,302.10162353515625,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8597947359085083,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,6799.8232421875,0.0,149.58847045898438,1895.4371337890625,-0.0,3027.079833984375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18194940,298.2642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7345275878906,0.9990000128746032,1.0,0.5328832864761353,298.955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7345275878906,0.9990000128746032,1.0,0.5611517429351807,298.6195678710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.7345275878906,0.9990000128746032,1.0,0.4144647717475891,298.357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.7345275878906,0.9990000128746032,1.0,0.5611517429351807,297.78717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7345275878906,0.9990000128746032,1.0,2.661862373352051,291.7344970703125,284.95001220703125,301.4448547363281,291.9554138183594,299.22174072265625,298.5797424316406,291.7344055175781,1.0,1.0,0.1855329573154449,0.1855329573154449,1.0,1.0,-5.689675807952881,0.8205327987670898,4.869143009185791,-0.4557996690273285,1.0,0.6499999761581421,0.0,296.0865783691406,410.0,44410.19140625,-0.0,13485.58203125,1.0,283.1499938964844,290.0869445800781,294.9582824707031,297.83367919921875,312.0645446777344,302.10162353515625,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.860315203666687,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,6793.48046875,0.0,149.58847045898438,1895.4371337890625,-0.0,3031.961181640625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18195000,298.2642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7345275878906,0.9990000128746032,1.0,0.5328832864761353,298.955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7345275878906,0.9990000128746032,1.0,0.5611517429351807,298.6195678710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.7345275878906,0.9990000128746032,1.0,0.4144647717475891,298.357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.7345275878906,0.9990000128746032,1.0,0.5611517429351807,297.78717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7345275878906,0.9990000128746032,1.0,2.661862373352051,291.7344970703125,284.95001220703125,301.4448547363281,291.9554138183594,299.22174072265625,298.5797424316406,291.7344055175781,1.0,1.0,0.1855329573154449,0.1855329573154449,1.0,1.0,-5.689675807952881,0.8205327987670898,4.869143009185791,-0.4557996690273285,1.0,0.6499999761581421,0.0,296.0865783691406,410.0,44410.19140625,-0.0,13485.58203125,1.0,283.1499938964844,290.0869445800781,294.9582824707031,297.83367919921875,312.0645446777344,302.10162353515625,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.860315203666687,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,6793.48046875,0.0,149.58847045898438,1895.4371337890625,-0.0,3031.961181640625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18195060,298.2623596191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.73052978515625,0.9990000128746032,1.0,0.5328826904296875,298.9556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.73052978515625,0.9990000128746032,1.0,0.5611511468887329,298.6271057128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.73052978515625,0.9990000128746032,1.0,0.4144643247127533,298.35693359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.73052978515625,0.9990000128746032,1.0,0.5611511468887329,297.7873229980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.73052978515625,0.9990000128746032,1.0,2.6618595123291016,291.7304992675781,284.95001220703125,301.4575500488281,291.9339599609375,299.22589111328125,298.5815124511719,291.7304077148437,1.0,1.0,0.1856551617383957,0.1856551617383957,1.0,1.0,-5.689669609069824,0.8210359811782837,4.86863374710083,-0.4552491307258606,1.0,0.6499999761581421,0.0,296.0904541015625,410.0,44405.19140625,-0.0,13485.5693359375,1.0,283.1499938964844,290.08612060546875,294.9366760253906,297.8110046386719,312.0645446777344,302.10162353515625,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8607909679412842,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,6787.58935546875,0.0,149.58847045898438,1895.4371337890625,-0.0,3036.423095703125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18195120,298.2623596191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.73052978515625,0.9990000128746032,1.0,0.5328826904296875,298.9556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.73052978515625,0.9990000128746032,1.0,0.5611511468887329,298.6271057128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.73052978515625,0.9990000128746032,1.0,0.4144643247127533,298.35693359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.73052978515625,0.9990000128746032,1.0,0.5611511468887329,297.7873229980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.73052978515625,0.9990000128746032,1.0,2.6618595123291016,291.7304992675781,284.95001220703125,301.4575500488281,291.9339599609375,299.22589111328125,298.5815124511719,291.7304077148437,1.0,1.0,0.1856551617383957,0.1856551617383957,1.0,1.0,-5.689669609069824,0.8210359811782837,4.86863374710083,-0.4552491307258606,1.0,0.6499999761581421,0.0,296.0904541015625,410.0,44405.19140625,-0.0,13485.5693359375,1.0,283.1499938964844,290.08612060546875,294.9366760253906,297.8110046386719,312.0645446777344,302.10162353515625,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8607909679412842,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,6787.58935546875,0.0,149.58847045898438,1895.4371337890625,-0.0,3036.423095703125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18195180,298.2604675292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.7269287109375,0.9990000128746032,1.0,0.5328820943832397,298.95623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7269287109375,0.9990000128746032,1.0,0.5611504912376404,298.6347351074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.7269287109375,0.9990000128746032,1.0,0.4144638478755951,298.3567199707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.7269287109375,0.9990000128746032,1.0,0.5611504912376404,297.7875671386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.7269287109375,0.9990000128746032,1.0,2.661856412887573,291.7268981933594,284.95001220703125,301.4739685058594,291.9139709472656,299.2308959960937,298.58331298828125,291.7268371582031,1.0,1.0,0.1857773661613464,0.1857773661613464,1.0,1.0,-5.689663887023926,0.8215323090553284,4.868131160736084,-0.4547059834003448,1.0,0.6499999761581421,0.0,296.09429931640625,410.0,44402.421875,-0.0,13485.5576171875,1.0,283.1499938964844,290.08563232421875,294.9165344238281,297.7899475097656,312.0645446777344,302.10162353515625,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8612453937530518,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,6782.23046875,0.0,149.58847045898438,1895.4371337890625,-0.0,3040.685791015625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18195240,298.2604675292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.7269287109375,0.9990000128746032,1.0,0.5328820943832397,298.95623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7269287109375,0.9990000128746032,1.0,0.5611504912376404,298.6347351074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.7269287109375,0.9990000128746032,1.0,0.4144638478755951,298.3567199707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.7269287109375,0.9990000128746032,1.0,0.5611504912376404,297.7875671386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.7269287109375,0.9990000128746032,1.0,2.661856412887573,291.7268981933594,284.95001220703125,301.4739685058594,291.9139709472656,299.2308959960937,298.58331298828125,291.7268371582031,1.0,1.0,0.1857773661613464,0.1857773661613464,1.0,1.0,-5.689663887023926,0.8215323090553284,4.868131160736084,-0.4547059834003448,1.0,0.6499999761581421,0.0,296.09429931640625,410.0,44402.421875,-0.0,13485.5576171875,1.0,283.1499938964844,290.08563232421875,294.9165344238281,297.7899475097656,312.0645446777344,302.10162353515625,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8612453937530518,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,6782.23046875,0.0,149.58847045898438,1895.4371337890625,-0.0,3040.685791015625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18195300,298.259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.7252197265625,0.9990000128746032,1.0,0.5328817963600159,298.9564819335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.7252197265625,0.9990000128746032,1.0,0.5611501932144165,298.6385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7252197265625,0.9990000128746032,1.0,0.4144636392593384,298.35662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7252197265625,0.9990000128746032,1.0,0.5611501932144165,297.7877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7252197265625,0.9990000128746032,1.0,2.661854982376098,291.7251892089844,284.95001220703125,301.4834899902344,291.9044494628906,299.23358154296875,298.5841979980469,291.7251281738281,1.0,1.0,0.1858384609222412,0.1858384609222412,1.0,1.0,-5.689660549163818,0.8217805027961731,4.867880344390869,-0.4544345140457153,1.0,0.6499999761581421,0.0,296.0962219238281,410.0,44401.53515625,-0.0,13485.5517578125,1.0,283.1499938964844,290.0854797363281,294.9068298339844,297.7798156738281,312.0645446777344,302.10162353515625,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8614519834518433,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,6779.68115234375,0.0,149.58847045898438,1895.4371337890625,-0.0,3042.62353515625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18195360,298.25860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7236633300781,0.9990000128746032,1.0,0.5328815579414368,298.9566955566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.7236633300781,0.9990000128746032,1.0,0.5611499547958374,298.6424255371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.7236633300781,0.9990000128746032,1.0,0.4144634306430816,298.35650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7236633300781,0.9990000128746032,1.0,0.5611499547958374,297.7878723144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.7236633300781,0.9990000128746032,1.0,2.661853551864624,291.7236328125,284.95001220703125,301.4937744140625,291.895263671875,299.23663330078125,298.5851135253906,291.7235717773437,1.0,1.0,0.1859106421470642,0.1859106421470642,1.0,1.0,-5.689657688140869,0.8220711946487427,4.867586612701416,-0.4541210234165191,1.0,0.6499999761581421,0.0,296.09814453125,410.0,44401.48828125,-0.0,13485.546875,1.0,283.1499938964844,290.08544921875,294.8976135253906,297.770263671875,312.0645446777344,302.10162353515625,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8616713881492615,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,6777.3203125,0.0,149.58847045898438,1895.4371337890625,-0.0,3044.68115234375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
