time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18195420,298.2567749023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.7207336425781,0.9990000128746032,1.0,0.5328810214996338,298.9570617675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.7207336425781,0.9990000128746032,1.0,0.5611493587493896,298.650146484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.7207336425781,0.9990000128746032,1.0,0.4144630134105682,298.3563537597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.7207336425781,0.9990000128746032,1.0,0.5611493587493896,297.7882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7207336425781,0.9990000128746032,1.0,2.661850929260254,291.720703125,284.95001220703125,301.5166015625,291.8777770996094,299.2430725097656,298.5869140625,291.7206420898437,1.0,1.0,0.1860549747943878,0.1860549747943878,1.0,1.0,-5.689652442932129,0.8226580023765564,4.866994380950928,-0.4534891545772552,1.0,0.6499999761581421,0.0,296.1019287109375,410.0,44402.42578125,-0.0,13485.5361328125,1.0,283.1499938964844,290.0855407714844,294.8800354003906,297.7521057128906,312.0645446777344,302.10162353515625,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8620965480804443,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,6772.89013671875,0.0,149.58847045898438,1895.4371337890625,-0.0,3048.669189453125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18195480,298.2567749023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.7207336425781,0.9990000128746032,1.0,0.5328810214996338,298.9570617675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.7207336425781,0.9990000128746032,1.0,0.5611493587493896,298.650146484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.7207336425781,0.9990000128746032,1.0,0.4144630134105682,298.3563537597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.7207336425781,0.9990000128746032,1.0,0.5611493587493896,297.7882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7207336425781,0.9990000128746032,1.0,2.661850929260254,291.720703125,284.95001220703125,301.5166015625,291.8777770996094,299.2430725097656,298.5869140625,291.7206420898437,1.0,1.0,0.1860549747943878,0.1860549747943878,1.0,1.0,-5.689652442932129,0.8226580023765564,4.866994380950928,-0.4534891545772552,1.0,0.6499999761581421,0.0,296.1019287109375,410.0,44402.42578125,-0.0,13485.5361328125,1.0,283.1499938964844,290.0855407714844,294.8800354003906,297.7521057128906,312.0645446777344,302.10162353515625,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8620965480804443,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,6772.89013671875,0.0,149.58847045898438,1895.4371337890625,-0.0,3048.669189453125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18195540,298.2550354003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.7181091308594,0.9990000128746032,1.0,0.5328804850578308,298.957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7181091308594,0.9990000128746032,1.0,0.5611488223075867,298.65789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7181091308594,0.9990000128746032,1.0,0.4144626259803772,298.356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7181091308594,0.9990000128746032,1.0,0.5611488223075867,297.7886047363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.7181091308594,0.9990000128746032,1.0,2.661848545074463,291.7181091308594,284.95001220703125,301.54205322265625,291.861328125,299.2502136230469,298.5887451171875,291.7180480957031,1.0,1.0,0.1861993223428726,0.1861993223428726,1.0,1.0,-5.689647197723389,0.8232452273368835,4.86640214920044,-0.4528582692146301,1.0,0.6499999761581421,0.0,296.1055908203125,410.0,44405.14453125,-0.0,13485.5263671875,1.0,283.1499938964844,290.0859375,294.8636779785156,297.7353515625,312.0645446777344,302.10162353515625,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8625360131263733,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,6768.90966796875,0.0,149.58847045898438,1895.4371337890625,-0.0,3052.7919921875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18195600,298.2550354003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.7181091308594,0.9990000128746032,1.0,0.5328804850578308,298.957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7181091308594,0.9990000128746032,1.0,0.5611488223075867,298.65789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7181091308594,0.9990000128746032,1.0,0.4144626259803772,298.356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7181091308594,0.9990000128746032,1.0,0.5611488223075867,297.7886047363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.7181091308594,0.9990000128746032,1.0,2.661848545074463,291.7181091308594,284.95001220703125,301.54205322265625,291.861328125,299.2502136230469,298.5887451171875,291.7180480957031,1.0,1.0,0.1861993223428726,0.1861993223428726,1.0,1.0,-5.689647197723389,0.8232452273368835,4.86640214920044,-0.4528582692146301,1.0,0.6499999761581421,0.0,296.1055908203125,410.0,44405.14453125,-0.0,13485.5263671875,1.0,283.1499938964844,290.0859375,294.8636779785156,297.7353515625,312.0645446777344,302.10162353515625,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8625360131263733,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,6768.90966796875,0.0,149.58847045898438,1895.4371337890625,-0.0,3052.7919921875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18195660,298.2533264160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.7156982421875,0.9990000128746032,1.0,0.5328798890113831,298.9574279785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.7156982421875,0.9990000128746032,1.0,0.5611482262611389,298.6656799316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.7156982421875,0.9990000128746032,1.0,0.414462149143219,298.3561096191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.7156982421875,0.9990000128746032,1.0,0.5611482262611389,297.7890319824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.7156982421875,0.9990000128746032,1.0,2.6618454456329346,291.7156982421875,284.95001220703125,301.56982421875,291.84576416015625,299.2577514648437,298.5905456542969,291.71563720703125,1.0,1.0,0.1862694770097732,0.1862694770097732,1.0,1.0,-5.689640998840332,0.8235393166542053,4.866101741790772,-0.4525210857391357,1.0,0.6499999761581421,0.0,296.1090393066406,410.0,44408.87109375,-0.0,13485.513671875,1.0,283.1499938964844,290.08648681640625,294.8479919433594,297.7193908691406,312.0645446777344,302.10162353515625,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.862949788570404,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,6765.1767578125,0.0,149.58847045898438,1895.4371337890625,-0.0,3056.673095703125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18195720,298.2533264160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.7156982421875,0.9990000128746032,1.0,0.5328798890113831,298.9574279785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.7156982421875,0.9990000128746032,1.0,0.5611482262611389,298.6656799316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.7156982421875,0.9990000128746032,1.0,0.414462149143219,298.3561096191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.7156982421875,0.9990000128746032,1.0,0.5611482262611389,297.7890319824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.7156982421875,0.9990000128746032,1.0,2.6618454456329346,291.7156982421875,284.95001220703125,301.56982421875,291.84576416015625,299.2577514648437,298.5905456542969,291.71563720703125,1.0,1.0,0.1862694770097732,0.1862694770097732,1.0,1.0,-5.689640998840332,0.8235393166542053,4.866101741790772,-0.4525210857391357,1.0,0.6499999761581421,0.0,296.1090393066406,410.0,44408.87109375,-0.0,13485.513671875,1.0,283.1499938964844,290.08648681640625,294.8479919433594,297.7193908691406,312.0645446777344,302.10162353515625,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.862949788570404,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,6765.1767578125,0.0,149.58847045898438,1895.4371337890625,-0.0,3056.673095703125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18195780,298.2516784667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.7135314941406,0.9990000128746032,1.0,0.5328793525695801,298.9574890136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.7135314941406,0.9990000128746032,1.0,0.5611475706100464,298.6734313964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.7135314941406,0.9990000128746032,1.0,0.4144617021083832,298.3560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7135314941406,0.9990000128746032,1.0,0.5611475706100464,297.7894897460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.7135314941406,0.9990000128746032,1.0,2.6618425846099854,291.7135009765625,284.95001220703125,301.5994873046875,291.8310241699219,299.2657775878906,298.5923767089844,291.7134704589844,1.0,1.0,0.1863396316766739,0.1863396316766739,1.0,1.0,-5.689634799957275,0.8238238096237183,4.865811347961426,-0.4521950483322143,1.0,0.6499999761581421,0.0,296.1123352050781,410.0,44413.890625,-0.0,13485.501953125,1.0,283.1499938964844,290.0872497558594,294.8332214355469,297.7044677734375,312.0645446777344,302.10162353515625,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8633694648742676,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,6761.77294921875,0.0,149.58847045898438,1895.4371337890625,-0.0,3060.610107421875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18195840,298.2516784667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.7135314941406,0.9990000128746032,1.0,0.5328793525695801,298.9574890136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.7135314941406,0.9990000128746032,1.0,0.5611475706100464,298.6734313964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.7135314941406,0.9990000128746032,1.0,0.4144617021083832,298.3560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7135314941406,0.9990000128746032,1.0,0.5611475706100464,297.7894897460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.7135314941406,0.9990000128746032,1.0,2.6618425846099854,291.7135009765625,284.95001220703125,301.5994873046875,291.8310241699219,299.2657775878906,298.5923767089844,291.7134704589844,1.0,1.0,0.1863396316766739,0.1863396316766739,1.0,1.0,-5.689634799957275,0.8238238096237183,4.865811347961426,-0.4521950483322143,1.0,0.6499999761581421,0.0,296.1123352050781,410.0,44413.890625,-0.0,13485.501953125,1.0,283.1499938964844,290.0872497558594,294.8332214355469,297.7044677734375,312.0645446777344,302.10162353515625,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8633694648742676,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,6761.77294921875,0.0,149.58847045898438,1895.4371337890625,-0.0,3060.610107421875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18195900,298.2508850097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.7124938964844,0.9990000128746032,1.0,0.5328790545463562,298.9574890136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.7124938964844,0.9990000128746032,1.0,0.5611472725868225,298.67730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7124938964844,0.9990000128746032,1.0,0.4144614934921264,298.3560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7124938964844,0.9990000128746032,1.0,0.5611472725868225,297.78973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7124938964844,0.9990000128746032,1.0,2.6618411540985107,291.7124938964844,284.95001220703125,301.61492919921875,291.8238830566406,299.2698974609375,298.5932922363281,291.7124328613281,1.0,1.0,0.1863747090101242,0.1863747090101242,1.0,1.0,-5.689631938934326,0.8239660859107971,4.865665912628174,-0.452032595872879,1.0,0.6499999761581421,0.0,296.1139221191406,410.0,44416.7265625,-0.0,13485.4970703125,1.0,283.1499938964844,290.0876770019531,294.8260803222656,297.697265625,312.0645446777344,302.10162353515625,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.863577663898468,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,6760.1552734375,0.0,149.58847045898438,1895.4371337890625,-0.0,3062.5625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18195960,298.2501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.71148681640625,0.9990000128746032,1.0,0.5328788161277771,298.9574890136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.71148681640625,0.9990000128746032,1.0,0.5611470341682434,298.6811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.71148681640625,0.9990000128746032,1.0,0.4144613146781921,298.3561096191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.71148681640625,0.9990000128746032,1.0,0.5611470341682434,297.7899780273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.71148681640625,0.9990000128746032,1.0,2.6618399620056152,291.71148681640625,284.95001220703125,301.6307067871094,291.8169250488281,299.2741394042969,298.5942077636719,291.7114562988281,1.0,1.0,0.1864444762468338,0.1864444762468338,1.0,1.0,-5.689630031585693,0.8242416381835938,4.8653883934021,-0.4517375528812408,1.0,0.6499999761581421,0.0,296.1156005859375,410.0,44419.79296875,-0.0,13485.4921875,1.0,283.1499938964844,290.088134765625,294.8190612792969,297.69024658203125,312.0645446777344,302.10162353515625,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8637853264808655,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,6758.5927734375,0.0,149.58847045898438,1895.4371337890625,-0.0,3064.510986328125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18196020,298.2486877441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.70965576171875,0.9990000128746032,1.0,0.5328783988952637,298.9573669433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.70965576171875,0.9990000128746032,1.0,0.56114661693573,298.6888732910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.70965576171875,0.9990000128746032,1.0,0.4144609868526459,298.35626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.70965576171875,0.9990000128746032,1.0,0.56114661693573,297.7904968261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.70965576171875,0.9990000128746032,1.0,2.6618380546569824,291.70965576171875,284.95001220703125,301.66314697265625,291.8033447265625,299.2828369140625,298.5960693359375,291.7095947265625,1.0,1.0,0.186584010720253,0.186584010720253,1.0,1.0,-5.6896257400512695,0.8248093128204346,4.864816188812256,-0.4511326551437378,1.0,0.6499999761581421,0.0,296.1187744140625,410.0,44426.59765625,-0.0,13485.484375,1.0,283.1499938964844,290.0892028808594,294.8056030273437,297.67681884765625,312.0645446777344,302.10162353515625,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8642175793647766,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,6755.65185546875,0.0,149.58847045898438,1895.4371337890625,-0.0,3068.56591796875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18196080,298.2486877441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.70965576171875,0.9990000128746032,1.0,0.5328783988952637,298.9573669433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.70965576171875,0.9990000128746032,1.0,0.56114661693573,298.6888732910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.70965576171875,0.9990000128746032,1.0,0.4144609868526459,298.35626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.70965576171875,0.9990000128746032,1.0,0.56114661693573,297.7904968261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.70965576171875,0.9990000128746032,1.0,2.6618380546569824,291.70965576171875,284.95001220703125,301.66314697265625,291.8033447265625,299.2828369140625,298.5960693359375,291.7095947265625,1.0,1.0,0.186584010720253,0.186584010720253,1.0,1.0,-5.6896257400512695,0.8248093128204346,4.864816188812256,-0.4511326551437378,1.0,0.6499999761581421,0.0,296.1187744140625,410.0,44426.59765625,-0.0,13485.484375,1.0,283.1499938964844,290.0892028808594,294.8056030273437,297.67681884765625,312.0645446777344,302.10162353515625,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8642175793647766,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,6755.65185546875,0.0,149.58847045898438,1895.4371337890625,-0.0,3068.56591796875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18196140,298.2472839355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.7078857421875,0.9990000128746032,1.0,0.532878041267395,298.9572448730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.7078857421875,0.9990000128746032,1.0,0.5611461997032166,298.696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7078857421875,0.9990000128746032,1.0,0.414460688829422,298.3564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7078857421875,0.9990000128746032,1.0,0.5611461997032166,297.7910461425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.7078857421875,0.9990000128746032,1.0,2.6618361473083496,291.7078552246094,284.95001220703125,301.6964416503906,291.7901916503906,299.2916564941406,298.597900390625,291.70782470703125,1.0,1.0,0.1867235451936721,0.1867235451936721,1.0,1.0,-5.689621925354004,0.8253777623176575,4.864243984222412,-0.4505279958248138,1.0,0.6499999761581421,0.0,296.12188720703125,410.0,44433.71484375,-0.0,13485.4765625,1.0,283.1499938964844,290.0903015136719,294.7923278808594,297.6636657714844,312.0645446777344,302.10162353515625,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8646334409713745,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,6752.79345703125,0.0,149.58847045898438,1895.4371337890625,-0.0,3072.467041015625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18196200,298.2472839355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.7078857421875,0.9990000128746032,1.0,0.532878041267395,298.9572448730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.7078857421875,0.9990000128746032,1.0,0.5611461997032166,298.696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7078857421875,0.9990000128746032,1.0,0.414460688829422,298.3564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7078857421875,0.9990000128746032,1.0,0.5611461997032166,297.7910461425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.7078857421875,0.9990000128746032,1.0,2.6618361473083496,291.7078552246094,284.95001220703125,301.6964416503906,291.7901916503906,299.2916564941406,298.597900390625,291.70782470703125,1.0,1.0,0.1867235451936721,0.1867235451936721,1.0,1.0,-5.689621925354004,0.8253777623176575,4.864243984222412,-0.4505279958248138,1.0,0.6499999761581421,0.0,296.12188720703125,410.0,44433.71484375,-0.0,13485.4765625,1.0,283.1499938964844,290.0903015136719,294.7923278808594,297.6636657714844,312.0645446777344,302.10162353515625,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8646334409713745,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,6752.79345703125,0.0,149.58847045898438,1895.4371337890625,-0.0,3072.467041015625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18196260,298.2460327148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.7061767578125,0.9990000128746032,1.0,0.5328776240348816,298.95703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7061767578125,0.9990000128746032,1.0,0.5611458420753479,298.7040710449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.7061767578125,0.9990000128746032,1.0,0.4144603908061981,298.3567810058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.7061767578125,0.9990000128746032,1.0,0.5611458420753479,297.7915954589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.7061767578125,0.9990000128746032,1.0,2.661834239959717,291.7061767578125,284.95001220703125,301.73016357421875,291.77734375,299.3006286621094,298.5997619628906,291.7061462402344,1.0,1.0,0.1868336498737335,0.1868336498737335,1.0,1.0,-5.68961763381958,0.8258299231529236,4.86378812789917,-0.4500427544116974,1.0,0.6499999761581421,0.0,296.12469482421875,410.0,44441.2890625,-0.0,13485.46875,1.0,283.1499938964844,290.0914611816406,294.7795104980469,297.6510314941406,312.0645446777344,302.10162353515625,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8650696873664856,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,6750.08056640625,0.0,149.58847045898438,1895.4371337890625,-0.0,3076.55908203125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18196320,298.2460327148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.7061767578125,0.9990000128746032,1.0,0.5328776240348816,298.95703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7061767578125,0.9990000128746032,1.0,0.5611458420753479,298.7040710449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.7061767578125,0.9990000128746032,1.0,0.4144603908061981,298.3567810058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.7061767578125,0.9990000128746032,1.0,0.5611458420753479,297.7915954589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.7061767578125,0.9990000128746032,1.0,2.661834239959717,291.7061767578125,284.95001220703125,301.73016357421875,291.77734375,299.3006286621094,298.5997619628906,291.7061462402344,1.0,1.0,0.1868336498737335,0.1868336498737335,1.0,1.0,-5.68961763381958,0.8258299231529236,4.86378812789917,-0.4500427544116974,1.0,0.6499999761581421,0.0,296.12469482421875,410.0,44441.2890625,-0.0,13485.46875,1.0,283.1499938964844,290.0914611816406,294.7795104980469,297.6510314941406,312.0645446777344,302.10162353515625,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8650696873664856,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,6750.08056640625,0.0,149.58847045898438,1895.4371337890625,-0.0,3076.55908203125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18196380,298.244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7045288085937,0.9990000128746032,1.0,0.5328772664070129,298.956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.7045288085937,0.9990000128746032,1.0,0.5611454248428345,298.7115173339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.7045288085937,0.9990000128746032,1.0,0.4144601225852966,298.3572082519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.7045288085937,0.9990000128746032,1.0,0.5611454248428345,297.79217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7045288085937,0.9990000128746032,1.0,2.661832332611084,291.7045288085937,284.95001220703125,301.7640380859375,291.7646484375,299.3096008300781,298.6016540527344,291.7044982910156,1.0,1.0,0.1869437545537948,0.1869437545537948,1.0,1.0,-5.689614295959473,0.8262786269187927,4.863335609436035,-0.4495622515678406,1.0,0.6499999761581421,0.0,296.1273803710937,410.0,44448.9375,-0.0,13485.4619140625,1.0,283.1499938964844,290.0926513671875,294.766845703125,297.6385803222656,312.0645446777344,302.10162353515625,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8655078411102295,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,6747.40869140625,0.0,149.58847045898438,1895.4371337890625,-0.0,3080.669677734375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18196440,298.244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7045288085937,0.9990000128746032,1.0,0.5328772664070129,298.956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.7045288085937,0.9990000128746032,1.0,0.5611454248428345,298.7115173339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.7045288085937,0.9990000128746032,1.0,0.4144601225852966,298.3572082519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.7045288085937,0.9990000128746032,1.0,0.5611454248428345,297.79217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7045288085937,0.9990000128746032,1.0,2.661832332611084,291.7045288085937,284.95001220703125,301.7640380859375,291.7646484375,299.3096008300781,298.6016540527344,291.7044982910156,1.0,1.0,0.1869437545537948,0.1869437545537948,1.0,1.0,-5.689614295959473,0.8262786269187927,4.863335609436035,-0.4495622515678406,1.0,0.6499999761581421,0.0,296.1273803710937,410.0,44448.9375,-0.0,13485.4619140625,1.0,283.1499938964844,290.0926513671875,294.766845703125,297.6385803222656,312.0645446777344,302.10162353515625,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8655078411102295,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,6747.40869140625,0.0,149.58847045898438,1895.4371337890625,-0.0,3080.669677734375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18196500,298.2442932128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.7037048339844,0.9990000128746032,1.0,0.5328770875930786,298.9566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7037048339844,0.9990000128746032,1.0,0.5611452460289001,298.7152404785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.7037048339844,0.9990000128746032,1.0,0.4144599735736847,298.357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7037048339844,0.9990000128746032,1.0,0.5611452460289001,297.7924499511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.7037048339844,0.9990000128746032,1.0,2.6618316173553467,291.7037048339844,284.95001220703125,301.7809143066406,291.7583312988281,299.3141174316406,298.6025695800781,291.70367431640625,1.0,1.0,0.1869988143444061,0.1869988143444061,1.0,1.0,-5.68961238861084,0.8265029788017273,4.863109588623047,-0.4493222534656524,1.0,0.6499999761581421,0.0,296.1286926269531,410.0,44452.80859375,-0.0,13485.4580078125,1.0,283.1499938964844,290.09326171875,294.7605285644531,297.6323547363281,312.0645446777344,302.10162353515625,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8657261729240417,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,6746.08203125,0.0,149.58847045898438,1895.4371337890625,-0.0,3082.718017578125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18196560,298.2437438964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.702880859375,0.9990000128746032,1.0,0.5328769683837891,298.9565124511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.702880859375,0.9990000128746032,1.0,0.5611451268196106,298.7189636230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.702880859375,0.9990000128746032,1.0,0.4144598841667175,298.3576354980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.702880859375,0.9990000128746032,1.0,0.5611451268196106,297.7927551269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.702880859375,0.9990000128746032,1.0,2.6618309020996094,291.702880859375,284.95001220703125,301.79766845703125,291.75201416015625,299.3185729980469,298.603515625,291.70281982421875,1.0,1.0,0.1870655417442321,0.1870655417442321,1.0,1.0,-5.689610958099365,0.8267728090286255,4.862838268280029,-0.4490381181240082,1.0,0.6499999761581421,0.0,296.1299743652344,410.0,44456.6015625,-0.0,13485.455078125,1.0,283.1499938964844,290.0938415527344,294.7542419433594,297.6261901855469,312.0645446777344,302.10162353515625,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8659495711326599,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,6744.75732421875,0.0,149.58847045898438,1895.4371337890625,-0.0,3084.8134765625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18196620,298.2427062988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.701171875,0.9990000128746032,1.0,0.53287672996521,298.9561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.701171875,0.9990000128746032,1.0,0.5611448884010315,298.7262268066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.701171875,0.9990000128746032,1.0,0.4144596755504608,298.35821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.701171875,0.9990000128746032,1.0,0.5611448884010315,297.7933349609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.701171875,0.9990000128746032,1.0,2.661829710006714,291.701171875,284.95001220703125,301.8306579589844,291.7393798828125,299.3273620605469,298.6053771972656,291.7011413574219,1.0,1.0,0.187198981642723,0.187198981642723,1.0,1.0,-5.689608573913574,0.8273167014122009,4.8622918128967285,-0.4484676122665405,1.0,0.6499999761581421,0.0,296.1323547363281,410.0,44463.890625,-0.0,13485.4501953125,1.0,283.1499938964844,290.0950012207031,294.7416076660156,297.61383056640625,312.0645446777344,302.10162353515625,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8664078116416931,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,6742.0771484375,0.0,149.58847045898438,1895.4371337890625,-0.0,3089.112060546875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18196680,298.2427062988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.701171875,0.9990000128746032,1.0,0.53287672996521,298.9561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.701171875,0.9990000128746032,1.0,0.5611448884010315,298.7262268066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.701171875,0.9990000128746032,1.0,0.4144596755504608,298.35821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.701171875,0.9990000128746032,1.0,0.5611448884010315,297.7933349609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.701171875,0.9990000128746032,1.0,2.661829710006714,291.701171875,284.95001220703125,301.8306579589844,291.7393798828125,299.3273620605469,298.6053771972656,291.7011413574219,1.0,1.0,0.187198981642723,0.187198981642723,1.0,1.0,-5.689608573913574,0.8273167014122009,4.8622918128967285,-0.4484676122665405,1.0,0.6499999761581421,0.0,296.1323547363281,410.0,44463.890625,-0.0,13485.4501953125,1.0,283.1499938964844,290.0950012207031,294.7416076660156,297.61383056640625,312.0645446777344,302.10162353515625,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8664078116416931,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,6742.0771484375,0.0,149.58847045898438,1895.4371337890625,-0.0,3089.112060546875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18196740,298.2417297363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.6993408203125,0.9990000128746032,1.0,0.5328765511512756,298.95574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6993408203125,0.9990000128746032,1.0,0.5611446499824524,298.7332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6993408203125,0.9990000128746032,1.0,0.4144595265388489,298.3588256835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.6993408203125,0.9990000128746032,1.0,0.5611446499824524,297.7938842773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.6993408203125,0.9990000128746032,1.0,2.661828756332397,291.6993408203125,284.95001220703125,301.8627014160156,291.7265625,299.3358154296875,298.607177734375,291.6993103027344,1.0,1.0,0.1873324364423751,0.1873324364423751,1.0,1.0,-5.689606666564941,0.8278613686561584,4.861745357513428,-0.4478994607925415,1.0,0.6499999761581421,0.0,296.1344909667969,410.0,44470.37109375,-0.0,13485.4462890625,1.0,283.1499938964844,290.09600830078125,294.7287902832031,297.60125732421875,312.0645446777344,302.10162353515625,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8668718934059143,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,6739.27880859375,0.0,149.58847045898438,1895.4371337890625,-0.0,3093.4658203125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18196800,298.2417297363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.6993408203125,0.9990000128746032,1.0,0.5328765511512756,298.95574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6993408203125,0.9990000128746032,1.0,0.5611446499824524,298.7332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6993408203125,0.9990000128746032,1.0,0.4144595265388489,298.3588256835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.6993408203125,0.9990000128746032,1.0,0.5611446499824524,297.7938842773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.6993408203125,0.9990000128746032,1.0,2.661828756332397,291.6993408203125,284.95001220703125,301.8627014160156,291.7265625,299.3358154296875,298.607177734375,291.6993103027344,1.0,1.0,0.1873324364423751,0.1873324364423751,1.0,1.0,-5.689606666564941,0.8278613686561584,4.861745357513428,-0.4478994607925415,1.0,0.6499999761581421,0.0,296.1344909667969,410.0,44470.37109375,-0.0,13485.4462890625,1.0,283.1499938964844,290.09600830078125,294.7287902832031,297.60125732421875,312.0645446777344,302.10162353515625,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8668718934059143,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,6739.27880859375,0.0,149.58847045898438,1895.4371337890625,-0.0,3093.4658203125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18196860,298.24078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.697509765625,0.9990000128746032,1.0,0.5328762531280518,298.9552917480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.697509765625,0.9990000128746032,1.0,0.5611443519592285,298.7402648925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.697509765625,0.9990000128746032,1.0,0.4144592881202698,298.3594665527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.697509765625,0.9990000128746032,1.0,0.5611443519592285,297.79443359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.697509765625,0.9990000128746032,1.0,2.661827087402344,291.6974792480469,284.95001220703125,301.8934020996094,291.7135009765625,299.3441467285156,298.60894775390625,291.69744873046875,1.0,1.0,0.1873767971992492,0.1873767971992492,1.0,1.0,-5.689603328704834,0.8280532360076904,4.861550331115723,-0.4476847052574157,1.0,0.6499999761581421,0.0,296.1363220214844,410.0,44476.6171875,-0.0,13485.4404296875,1.0,283.1499938964844,290.09698486328125,294.71588134765625,297.5885925292969,312.0645446777344,302.10162353515625,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8673601150512695,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,6736.4443359375,0.0,149.58847045898438,1895.4371337890625,-0.0,3098.0458984375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18196920,298.24078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.697509765625,0.9990000128746032,1.0,0.5328762531280518,298.9552917480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.697509765625,0.9990000128746032,1.0,0.5611443519592285,298.7402648925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.697509765625,0.9990000128746032,1.0,0.4144592881202698,298.3594665527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.697509765625,0.9990000128746032,1.0,0.5611443519592285,297.79443359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.697509765625,0.9990000128746032,1.0,2.661827087402344,291.6974792480469,284.95001220703125,301.8934020996094,291.7135009765625,299.3441467285156,298.60894775390625,291.69744873046875,1.0,1.0,0.1873767971992492,0.1873767971992492,1.0,1.0,-5.689603328704834,0.8280532360076904,4.861550331115723,-0.4476847052574157,1.0,0.6499999761581421,0.0,296.1363220214844,410.0,44476.6171875,-0.0,13485.4404296875,1.0,283.1499938964844,290.09698486328125,294.71588134765625,297.5885925292969,312.0645446777344,302.10162353515625,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8673601150512695,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,6736.4443359375,0.0,149.58847045898438,1895.4371337890625,-0.0,3098.0458984375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18196980,298.2398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6953430175781,0.9990000128746032,1.0,0.5328760147094727,298.9546813964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.6953430175781,0.9990000128746032,1.0,0.5611441135406494,298.7469177246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.6953430175781,0.9990000128746032,1.0,0.4144591093063354,298.36016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6953430175781,0.9990000128746032,1.0,0.5611441135406494,297.7948913574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.6953430175781,0.9990000128746032,1.0,2.661826133728028,291.6953125,284.95001220703125,301.9223937988281,291.7001037597656,299.3517150878906,298.6106262207031,291.6952819824219,1.0,1.0,0.1874211579561233,0.1874211579561233,1.0,1.0,-5.689600944519043,0.828234076499939,4.861367225646973,-0.4474859833717346,1.0,0.6499999761581421,0.0,296.1377868652344,410.0,44480.9609375,-0.0,13485.435546875,1.0,283.1499938964844,290.0976867675781,294.7023010253906,297.5751953125,312.0645446777344,302.10162353515625,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8678417205810547,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,6733.3046875,0.0,149.58847045898438,1895.4371337890625,-0.0,3102.56396484375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18197040,298.2398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6953430175781,0.9990000128746032,1.0,0.5328760147094727,298.9546813964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.6953430175781,0.9990000128746032,1.0,0.5611441135406494,298.7469177246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.6953430175781,0.9990000128746032,1.0,0.4144591093063354,298.36016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6953430175781,0.9990000128746032,1.0,0.5611441135406494,297.7948913574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.6953430175781,0.9990000128746032,1.0,2.661826133728028,291.6953125,284.95001220703125,301.9223937988281,291.7001037597656,299.3517150878906,298.6106262207031,291.6952819824219,1.0,1.0,0.1874211579561233,0.1874211579561233,1.0,1.0,-5.689600944519043,0.828234076499939,4.861367225646973,-0.4474859833717346,1.0,0.6499999761581421,0.0,296.1377868652344,410.0,44480.9609375,-0.0,13485.435546875,1.0,283.1499938964844,290.0976867675781,294.7023010253906,297.5751953125,312.0645446777344,302.10162353515625,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8678417205810547,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,6733.3046875,0.0,149.58847045898438,1895.4371337890625,-0.0,3102.56396484375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18197100,298.23944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6943054199219,0.9990000128746032,1.0,0.5328758955001831,298.95440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6943054199219,0.9990000128746032,1.0,0.5611439943313599,298.7502746582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.6943054199219,0.9990000128746032,1.0,0.4144590198993683,298.3605041503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.6943054199219,0.9990000128746032,1.0,0.5611439943313599,297.795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6943054199219,0.9990000128746032,1.0,2.66182541847229,291.6943054199219,284.95001220703125,301.9361572265625,291.6932373046875,299.35565185546875,298.6114807128906,291.6942749023437,1.0,1.0,0.1874433308839798,0.1874433308839798,1.0,1.0,-5.689599990844727,0.8283243775367737,4.861275672912598,-0.4473858773708343,1.0,0.6499999761581421,0.0,296.1385803222656,410.0,44483.56640625,-0.0,13485.43359375,1.0,283.1499938964844,290.0981140136719,294.6956481933594,297.568603515625,312.0645446777344,302.10162353515625,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8681045174598694,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,6731.78564453125,0.0,149.58847045898438,1895.4371337890625,-0.0,3105.029296875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18197160,298.2389831542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.69317626953125,0.9990000128746032,1.0,0.5328758955001831,298.9540710449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.69317626953125,0.9990000128746032,1.0,0.5611439347267151,298.7535705566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.69317626953125,0.9990000128746032,1.0,0.4144590198993683,298.3608703613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.69317626953125,0.9990000128746032,1.0,0.5611439347267151,297.7953796386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.69317626953125,0.9990000128746032,1.0,2.66182541847229,291.69317626953125,284.95001220703125,301.9493408203125,291.6862487792969,299.3592224121094,298.6123046875,291.693115234375,1.0,1.0,0.187523603439331,0.187523603439331,1.0,1.0,-5.689599990844727,0.8286381959915161,4.860961437225342,-0.4470647275447845,1.0,0.6499999761581421,0.0,296.1393737792969,410.0,44485.28125,-0.0,13485.43359375,1.0,283.1499938964844,290.098388671875,294.688720703125,297.5617980957031,312.0645446777344,302.10162353515625,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8683674335479736,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,6730.1552734375,0.0,149.58847045898438,1895.4371337890625,-0.0,3107.49560546875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18197220,298.2380676269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.69061279296875,0.9990000128746032,1.0,0.5328759551048279,298.95330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.69061279296875,0.9990000128746032,1.0,0.5611439943313599,298.7598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.69061279296875,0.9990000128746032,1.0,0.4144590497016907,298.361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.69061279296875,0.9990000128746032,1.0,0.5611439943313599,297.7957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.69061279296875,0.9990000128746032,1.0,2.661825656890869,291.6905822753906,284.95001220703125,301.973876953125,291.671875,299.36572265625,298.61383056640625,291.6905517578125,1.0,1.0,0.1876841336488723,0.1876841336488723,1.0,1.0,-5.689600467681885,0.8292937874794006,4.860306739807129,-0.4463973641395569,1.0,0.6499999761581421,0.0,296.1407165527344,410.0,44487.14453125,-0.0,13485.4345703125,1.0,283.1499938964844,290.0987243652344,294.6742553710937,297.5473937988281,312.0645446777344,302.10162353515625,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86888587474823,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,6726.59228515625,0.0,149.58847045898438,1895.4371337890625,-0.0,3112.359375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18197280,298.2380676269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.69061279296875,0.9990000128746032,1.0,0.5328759551048279,298.95330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.69061279296875,0.9990000128746032,1.0,0.5611439943313599,298.7598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.69061279296875,0.9990000128746032,1.0,0.4144590497016907,298.361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.69061279296875,0.9990000128746032,1.0,0.5611439943313599,297.7957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.69061279296875,0.9990000128746032,1.0,2.661825656890869,291.6905822753906,284.95001220703125,301.973876953125,291.671875,299.36572265625,298.61383056640625,291.6905517578125,1.0,1.0,0.1876841336488723,0.1876841336488723,1.0,1.0,-5.689600467681885,0.8292937874794006,4.860306739807129,-0.4463973641395569,1.0,0.6499999761581421,0.0,296.1407165527344,410.0,44487.14453125,-0.0,13485.4345703125,1.0,283.1499938964844,290.0987243652344,294.6742553710937,297.5473937988281,312.0645446777344,302.10162353515625,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86888587474823,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,6726.59228515625,0.0,149.58847045898438,1895.4371337890625,-0.0,3112.359375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
