time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18197340,298.2371520996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.6878967285156,0.9990000128746032,1.0,0.5328760147094727,298.9524841308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.6878967285156,0.9990000128746032,1.0,0.5611441135406494,298.7660522460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.6878967285156,0.9990000128746032,1.0,0.4144591093063354,298.3622741699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.6878967285156,0.9990000128746032,1.0,0.5611441135406494,297.796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6878967285156,0.9990000128746032,1.0,2.661825895309448,291.6878662109375,284.95001220703125,301.9956359863281,291.6568603515625,299.371826171875,298.61529541015625,291.6878356933594,1.0,1.0,0.1878446638584137,0.1878446638584137,1.0,1.0,-5.689601421356201,0.8299505710601807,4.859650611877441,-0.445730596780777,1.0,0.6499999761581421,0.0,296.1419372558594,410.0,44488.0703125,-0.0,13485.435546875,1.0,283.1499938964844,290.0989074707031,294.659423828125,297.5325927734375,312.0645446777344,302.10162353515625,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8694401383399963,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,6722.86669921875,0.0,149.58847045898438,1895.4371337890625,-0.0,3117.55908203125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18197400,298.2371520996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.6878967285156,0.9990000128746032,1.0,0.5328760147094727,298.9524841308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.6878967285156,0.9990000128746032,1.0,0.5611441135406494,298.7660522460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.6878967285156,0.9990000128746032,1.0,0.4144591093063354,298.3622741699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.6878967285156,0.9990000128746032,1.0,0.5611441135406494,297.796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6878967285156,0.9990000128746032,1.0,2.661825895309448,291.6878662109375,284.95001220703125,301.9956359863281,291.6568603515625,299.371826171875,298.61529541015625,291.6878356933594,1.0,1.0,0.1878446638584137,0.1878446638584137,1.0,1.0,-5.689601421356201,0.8299505710601807,4.859650611877441,-0.445730596780777,1.0,0.6499999761581421,0.0,296.1419372558594,410.0,44488.0703125,-0.0,13485.435546875,1.0,283.1499938964844,290.0989074707031,294.659423828125,297.5325927734375,312.0645446777344,302.10162353515625,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8694401383399963,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,6722.86669921875,0.0,149.58847045898438,1895.4371337890625,-0.0,3117.55908203125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18197460,298.2362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6849060058594,0.9990000128746032,1.0,0.5328760147094727,298.9515686035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.6849060058594,0.9990000128746032,1.0,0.5611440539360046,298.77203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6849060058594,0.9990000128746032,1.0,0.4144591093063354,298.3629455566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.6849060058594,0.9990000128746032,1.0,0.5611440539360046,297.79644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6849060058594,0.9990000128746032,1.0,2.661825895309448,291.68487548828125,284.95001220703125,302.0142517089844,291.64111328125,299.3771667480469,298.61669921875,291.684814453125,1.0,1.0,0.187907263636589,0.187907263636589,1.0,1.0,-5.689600944519043,0.8302193880081177,4.859381675720215,-0.4454544484615326,1.0,0.6499999761581421,0.0,296.1426696777344,410.0,44487.2578125,-0.0,13485.435546875,1.0,283.1499938964844,290.09881591796875,294.6439208984375,297.51708984375,312.0645446777344,302.10162353515625,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8700244426727295,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,6718.84521484375,0.0,149.58847045898438,1895.4371337890625,-0.0,3123.03955078125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18197520,298.2362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6849060058594,0.9990000128746032,1.0,0.5328760147094727,298.9515686035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.6849060058594,0.9990000128746032,1.0,0.5611440539360046,298.77203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6849060058594,0.9990000128746032,1.0,0.4144591093063354,298.3629455566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.6849060058594,0.9990000128746032,1.0,0.5611440539360046,297.79644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6849060058594,0.9990000128746032,1.0,2.661825895309448,291.68487548828125,284.95001220703125,302.0142517089844,291.64111328125,299.3771667480469,298.61669921875,291.684814453125,1.0,1.0,0.187907263636589,0.187907263636589,1.0,1.0,-5.689600944519043,0.8302193880081177,4.859381675720215,-0.4454544484615326,1.0,0.6499999761581421,0.0,296.1426696777344,410.0,44487.2578125,-0.0,13485.435546875,1.0,283.1499938964844,290.09881591796875,294.6439208984375,297.51708984375,312.0645446777344,302.10162353515625,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8700244426727295,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,6718.84521484375,0.0,149.58847045898438,1895.4371337890625,-0.0,3123.03955078125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18197580,298.2352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6815795898437,0.9990000128746032,1.0,0.5328760147094727,298.95050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6815795898437,0.9990000128746032,1.0,0.5611441135406494,298.7776794433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.6815795898437,0.9990000128746032,1.0,0.4144591391086578,298.3636169433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.6815795898437,0.9990000128746032,1.0,0.5611441135406494,297.7966613769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.6815795898437,0.9990000128746032,1.0,2.661826133728028,291.6815490722656,284.95001220703125,302.02935791015625,291.6245422363281,299.3814697265625,298.6179504394531,291.6814880371094,1.0,1.0,0.1879698485136032,0.1879698485136032,1.0,1.0,-5.689601421356201,0.8304756283760071,4.859126091003418,-0.4451951682567596,1.0,0.6499999761581421,0.0,296.1430969238281,410.0,44484.16015625,-0.0,13485.4365234375,1.0,283.1499938964844,290.0983581542969,294.6274108886719,297.5004272460937,312.0645446777344,302.10162353515625,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8706147074699402,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,6714.384765625,0.0,149.58847045898438,1895.4371337890625,-0.0,3128.5771484375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18197640,298.2352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6815795898437,0.9990000128746032,1.0,0.5328760147094727,298.95050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6815795898437,0.9990000128746032,1.0,0.5611441135406494,298.7776794433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.6815795898437,0.9990000128746032,1.0,0.4144591391086578,298.3636169433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.6815795898437,0.9990000128746032,1.0,0.5611441135406494,297.7966613769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.6815795898437,0.9990000128746032,1.0,2.661826133728028,291.6815490722656,284.95001220703125,302.02935791015625,291.6245422363281,299.3814697265625,298.6179504394531,291.6814880371094,1.0,1.0,0.1879698485136032,0.1879698485136032,1.0,1.0,-5.689601421356201,0.8304756283760071,4.859126091003418,-0.4451951682567596,1.0,0.6499999761581421,0.0,296.1430969238281,410.0,44484.16015625,-0.0,13485.4365234375,1.0,283.1499938964844,290.0983581542969,294.6274108886719,297.5004272460937,312.0645446777344,302.10162353515625,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8706147074699402,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,6714.384765625,0.0,149.58847045898438,1895.4371337890625,-0.0,3128.5771484375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18197700,298.2348022460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.6804504394531,0.9990000128746032,1.0,0.5328760743141174,298.94989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6804504394531,0.9990000128746032,1.0,0.5611441731452942,298.7801818847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.6804504394531,0.9990000128746032,1.0,0.4144591689109802,298.36395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6804504394531,0.9990000128746032,1.0,0.5611441731452942,297.7967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6804504394531,0.9990000128746032,1.0,2.6618263721466064,291.680419921875,284.95001220703125,302.03546142578125,291.6159362792969,299.3832397460937,298.61846923828125,291.68035888671875,1.0,1.0,0.1880011409521103,0.1880011409521103,1.0,1.0,-5.689601898193359,0.8306037783622742,4.85899829864502,-0.4450666606426239,1.0,0.6499999761581421,0.0,296.1432189941406,410.0,44483.79296875,-0.0,13485.4375,1.0,283.1499938964844,290.0982360839844,294.618896484375,297.4918518066406,312.0645446777344,302.10162353515625,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8709250092506409,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,6712.13330078125,0.0,149.58847045898438,1895.4371337890625,-0.0,3131.487548828125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18197760,298.2345275878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.68218994140625,0.9990000128746032,1.0,0.532876193523407,298.9493103027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.68218994140625,0.9990000128746032,1.0,0.5611442923545837,298.7825622558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.68218994140625,0.9990000128746032,1.0,0.4144592583179474,298.36444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.68218994140625,0.9990000128746032,1.0,0.5611442923545837,297.7969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.68218994140625,0.9990000128746032,1.0,2.6618268489837646,291.6822204589844,284.95001220703125,302.04058837890625,291.6070861816406,299.3848571777344,298.6190185546875,291.6822509765625,1.0,1.0,0.1880660653114318,0.1880660653114318,1.0,1.0,-5.689603328704834,0.83086097240448,4.8587422370910645,-0.444810152053833,1.0,0.6499999761581421,0.0,296.1433410644531,410.0,44492.76171875,-0.0,13485.439453125,1.0,283.1499938964844,290.0989685058594,294.6102294921875,297.4833068847656,312.0645446777344,302.10162353515625,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8712560534477234,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,6710.24560546875,0.0,149.58847045898438,1895.4371337890625,-0.0,3134.592529296875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18197820,298.2342224121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.68341064453125,0.9990000128746032,1.0,0.5328764915466309,298.9481506347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.68341064453125,0.9990000128746032,1.0,0.5611445903778076,298.7868347167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.68341064453125,0.9990000128746032,1.0,0.4144594669342041,298.3656311035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.68341064453125,0.9990000128746032,1.0,0.5611445903778076,297.7975769042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.68341064453125,0.9990000128746032,1.0,2.66182827949524,291.68341064453125,284.95001220703125,302.0475769042969,291.5886535644531,299.3870849609375,298.6200561523437,291.6834411621094,1.0,1.0,0.188195914030075,0.188195914030075,1.0,1.0,-5.689606189727783,0.8313931822776794,4.858212947845459,-0.4442831575870514,1.0,0.6499999761581421,0.0,296.1433410644531,410.0,44498.546875,-0.0,13485.4453125,1.0,283.1499938964844,290.1000366210937,294.59185791015625,297.4653015136719,312.0645446777344,302.10162353515625,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8719498515129089,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,6706.02490234375,0.0,149.58847045898438,1895.4371337890625,-0.0,3141.100341796875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18197880,298.2342224121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.68341064453125,0.9990000128746032,1.0,0.5328764915466309,298.9481506347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.68341064453125,0.9990000128746032,1.0,0.5611445903778076,298.7868347167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.68341064453125,0.9990000128746032,1.0,0.4144594669342041,298.3656311035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.68341064453125,0.9990000128746032,1.0,0.5611445903778076,297.7975769042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.68341064453125,0.9990000128746032,1.0,2.66182827949524,291.68341064453125,284.95001220703125,302.0475769042969,291.5886535644531,299.3870849609375,298.6200561523437,291.6834411621094,1.0,1.0,0.188195914030075,0.188195914030075,1.0,1.0,-5.689606189727783,0.8313931822776794,4.858212947845459,-0.4442831575870514,1.0,0.6499999761581421,0.0,296.1433410644531,410.0,44498.546875,-0.0,13485.4453125,1.0,283.1499938964844,290.1000366210937,294.59185791015625,297.4653015136719,312.0645446777344,302.10162353515625,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8719498515129089,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,6706.02490234375,0.0,149.58847045898438,1895.4371337890625,-0.0,3141.100341796875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18197940,298.2339782714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.6842041015625,0.9990000128746032,1.0,0.5328767895698547,298.94696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6842041015625,0.9990000128746032,1.0,0.5611449480056763,298.7909851074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.6842041015625,0.9990000128746032,1.0,0.4144597351551056,298.3668518066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.6842041015625,0.9990000128746032,1.0,0.5611449480056763,297.7981872558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.6842041015625,0.9990000128746032,1.0,2.661829948425293,291.6842041015625,284.95001220703125,302.04998779296875,291.5691223144531,299.3886108398437,298.62109375,291.6842346191406,1.0,1.0,0.1883257627487182,0.1883257627487182,1.0,1.0,-5.689609527587891,0.8319256901741028,4.857684135437012,-0.4437589049339294,1.0,0.6499999761581421,0.0,296.1430969238281,410.0,44502.61328125,-0.0,13485.451171875,1.0,283.1499938964844,290.1007385253906,294.5738525390625,297.44744873046875,312.0645446777344,302.10162353515625,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8727530241012573,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,6701.73046875,0.0,149.58847045898438,1895.4371337890625,-0.0,3148.634033203125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18198000,298.2339782714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.6842041015625,0.9990000128746032,1.0,0.5328767895698547,298.94696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6842041015625,0.9990000128746032,1.0,0.5611449480056763,298.7909851074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.6842041015625,0.9990000128746032,1.0,0.4144597351551056,298.3668518066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.6842041015625,0.9990000128746032,1.0,0.5611449480056763,297.7981872558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.6842041015625,0.9990000128746032,1.0,2.661829948425293,291.6842041015625,284.95001220703125,302.04998779296875,291.5691223144531,299.3886108398437,298.62109375,291.6842346191406,1.0,1.0,0.1883257627487182,0.1883257627487182,1.0,1.0,-5.689609527587891,0.8319256901741028,4.857684135437012,-0.4437589049339294,1.0,0.6499999761581421,0.0,296.1430969238281,410.0,44502.61328125,-0.0,13485.451171875,1.0,283.1499938964844,290.1007385253906,294.5738525390625,297.44744873046875,312.0645446777344,302.10162353515625,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8727530241012573,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,6701.73046875,0.0,149.58847045898438,1895.4371337890625,-0.0,3148.634033203125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18198060,298.2337341308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.6846008300781,0.9990000128746032,1.0,0.5328770875930786,298.9457702636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.6846008300781,0.9990000128746032,1.0,0.5611452460289001,298.7950134277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.6846008300781,0.9990000128746032,1.0,0.4144599437713623,298.3681030273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.6846008300781,0.9990000128746032,1.0,0.5611452460289001,297.798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6846008300781,0.9990000128746032,1.0,2.661831378936768,291.6846008300781,284.95001220703125,302.04998779296875,291.5550537109375,299.389404296875,298.6220703125,291.68463134765625,1.0,1.0,0.1883771419525146,0.1883771419525146,1.0,1.0,-5.689612865447998,0.8321471810340881,4.857465744018555,-0.4435494542121887,1.0,0.6499999761581421,0.0,296.1423645019531,410.0,44504.66015625,-0.0,13485.45703125,1.0,283.1499938964844,290.1011047363281,294.5572509765625,297.4301452636719,312.0645446777344,302.10162353515625,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8730248212814331,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,6697.6279296875,0.0,149.58847045898438,1895.4371337890625,-0.0,3151.182861328125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18198120,298.2337341308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.6846008300781,0.9990000128746032,1.0,0.5328770875930786,298.9457702636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.6846008300781,0.9990000128746032,1.0,0.5611452460289001,298.7950134277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.6846008300781,0.9990000128746032,1.0,0.4144599437713623,298.3681030273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.6846008300781,0.9990000128746032,1.0,0.5611452460289001,297.798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6846008300781,0.9990000128746032,1.0,2.661831378936768,291.6846008300781,284.95001220703125,302.04998779296875,291.5550537109375,299.389404296875,298.6220703125,291.68463134765625,1.0,1.0,0.1883771419525146,0.1883771419525146,1.0,1.0,-5.689612865447998,0.8321471810340881,4.857465744018555,-0.4435494542121887,1.0,0.6499999761581421,0.0,296.1423645019531,410.0,44504.66015625,-0.0,13485.45703125,1.0,283.1499938964844,290.1011047363281,294.5572509765625,297.4301452636719,312.0645446777344,302.10162353515625,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8730248212814331,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,6697.6279296875,0.0,149.58847045898438,1895.4371337890625,-0.0,3151.182861328125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18198180,298.2334899902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.6849670410156,0.9990000128746032,1.0,0.5328774452209473,298.9445495605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.6849670410156,0.9990000128746032,1.0,0.5611456036567688,298.7989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6849670410156,0.9990000128746032,1.0,0.4144602417945862,298.3693542480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.6849670410156,0.9990000128746032,1.0,0.5611456036567688,297.7994079589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.6849670410156,0.9990000128746032,1.0,2.6618332862854004,291.6849670410156,284.95001220703125,302.04998779296875,291.5524597167969,299.3901672363281,298.623046875,291.6849670410156,1.0,1.0,0.188428521156311,0.188428521156311,1.0,1.0,-5.689616680145264,0.8323586583137512,4.857257843017578,-0.4433556497097015,1.0,0.6499999761581421,0.0,296.1412048339844,410.0,44506.62890625,-0.0,13485.46484375,1.0,283.1499938964844,290.1014099121094,294.5513610839844,297.4217224121094,312.0645446777344,302.10162353515625,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8724973797798157,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,6696.251953125,0.0,149.58847045898438,1895.4371337890625,-0.0,3146.236328125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18198240,298.2334899902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.6849670410156,0.9990000128746032,1.0,0.5328774452209473,298.9445495605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.6849670410156,0.9990000128746032,1.0,0.5611456036567688,298.7989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6849670410156,0.9990000128746032,1.0,0.4144602417945862,298.3693542480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.6849670410156,0.9990000128746032,1.0,0.5611456036567688,297.7994079589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.6849670410156,0.9990000128746032,1.0,2.6618332862854004,291.6849670410156,284.95001220703125,302.04998779296875,291.5524597167969,299.3901672363281,298.623046875,291.6849670410156,1.0,1.0,0.188428521156311,0.188428521156311,1.0,1.0,-5.689616680145264,0.8323586583137512,4.857257843017578,-0.4433556497097015,1.0,0.6499999761581421,0.0,296.1412048339844,410.0,44506.62890625,-0.0,13485.46484375,1.0,283.1499938964844,290.1014099121094,294.5513610839844,297.4217224121094,312.0645446777344,302.10162353515625,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8724973797798157,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,6696.251953125,0.0,149.58847045898438,1895.4371337890625,-0.0,3146.236328125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18198300,298.2333374023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.6851501464844,0.9990000128746032,1.0,0.5328776836395264,298.9439392089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.6851501464844,0.9990000128746032,1.0,0.5611458420753479,298.8009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6851501464844,0.9990000128746032,1.0,0.4144603908061981,298.3699645996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.6851501464844,0.9990000128746032,1.0,0.5611458420753479,297.7997131347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.6851501464844,0.9990000128746032,1.0,2.661834239959717,291.6851501464844,284.95001220703125,302.04998779296875,291.55523681640625,299.3905334472656,298.6235046386719,291.6851501464844,1.0,1.0,0.1884542107582092,0.1884542107582092,1.0,1.0,-5.689619064331055,0.8324645161628723,4.857154369354248,-0.4432602524757385,1.0,0.6499999761581421,0.0,296.1405029296875,410.0,44507.6171875,-0.0,13485.46875,1.0,283.1499938964844,290.1015625,294.5520324707031,297.42095947265625,312.0645446777344,302.10162353515625,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8719838261604309,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,6696.49560546875,0.0,149.58847045898438,1895.4371337890625,-0.0,3141.419189453125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18198360,298.23321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6853332519531,0.9990000128746032,1.0,0.5328779816627502,298.9432983398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.6853332519531,0.9990000128746032,1.0,0.5611461400985718,298.8028259277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.6853332519531,0.9990000128746032,1.0,0.4144606292247772,298.3705749511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.6853332519531,0.9990000128746032,1.0,0.5611461400985718,297.79998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6853332519531,0.9990000128746032,1.0,2.6618356704711914,291.6853332519531,284.95001220703125,302.04998779296875,291.5605773925781,299.3908996582031,298.6239624023437,291.6853332519531,1.0,1.0,0.1885188370943069,0.1885188370943069,1.0,1.0,-5.689621925354004,0.8327203392982483,4.8569016456604,-0.4430166780948639,1.0,0.6499999761581421,0.0,296.1397705078125,410.0,44508.60546875,-0.0,13485.474609375,1.0,283.1499938964844,290.1017150878906,294.55633544921875,297.423828125,312.0645446777344,302.10162353515625,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8713993430137634,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,6697.67724609375,0.0,149.58847045898438,1895.4371337890625,-0.0,3135.93701171875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18198420,298.2329406738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.6856994628906,0.9990000128746032,1.0,0.5328786373138428,298.94207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6856994628906,0.9990000128746032,1.0,0.5611468553543091,298.8066101074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.6856994628906,0.9990000128746032,1.0,0.4144611358642578,298.37176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6856994628906,0.9990000128746032,1.0,0.5611468553543091,297.8005676269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.6856994628906,0.9990000128746032,1.0,2.661839008331299,291.6856994628906,284.95001220703125,302.04998779296875,291.5786437988281,299.3916320800781,298.6248779296875,291.6856994628906,1.0,1.0,0.1886480897665023,0.1886480897665023,1.0,1.0,-5.689629077911377,0.8332511186599731,4.856377601623535,-0.442513644695282,1.0,0.6499999761581421,0.0,296.1380920410156,410.0,44510.57421875,-0.0,13485.48828125,1.0,283.1499938964844,290.1020202636719,294.5726318359375,297.43768310546875,312.0645446777344,302.10162353515625,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8699762225151062,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,6702.0205078125,0.0,149.58847045898438,1895.4371337890625,-0.0,3122.587890625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18198480,298.2329406738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.6856994628906,0.9990000128746032,1.0,0.5328786373138428,298.94207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6856994628906,0.9990000128746032,1.0,0.5611468553543091,298.8066101074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.6856994628906,0.9990000128746032,1.0,0.4144611358642578,298.37176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6856994628906,0.9990000128746032,1.0,0.5611468553543091,297.8005676269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.6856994628906,0.9990000128746032,1.0,2.661839008331299,291.6856994628906,284.95001220703125,302.04998779296875,291.5786437988281,299.3916320800781,298.6248779296875,291.6856994628906,1.0,1.0,0.1886480897665023,0.1886480897665023,1.0,1.0,-5.689629077911377,0.8332511186599731,4.856377601623535,-0.442513644695282,1.0,0.6499999761581421,0.0,296.1380920410156,410.0,44510.57421875,-0.0,13485.48828125,1.0,283.1499938964844,290.1020202636719,294.5726318359375,297.43768310546875,312.0645446777344,302.10162353515625,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8699762225151062,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,6702.0205078125,0.0,149.58847045898438,1895.4371337890625,-0.0,3122.587890625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18198540,298.2326354980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.6860656738281,0.9990000128746032,1.0,0.5328793525695801,298.9408264160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.6860656738281,0.9990000128746032,1.0,0.5611476302146912,298.810302734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.6860656738281,0.9990000128746032,1.0,0.4144617021083832,298.3729553222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.6860656738281,0.9990000128746032,1.0,0.5611476302146912,297.8011169433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.6860656738281,0.9990000128746032,1.0,2.6618425846099854,291.6860656738281,284.95001220703125,302.04998779296875,291.6058349609375,299.392333984375,298.625732421875,291.6860656738281,1.0,1.0,0.1887773424386978,0.1887773424386978,1.0,1.0,-5.689636707305908,0.8337827920913696,4.85585355758667,-0.4420143067836761,1.0,0.6499999761581421,0.0,296.13604736328125,410.0,44512.5234375,-0.0,13485.5029296875,1.0,283.1499938964844,290.1023254394531,294.59820556640625,297.46124267578125,312.0645446777344,302.10162353515625,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8682693243026733,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,6708.75537109375,0.0,149.58847045898438,1895.4371337890625,-0.0,3106.575439453125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18198600,298.2326354980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.6860656738281,0.9990000128746032,1.0,0.5328793525695801,298.9408264160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.6860656738281,0.9990000128746032,1.0,0.5611476302146912,298.810302734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.6860656738281,0.9990000128746032,1.0,0.4144617021083832,298.3729553222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.6860656738281,0.9990000128746032,1.0,0.5611476302146912,297.8011169433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.6860656738281,0.9990000128746032,1.0,2.6618425846099854,291.6860656738281,284.95001220703125,302.04998779296875,291.6058349609375,299.392333984375,298.625732421875,291.6860656738281,1.0,1.0,0.1887773424386978,0.1887773424386978,1.0,1.0,-5.689636707305908,0.8337827920913696,4.85585355758667,-0.4420143067836761,1.0,0.6499999761581421,0.0,296.13604736328125,410.0,44512.5234375,-0.0,13485.5029296875,1.0,283.1499938964844,290.1023254394531,294.59820556640625,297.46124267578125,312.0645446777344,302.10162353515625,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8682693243026733,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,6708.75537109375,0.0,149.58847045898438,1895.4371337890625,-0.0,3106.575439453125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18198660,298.2323303222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.6864318847656,0.9990000128746032,1.0,0.5328800678253174,298.9395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6864318847656,0.9990000128746032,1.0,0.5611484050750732,298.8138732910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.6864318847656,0.9990000128746032,1.0,0.4144622981548309,298.3741149902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.6864318847656,0.9990000128746032,1.0,0.5611484050750732,297.8016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6864318847656,0.9990000128746032,1.0,2.661846399307251,291.6864318847656,284.95001220703125,302.04998779296875,291.641357421875,299.3930358886719,298.6265563964844,291.6864318847656,1.0,1.0,0.1888654828071594,0.1888654828071594,1.0,1.0,-5.68964433670044,0.834151566028595,4.85549259185791,-0.4416823387145996,1.0,0.6499999761581421,0.0,296.1335754394531,410.0,44514.4375,-0.0,13485.517578125,1.0,283.1499938964844,290.1026306152344,294.6327209472656,297.4940490722656,312.0645446777344,302.10162353515625,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8663697242736816,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,6717.7763671875,0.0,149.58847045898438,1895.4371337890625,-0.0,3088.7548828125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18198720,298.2323303222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.6864318847656,0.9990000128746032,1.0,0.5328800678253174,298.9395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6864318847656,0.9990000128746032,1.0,0.5611484050750732,298.8138732910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.6864318847656,0.9990000128746032,1.0,0.4144622981548309,298.3741149902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.6864318847656,0.9990000128746032,1.0,0.5611484050750732,297.8016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6864318847656,0.9990000128746032,1.0,2.661846399307251,291.6864318847656,284.95001220703125,302.04998779296875,291.641357421875,299.3930358886719,298.6265563964844,291.6864318847656,1.0,1.0,0.1888654828071594,0.1888654828071594,1.0,1.0,-5.68964433670044,0.834151566028595,4.85549259185791,-0.4416823387145996,1.0,0.6499999761581421,0.0,296.1335754394531,410.0,44514.4375,-0.0,13485.517578125,1.0,283.1499938964844,290.1026306152344,294.6327209472656,297.4940490722656,312.0645446777344,302.10162353515625,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8663697242736816,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,6717.7763671875,0.0,149.58847045898438,1895.4371337890625,-0.0,3088.7548828125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18198780,298.2319641113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.6867980957031,0.9990000128746032,1.0,0.5328809022903442,298.93829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6867980957031,0.9990000128746032,1.0,0.5611492395401001,298.8173217773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.6867980957031,0.9990000128746032,1.0,0.4144629240036011,298.3752746582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.6867980957031,0.9990000128746032,1.0,0.5611492395401001,297.8021545410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.6867980957031,0.9990000128746032,1.0,2.661850452423096,291.6867980957031,284.95001220703125,302.04998779296875,291.68438720703125,299.3936767578125,298.6273193359375,291.6867980957031,1.0,1.0,0.188953623175621,0.188953623175621,1.0,1.0,-5.689652919769287,0.8345152735710144,4.855137825012207,-0.4413598775863647,1.0,0.6499999761581421,0.0,296.1307678222656,410.0,44516.31640625,-0.0,13485.5341796875,1.0,283.1499938964844,290.1029357910156,294.6746520996094,297.5346374511719,312.0645446777344,302.10162353515625,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8642785549163818,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,6728.6943359375,0.0,149.58847045898438,1895.4371337890625,-0.0,3069.137451171875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18198840,298.2319641113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.6867980957031,0.9990000128746032,1.0,0.5328809022903442,298.93829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6867980957031,0.9990000128746032,1.0,0.5611492395401001,298.8173217773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.6867980957031,0.9990000128746032,1.0,0.4144629240036011,298.3752746582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.6867980957031,0.9990000128746032,1.0,0.5611492395401001,297.8021545410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.6867980957031,0.9990000128746032,1.0,2.661850452423096,291.6867980957031,284.95001220703125,302.04998779296875,291.68438720703125,299.3936767578125,298.6273193359375,291.6867980957031,1.0,1.0,0.188953623175621,0.188953623175621,1.0,1.0,-5.689652919769287,0.8345152735710144,4.855137825012207,-0.4413598775863647,1.0,0.6499999761581421,0.0,296.1307678222656,410.0,44516.31640625,-0.0,13485.5341796875,1.0,283.1499938964844,290.1029357910156,294.6746520996094,297.5346374511719,312.0645446777344,302.10162353515625,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8642785549163818,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,6728.6943359375,0.0,149.58847045898438,1895.4371337890625,-0.0,3069.137451171875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18198900,298.2317810058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.6869812011719,0.9990000128746032,1.0,0.5328813195228577,298.9376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6869812011719,0.9990000128746032,1.0,0.5611497163772583,298.81903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6869812011719,0.9990000128746032,1.0,0.4144632518291473,298.3758239746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.6869812011719,0.9990000128746032,1.0,0.5611497163772583,297.80242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6869812011719,0.9990000128746032,1.0,2.661852598190308,291.6869812011719,284.95001220703125,302.04998779296875,291.7084655761719,299.3939819335937,298.627685546875,291.68701171875,1.0,1.0,0.1889977008104324,0.1889977008104324,1.0,1.0,-5.689657211303711,0.8346971869468689,4.854960441589356,-0.4412001371383667,1.0,0.6499999761581421,0.0,296.1292419433594,410.0,44517.23828125,-0.0,13485.54296875,1.0,283.1499938964844,290.10308837890625,294.6980285644531,297.55743408203125,312.0645446777344,302.10162353515625,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8631572127342224,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,6734.765625,0.0,149.58847045898438,1895.4371337890625,-0.0,3058.618408203125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18198960,298.2315979003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.6871643066406,0.9990000128746032,1.0,0.5328817963600159,298.9369812011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.6871643066406,0.9990000128746032,1.0,0.5611501932144165,298.8206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.6871643066406,0.9990000128746032,1.0,0.4144636392593384,298.3763732910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.6871643066406,0.9990000128746032,1.0,0.5611501932144165,297.8026733398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.6871643066406,0.9990000128746032,1.0,2.661854982376098,291.6871643066406,284.95001220703125,302.04998779296875,291.7341003417969,299.394287109375,298.6280212402344,291.68719482421875,1.0,1.0,0.1890447288751602,0.1890447288751602,1.0,1.0,-5.689662456512451,0.834890604019165,4.854771614074707,-0.4410303831100464,1.0,0.6499999761581421,0.0,296.12762451171875,410.0,44518.14453125,-0.0,13485.5517578125,1.0,283.1499938964844,290.10321044921875,294.7234802246094,297.5823974609375,312.0645446777344,302.10162353515625,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8620380759239197,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,6741.36328125,0.0,149.58847045898438,1895.4371337890625,-0.0,3048.12060546875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18199020,298.2312316894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.6875,0.9990000128746032,1.0,0.532882809638977,298.9355773925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.6875,0.9990000128746032,1.0,0.5611512064933777,298.8235168457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.6875,0.9990000128746032,1.0,0.414464384317398,298.3774719238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.6875,0.9990000128746032,1.0,0.5611512064933777,297.8031311035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.6875,0.9990000128746032,1.0,2.6618597507476807,291.6875,284.95001220703125,302.04998779296875,291.78973388671875,299.394775390625,298.6285705566406,291.6875,1.0,1.0,0.1891387850046157,0.1891387850046157,1.0,1.0,-5.689672470092773,0.8352790474891663,4.854393482208252,-0.4406923651695251,1.0,0.6499999761581421,0.0,296.1241455078125,410.0,44519.63671875,-0.0,13485.5712890625,1.0,283.1499938964844,290.1034545898437,294.7786560058594,297.6368408203125,312.0645446777344,302.10162353515625,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8597151637077332,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,6755.609375,0.0,149.58847045898438,1895.4371337890625,-0.0,3026.33349609375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18199080,298.2312316894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.6875,0.9990000128746032,1.0,0.532882809638977,298.9355773925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.6875,0.9990000128746032,1.0,0.5611512064933777,298.8235168457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.6875,0.9990000128746032,1.0,0.414464384317398,298.3774719238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.6875,0.9990000128746032,1.0,0.5611512064933777,297.8031311035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.6875,0.9990000128746032,1.0,2.6618597507476807,291.6875,284.95001220703125,302.04998779296875,291.78973388671875,299.394775390625,298.6285705566406,291.6875,1.0,1.0,0.1891387850046157,0.1891387850046157,1.0,1.0,-5.689672470092773,0.8352790474891663,4.854393482208252,-0.4406923651695251,1.0,0.6499999761581421,0.0,296.1241455078125,410.0,44519.63671875,-0.0,13485.5712890625,1.0,283.1499938964844,290.1034545898437,294.7786560058594,297.6368408203125,312.0645446777344,302.10162353515625,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8597151637077332,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,6755.609375,0.0,149.58847045898438,1895.4371337890625,-0.0,3026.33349609375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18199140,298.2308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.6877136230469,0.9990000128746032,1.0,0.5328838229179382,298.9339599609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.6877136230469,0.9990000128746032,1.0,0.5611523389816284,298.825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6877136230469,0.9990000128746032,1.0,0.4144651889801025,298.3785705566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.6877136230469,0.9990000128746032,1.0,0.5611523389816284,297.8034973144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.6877136230469,0.9990000128746032,1.0,2.661864995956421,291.6877136230469,284.95001220703125,302.04998779296875,291.85040283203125,299.3949890136719,298.6287536621094,291.6877136230469,1.0,1.0,0.1892328560352325,0.1892328560352325,1.0,1.0,-5.689683437347412,0.8356678485870361,4.854015827178955,-0.4403582811355591,1.0,0.6499999761581421,0.0,296.120361328125,410.0,44520.44921875,-0.0,13485.5927734375,1.0,283.1499938964844,290.1036071777344,294.8387451171875,297.69647216796875,312.0645446777344,302.10162353515625,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8572854995727539,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,6771.037109375,0.0,149.58847045898438,1895.4371337890625,-0.0,3003.549072265625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18199200,298.2308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.6877136230469,0.9990000128746032,1.0,0.5328838229179382,298.9339599609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.6877136230469,0.9990000128746032,1.0,0.5611523389816284,298.825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6877136230469,0.9990000128746032,1.0,0.4144651889801025,298.3785705566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.6877136230469,0.9990000128746032,1.0,0.5611523389816284,297.8034973144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.6877136230469,0.9990000128746032,1.0,2.661864995956421,291.6877136230469,284.95001220703125,302.04998779296875,291.85040283203125,299.3949890136719,298.6287536621094,291.6877136230469,1.0,1.0,0.1892328560352325,0.1892328560352325,1.0,1.0,-5.689683437347412,0.8356678485870361,4.854015827178955,-0.4403582811355591,1.0,0.6499999761581421,0.0,296.120361328125,410.0,44520.44921875,-0.0,13485.5927734375,1.0,283.1499938964844,290.1036071777344,294.8387451171875,297.69647216796875,312.0645446777344,302.10162353515625,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8572854995727539,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,6771.037109375,0.0,149.58847045898438,1895.4371337890625,-0.0,3003.549072265625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
