time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18199260,298.2303771972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.6878356933594,0.9990000128746032,1.0,0.532884955406189,298.9322204589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.6878356933594,0.9990000128746032,1.0,0.5611534714698792,298.8268737792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.6878356933594,0.9990000128746032,1.0,0.4144660532474518,298.37957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6878356933594,0.9990000128746032,1.0,0.5611534714698792,297.8038024902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.6878356933594,0.9990000128746032,1.0,2.66187071800232,291.6878356933594,284.95001220703125,302.04998779296875,291.9153747558594,299.3950500488281,298.62872314453125,291.6878356933594,1.0,1.0,0.1893169432878494,0.1893169432878494,1.0,1.0,-5.689694881439209,0.8360172510147095,4.853677749633789,-0.4400679171085357,1.0,0.6499999761581421,0.0,296.1162109375,410.0,44520.8671875,-0.0,13485.6142578125,1.0,283.1499938964844,290.1036682128906,294.9033508300781,297.7608642578125,312.0645446777344,302.10162353515625,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.854802131652832,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,6787.548828125,0.0,149.58847045898438,1895.4371337890625,-0.0,2980.267333984375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18199320,298.2303771972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.6878356933594,0.9990000128746032,1.0,0.532884955406189,298.9322204589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.6878356933594,0.9990000128746032,1.0,0.5611534714698792,298.8268737792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.6878356933594,0.9990000128746032,1.0,0.4144660532474518,298.37957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6878356933594,0.9990000128746032,1.0,0.5611534714698792,297.8038024902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.6878356933594,0.9990000128746032,1.0,2.66187071800232,291.6878356933594,284.95001220703125,302.04998779296875,291.9153747558594,299.3950500488281,298.62872314453125,291.6878356933594,1.0,1.0,0.1893169432878494,0.1893169432878494,1.0,1.0,-5.689694881439209,0.8360172510147095,4.853677749633789,-0.4400679171085357,1.0,0.6499999761581421,0.0,296.1162109375,410.0,44520.8671875,-0.0,13485.6142578125,1.0,283.1499938964844,290.1036682128906,294.9033508300781,297.7608642578125,312.0645446777344,302.10162353515625,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.854802131652832,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,6787.548828125,0.0,149.58847045898438,1895.4371337890625,-0.0,2980.267333984375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18199380,298.2298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.6880798339844,0.9990000128746032,1.0,0.5328860878944397,298.9303894042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.6880798339844,0.9990000128746032,1.0,0.5611547231674194,298.8282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6880798339844,0.9990000128746032,1.0,0.4144669771194458,298.3805236816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.6880798339844,0.9990000128746032,1.0,0.5611547231674194,297.8040466308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.6880798339844,0.9990000128746032,1.0,2.6618764400482178,291.6880798339844,284.95001220703125,302.04998779296875,291.9837951660156,299.3950500488281,298.6286315917969,291.6880798339844,1.0,1.0,0.1894010305404663,0.1894010305404663,1.0,1.0,-5.689707279205322,0.8363656997680664,4.853341579437256,-0.4397827684879303,1.0,0.6499999761581421,0.0,296.1117248535156,410.0,44521.609375,-0.0,13485.6376953125,1.0,283.1499938964844,290.1037902832031,294.97149658203125,297.8290710449219,312.0645446777344,302.10162353515625,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8522789478302002,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,6804.93408203125,0.0,149.58847045898438,1895.4371337890625,-0.0,2956.6201171875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18199440,298.2298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.6880798339844,0.9990000128746032,1.0,0.5328860878944397,298.9303894042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.6880798339844,0.9990000128746032,1.0,0.5611547231674194,298.8282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6880798339844,0.9990000128746032,1.0,0.4144669771194458,298.3805236816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.6880798339844,0.9990000128746032,1.0,0.5611547231674194,297.8040466308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.6880798339844,0.9990000128746032,1.0,2.6618764400482178,291.6880798339844,284.95001220703125,302.04998779296875,291.9837951660156,299.3950500488281,298.6286315917969,291.6880798339844,1.0,1.0,0.1894010305404663,0.1894010305404663,1.0,1.0,-5.689707279205322,0.8363656997680664,4.853341579437256,-0.4397827684879303,1.0,0.6499999761581421,0.0,296.1117248535156,410.0,44521.609375,-0.0,13485.6376953125,1.0,283.1499938964844,290.1037902832031,294.97149658203125,297.8290710449219,312.0645446777344,302.10162353515625,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8522789478302002,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,6804.93408203125,0.0,149.58847045898438,1895.4371337890625,-0.0,2956.6201171875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18199500,298.2295837402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.6885681152344,0.9990000128746032,1.0,0.5328867435455322,298.9294738769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.6885681152344,0.9990000128746032,1.0,0.561155378818512,298.8289489746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.6885681152344,0.9990000128746032,1.0,0.414467453956604,298.3810119628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.6885681152344,0.9990000128746032,1.0,0.561155378818512,297.8041687011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.6885681152344,0.9990000128746032,1.0,2.661879539489746,291.6885681152344,284.95001220703125,302.04998779296875,292.0190734863281,299.3950500488281,298.62860107421875,291.6885986328125,1.0,1.0,0.1894430816173553,0.1894430816173553,1.0,1.0,-5.689713478088379,0.8365399241447449,4.853173732757568,-0.4396413564682007,1.0,0.6499999761581421,0.0,296.1094055175781,410.0,44523.2578125,-0.0,13485.650390625,1.0,283.1499938964844,290.1039428710937,295.0065002441406,297.8641662597656,312.0645446777344,302.10162353515625,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8509940505027771,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,6813.8955078125,0.0,149.58847045898438,1895.4371337890625,-0.0,2944.582275390625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18199560,298.2294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.69305419921875,0.9990000128746032,1.0,0.53288733959198,298.9286804199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.69305419921875,0.9990000128746032,1.0,0.5611560344696045,298.8298034667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.69305419921875,0.9990000128746032,1.0,0.4144679307937622,298.381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.69305419921875,0.9990000128746032,1.0,0.5611560344696045,297.8044128417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.69305419921875,0.9990000128746032,1.0,2.6618826389312744,291.69317626953125,284.95001220703125,302.04998779296875,292.054931640625,299.3951721191406,298.6286926269531,291.6939697265625,1.0,1.0,0.1894840449094772,0.1894840449094772,1.0,1.0,-5.689720153808594,0.8367101550102234,4.853010177612305,-0.4395052194595337,1.0,0.6499999761581421,0.0,296.10699462890625,410.0,44547.46484375,-0.0,13485.6630859375,1.0,283.1499938964844,290.1051330566406,295.04217529296875,297.900146484375,312.0645446777344,302.10162353515625,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8497079610824585,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,6823.51953125,0.0,149.58847045898438,1895.4371337890625,-0.0,2932.535400390625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18199620,298.229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6997375488281,0.9990000128746032,1.0,0.532888650894165,298.927490234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.6997375488281,0.9990000128746032,1.0,0.5611574053764343,298.8319702148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.6997375488281,0.9990000128746032,1.0,0.4144689440727234,298.3830871582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.6997375488281,0.9990000128746032,1.0,0.5611574053764343,297.8053283691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.6997375488281,0.9990000128746032,1.0,2.66188907623291,291.69976806640625,284.95001220703125,302.04998779296875,292.1279296875,299.3957214355469,298.6292724609375,291.699951171875,1.0,1.0,0.1895659863948822,0.1895659863948822,1.0,1.0,-5.689733982086182,0.837050199508667,4.852683544158936,-0.439236581325531,1.0,0.6499999761581421,0.0,296.1019287109375,410.0,44556.66796875,-0.0,13485.689453125,1.0,283.1499938964844,290.1082763671875,295.11572265625,297.97528076171875,312.0645446777344,302.10162353515625,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8472883701324463,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,6843.65087890625,0.0,149.58847045898438,1895.4371337890625,-0.0,2909.8798828125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18199680,298.229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6997375488281,0.9990000128746032,1.0,0.532888650894165,298.927490234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.6997375488281,0.9990000128746032,1.0,0.5611574053764343,298.8319702148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.6997375488281,0.9990000128746032,1.0,0.4144689440727234,298.3830871582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.6997375488281,0.9990000128746032,1.0,0.5611574053764343,297.8053283691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.6997375488281,0.9990000128746032,1.0,2.66188907623291,291.69976806640625,284.95001220703125,302.04998779296875,292.1279296875,299.3957214355469,298.6292724609375,291.699951171875,1.0,1.0,0.1895659863948822,0.1895659863948822,1.0,1.0,-5.689733982086182,0.837050199508667,4.852683544158936,-0.439236581325531,1.0,0.6499999761581421,0.0,296.1019287109375,410.0,44556.66796875,-0.0,13485.689453125,1.0,283.1499938964844,290.1082763671875,295.11572265625,297.97528076171875,312.0645446777344,302.10162353515625,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8472883701324463,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,6843.65087890625,0.0,149.58847045898438,1895.4371337890625,-0.0,2909.8798828125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18199740,298.2304382324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.70904541015625,0.9990000128746032,1.0,0.5328900218009949,298.9266662597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.70904541015625,0.9990000128746032,1.0,0.5611588358879089,298.8346252441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.70904541015625,0.9990000128746032,1.0,0.4144700169563293,298.38494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.70904541015625,0.9990000128746032,1.0,0.5611588358879089,297.8067321777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.70904541015625,0.9990000128746032,1.0,2.661895990371704,291.7090759277344,284.95001220703125,302.04998779296875,292.2020263671875,299.3965759277344,298.6302795410156,291.70928955078125,1.0,1.0,0.1896479278802871,0.1896479278802871,1.0,1.0,-5.6897478103637695,0.8373904228210449,4.852357387542725,-0.4389708340167999,1.0,0.6499999761581421,0.0,296.0966186523437,410.0,44582.9609375,-0.0,13485.7158203125,1.0,283.1499938964844,290.1122131347656,295.1903076171875,298.0520935058594,312.0645446777344,302.10162353515625,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8449730277061462,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,6864.3935546875,0.0,149.58847045898438,1895.4371337890625,-0.0,2888.211669921875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18199800,298.2304382324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.70904541015625,0.9990000128746032,1.0,0.5328900218009949,298.9266662597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.70904541015625,0.9990000128746032,1.0,0.5611588358879089,298.8346252441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.70904541015625,0.9990000128746032,1.0,0.4144700169563293,298.38494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.70904541015625,0.9990000128746032,1.0,0.5611588358879089,297.8067321777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.70904541015625,0.9990000128746032,1.0,2.661895990371704,291.7090759277344,284.95001220703125,302.04998779296875,292.2020263671875,299.3965759277344,298.6302795410156,291.70928955078125,1.0,1.0,0.1896479278802871,0.1896479278802871,1.0,1.0,-5.6897478103637695,0.8373904228210449,4.852357387542725,-0.4389708340167999,1.0,0.6499999761581421,0.0,296.0966186523437,410.0,44582.9609375,-0.0,13485.7158203125,1.0,283.1499938964844,290.1122131347656,295.1903076171875,298.0520935058594,312.0645446777344,302.10162353515625,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8449730277061462,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,6864.3935546875,0.0,149.58847045898438,1895.4371337890625,-0.0,2888.211669921875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18199860,298.2313842773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.718994140625,0.9990000128746032,1.0,0.5328914523124695,298.92608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.718994140625,0.9990000128746032,1.0,0.5611603260040283,298.837646484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.718994140625,0.9990000128746032,1.0,0.4144711196422577,298.38702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.718994140625,0.9990000128746032,1.0,0.5611603260040283,297.8084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.718994140625,0.9990000128746032,1.0,2.661902904510498,291.71905517578125,284.95001220703125,302.04998779296875,292.2764892578125,299.3976745605469,298.631591796875,291.7192687988281,1.0,1.0,0.1897280663251876,0.1897280663251876,1.0,1.0,-5.689762592315674,0.8377237319946289,4.852038860321045,-0.4387154579162597,1.0,0.6499999761581421,0.0,296.0910339355469,410.0,44611.15234375,-0.0,13485.744140625,1.0,283.1499938964844,290.1165466308594,295.2651672363281,298.1295166015625,312.0645446777344,302.10162353515625,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8427555561065674,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,6885.33740234375,0.0,149.58847045898438,1895.4371337890625,-0.0,2867.470947265625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18199920,298.2313842773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.718994140625,0.9990000128746032,1.0,0.5328914523124695,298.92608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.718994140625,0.9990000128746032,1.0,0.5611603260040283,298.837646484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.718994140625,0.9990000128746032,1.0,0.4144711196422577,298.38702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.718994140625,0.9990000128746032,1.0,0.5611603260040283,297.8084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.718994140625,0.9990000128746032,1.0,2.661902904510498,291.71905517578125,284.95001220703125,302.04998779296875,292.2764892578125,299.3976745605469,298.631591796875,291.7192687988281,1.0,1.0,0.1897280663251876,0.1897280663251876,1.0,1.0,-5.689762592315674,0.8377237319946289,4.852038860321045,-0.4387154579162597,1.0,0.6499999761581421,0.0,296.0910339355469,410.0,44611.15234375,-0.0,13485.744140625,1.0,283.1499938964844,290.1165466308594,295.2651672363281,298.1295166015625,312.0645446777344,302.10162353515625,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8427555561065674,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,6885.33740234375,0.0,149.58847045898438,1895.4371337890625,-0.0,2867.470947265625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18199980,298.23248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7294311523437,0.9990000128746032,1.0,0.5328928828239441,298.9256896972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.7294311523437,0.9990000128746032,1.0,0.5611618757247925,298.84088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7294311523437,0.9990000128746032,1.0,0.4144722521305084,298.38922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7294311523437,0.9990000128746032,1.0,0.5611618757247925,297.8104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7294311523437,0.9990000128746032,1.0,2.66191029548645,291.7294616699219,284.95001220703125,302.04998779296875,292.3505249023437,299.39892578125,298.633056640625,291.7297058105469,1.0,1.0,0.1898082047700882,0.1898082047700882,1.0,1.0,-5.689777851104736,0.8380569815635681,4.851720809936523,-0.4384626746177673,1.0,0.6499999761581421,0.0,296.0852966308594,410.0,44640.71484375,-0.0,13485.7734375,1.0,283.1499938964844,290.1211242675781,295.3395690917969,298.206787109375,312.0645446777344,302.10162353515625,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8406342267990112,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,6906.2333984375,0.0,149.58847045898438,1895.4371337890625,-0.0,2847.6416015625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18200040,298.23248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7294311523437,0.9990000128746032,1.0,0.5328928828239441,298.9256896972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.7294311523437,0.9990000128746032,1.0,0.5611618757247925,298.84088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7294311523437,0.9990000128746032,1.0,0.4144722521305084,298.38922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7294311523437,0.9990000128746032,1.0,0.5611618757247925,297.8104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7294311523437,0.9990000128746032,1.0,2.66191029548645,291.7294616699219,284.95001220703125,302.04998779296875,292.3505249023437,299.39892578125,298.633056640625,291.7297058105469,1.0,1.0,0.1898082047700882,0.1898082047700882,1.0,1.0,-5.689777851104736,0.8380569815635681,4.851720809936523,-0.4384626746177673,1.0,0.6499999761581421,0.0,296.0852966308594,410.0,44640.71484375,-0.0,13485.7734375,1.0,283.1499938964844,290.1211242675781,295.3395690917969,298.206787109375,312.0645446777344,302.10162353515625,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8406342267990112,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,6906.2333984375,0.0,149.58847045898438,1895.4371337890625,-0.0,2847.6416015625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18200100,298.23309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7347717285156,0.9990000128746032,1.0,0.5328935980796814,298.925537109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.7347717285156,0.9990000128746032,1.0,0.5611626505851746,298.842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7347717285156,0.9990000128746032,1.0,0.4144728183746338,298.390380859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.7347717285156,0.9990000128746032,1.0,0.5611626505851746,297.8114624023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.7347717285156,0.9990000128746032,1.0,2.6619138717651367,291.7348022460937,284.95001220703125,302.04998779296875,292.3871459960937,299.3995666503906,298.63385009765625,291.73504638671875,1.0,1.0,0.1898482739925384,0.1898482739925384,1.0,1.0,-5.689785480499268,0.8382236361503601,4.851562023162842,-0.438336968421936,1.0,0.6499999761581421,0.0,296.08233642578125,410.0,44655.86328125,-0.0,13485.7880859375,1.0,283.1499938964844,290.1234436035156,295.3764343261719,298.24517822265625,312.0645446777344,302.10162353515625,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8396159410476685,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,6916.61328125,0.0,149.58847045898438,1895.4371337890625,-0.0,2838.127197265625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18200160,298.23370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7401733398437,0.9990000128746032,1.0,0.5328943729400635,298.9253845214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.7401733398437,0.9990000128746032,1.0,0.5611634254455566,298.84423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7401733398437,0.9990000128746032,1.0,0.4144733846187591,298.3915405273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.7401733398437,0.9990000128746032,1.0,0.5611634254455566,297.8125305175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.7401733398437,0.9990000128746032,1.0,2.6619176864624023,291.740234375,284.95001220703125,302.04998779296875,292.4233703613281,299.4002380371094,298.6346435546875,291.7404479980469,1.0,1.0,0.1898829489946365,0.1898829489946365,1.0,1.0,-5.689793586730957,0.8383695483207703,4.851423740386963,-0.4382326006889343,1.0,0.6499999761581421,0.0,296.0793762207031,410.0,44671.20703125,-0.0,13485.8037109375,1.0,283.1499938964844,290.1258239746094,295.4129333496094,298.2832336425781,312.0645446777344,302.10162353515625,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.838629424571991,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,6926.90380859375,0.0,149.58847045898438,1895.4371337890625,-0.0,2828.91259765625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18200220,298.2350158691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.7511291503906,0.9990000128746032,1.0,0.5328958630561829,298.9251403808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.7511291503906,0.9990000128746032,1.0,0.5611649751663208,298.84765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7511291503906,0.9990000128746032,1.0,0.4144745469093323,298.39385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7511291503906,0.9990000128746032,1.0,0.5611649751663208,297.8147888183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.7511291503906,0.9990000128746032,1.0,2.6619250774383545,291.7511901855469,284.95001220703125,302.04998779296875,292.49432373046875,299.401611328125,298.6363220214844,291.7514343261719,1.0,1.0,0.1899522989988327,0.1899522989988327,1.0,1.0,-5.68980884552002,0.8386588096618652,4.851150035858154,-0.4380274415016174,1.0,0.6499999761581421,0.0,296.07330322265625,410.0,44702.30859375,-0.0,13485.8330078125,1.0,283.1499938964844,290.1306457519531,295.4847106933594,298.3582763671875,312.0645446777344,302.10162353515625,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8367726802825928,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,6947.1767578125,0.0,149.58847045898438,1895.4371337890625,-0.0,2811.577880859375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18200280,298.2350158691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.7511291503906,0.9990000128746032,1.0,0.5328958630561829,298.9251403808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.7511291503906,0.9990000128746032,1.0,0.5611649751663208,298.84765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7511291503906,0.9990000128746032,1.0,0.4144745469093323,298.39385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7511291503906,0.9990000128746032,1.0,0.5611649751663208,297.8147888183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.7511291503906,0.9990000128746032,1.0,2.6619250774383545,291.7511901855469,284.95001220703125,302.04998779296875,292.49432373046875,299.401611328125,298.6363220214844,291.7514343261719,1.0,1.0,0.1899522989988327,0.1899522989988327,1.0,1.0,-5.68980884552002,0.8386588096618652,4.851150035858154,-0.4380274415016174,1.0,0.6499999761581421,0.0,296.07330322265625,410.0,44702.30859375,-0.0,13485.8330078125,1.0,283.1499938964844,290.1306457519531,295.4847106933594,298.3582763671875,312.0645446777344,302.10162353515625,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8367726802825928,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,6947.1767578125,0.0,149.58847045898438,1895.4371337890625,-0.0,2811.577880859375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18200340,298.236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.76220703125,0.9990000128746032,1.0,0.5328973531723022,298.9249572753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.76220703125,0.9990000128746032,1.0,0.5611665844917297,298.85113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.76220703125,0.9990000128746032,1.0,0.4144757390022278,298.3962097167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.76220703125,0.9990000128746032,1.0,0.5611665844917297,297.8171081542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.76220703125,0.9990000128746032,1.0,2.6619327068328857,291.7622375488281,284.95001220703125,302.04998779296875,292.5625915527344,299.40301513671875,298.63800048828125,291.7624816894531,1.0,1.0,0.1900216490030288,0.1900216490030288,1.0,1.0,-5.689825057983398,0.8389480710029602,4.850876808166504,-0.4378233551979065,1.0,0.6499999761581421,0.0,296.0671691894531,410.0,44733.66015625,-0.0,13485.86328125,1.0,283.1499938964844,290.13555908203125,295.55328369140625,298.4303894042969,312.0645446777344,302.10162353515625,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8350445032119751,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,6966.640625,0.0,149.58847045898438,1895.4371337890625,-0.0,2795.453125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18200400,298.236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.76220703125,0.9990000128746032,1.0,0.5328973531723022,298.9249572753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.76220703125,0.9990000128746032,1.0,0.5611665844917297,298.85113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.76220703125,0.9990000128746032,1.0,0.4144757390022278,298.3962097167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.76220703125,0.9990000128746032,1.0,0.5611665844917297,297.8171081542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.76220703125,0.9990000128746032,1.0,2.6619327068328857,291.7622375488281,284.95001220703125,302.04998779296875,292.5625915527344,299.40301513671875,298.63800048828125,291.7624816894531,1.0,1.0,0.1900216490030288,0.1900216490030288,1.0,1.0,-5.689825057983398,0.8389480710029602,4.850876808166504,-0.4378233551979065,1.0,0.6499999761581421,0.0,296.0671691894531,410.0,44733.66015625,-0.0,13485.86328125,1.0,283.1499938964844,290.13555908203125,295.55328369140625,298.4303894042969,312.0645446777344,302.10162353515625,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8350445032119751,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,6966.640625,0.0,149.58847045898438,1895.4371337890625,-0.0,2795.453125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18200460,298.2376403808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.77325439453125,0.9990000128746032,1.0,0.5328989028930664,298.9247741699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.77325439453125,0.9990000128746032,1.0,0.5611681938171387,298.8545837402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.77325439453125,0.9990000128746032,1.0,0.4144769012928009,298.3985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.77325439453125,0.9990000128746032,1.0,0.5611681938171387,297.8194885253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.77325439453125,0.9990000128746032,1.0,2.661940336227417,291.7733154296875,284.95001220703125,302.04998779296875,292.6274719238281,299.4044189453125,298.63970947265625,291.7735595703125,1.0,1.0,0.1900844275951385,0.1900844275951385,1.0,1.0,-5.689840316772461,0.8392112255096436,4.8506293296813965,-0.4376454353332519,1.0,0.6499999761581421,0.0,296.0610046386719,410.0,44764.9609375,-0.0,13485.8935546875,1.0,283.1499938964844,290.14044189453125,295.61895751953125,298.49969482421875,312.0645446777344,302.10162353515625,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8335069417953491,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,6985.35205078125,0.0,149.58847045898438,1895.4371337890625,-0.0,2781.115478515625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18200520,298.2376403808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.77325439453125,0.9990000128746032,1.0,0.5328989028930664,298.9247741699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.77325439453125,0.9990000128746032,1.0,0.5611681938171387,298.8545837402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.77325439453125,0.9990000128746032,1.0,0.4144769012928009,298.3985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.77325439453125,0.9990000128746032,1.0,0.5611681938171387,297.8194885253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.77325439453125,0.9990000128746032,1.0,2.661940336227417,291.7733154296875,284.95001220703125,302.04998779296875,292.6274719238281,299.4044189453125,298.63970947265625,291.7735595703125,1.0,1.0,0.1900844275951385,0.1900844275951385,1.0,1.0,-5.689840316772461,0.8392112255096436,4.8506293296813965,-0.4376454353332519,1.0,0.6499999761581421,0.0,296.0610046386719,410.0,44764.9609375,-0.0,13485.8935546875,1.0,283.1499938964844,290.14044189453125,295.61895751953125,298.49969482421875,312.0645446777344,302.10162353515625,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8335069417953491,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,6985.35205078125,0.0,149.58847045898438,1895.4371337890625,-0.0,2781.115478515625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18200580,298.2388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7841796875,0.9990000128746032,1.0,0.5329003930091858,298.9245300292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.7841796875,0.9990000128746032,1.0,0.5611697435379028,298.85797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7841796875,0.9990000128746032,1.0,0.414478063583374,298.4008483886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.7841796875,0.9990000128746032,1.0,0.5611697435379028,297.8218688964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.7841796875,0.9990000128746032,1.0,2.661947727203369,291.7842102050781,284.95001220703125,302.04998779296875,292.688232421875,299.40576171875,298.641357421875,291.7844543457031,1.0,1.0,0.1901472061872482,0.1901472061872482,1.0,1.0,-5.689856052398682,0.8394734859466553,4.8503828048706055,-0.4374677240848541,1.0,0.6499999761581421,0.0,296.05487060546875,410.0,44795.78515625,-0.0,13485.923828125,1.0,283.1499938964844,290.145263671875,295.6806335449219,298.5651550292969,312.0645446777344,302.10162353515625,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8321642279624939,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,7003.00390625,0.0,149.58847045898438,1895.4371337890625,-0.0,2768.6015625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18200640,298.2388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7841796875,0.9990000128746032,1.0,0.5329003930091858,298.9245300292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.7841796875,0.9990000128746032,1.0,0.5611697435379028,298.85797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7841796875,0.9990000128746032,1.0,0.414478063583374,298.4008483886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.7841796875,0.9990000128746032,1.0,0.5611697435379028,297.8218688964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.7841796875,0.9990000128746032,1.0,2.661947727203369,291.7842102050781,284.95001220703125,302.04998779296875,292.688232421875,299.40576171875,298.641357421875,291.7844543457031,1.0,1.0,0.1901472061872482,0.1901472061872482,1.0,1.0,-5.689856052398682,0.8394734859466553,4.8503828048706055,-0.4374677240848541,1.0,0.6499999761581421,0.0,296.05487060546875,410.0,44795.78515625,-0.0,13485.923828125,1.0,283.1499938964844,290.145263671875,295.6806335449219,298.5651550292969,312.0645446777344,302.10162353515625,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8321642279624939,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,7003.00390625,0.0,149.58847045898438,1895.4371337890625,-0.0,2768.6015625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18200700,298.2395324707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.7895812988281,0.9990000128746032,1.0,0.5329011082649231,298.9244079589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.7895812988281,0.9990000128746032,1.0,0.5611705183982849,298.8596496582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.7895812988281,0.9990000128746032,1.0,0.4144786596298218,298.4019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7895812988281,0.9990000128746032,1.0,0.5611705183982849,297.82305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7895812988281,0.9990000128746032,1.0,2.6619515419006348,291.78961181640625,284.95001220703125,302.04998779296875,292.7168273925781,299.40643310546875,298.6421813964844,291.78985595703125,1.0,1.0,0.1901785880327224,0.1901785880327224,1.0,1.0,-5.689863681793213,0.8396046161651611,4.850259304046631,-0.4373785555362701,1.0,0.6499999761581421,0.0,296.0518493652344,410.0,44811.015625,-0.0,13485.9384765625,1.0,283.1499938964844,290.1476745605469,295.7103271484375,298.5967712402344,312.0645446777344,302.10162353515625,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8316060900688171,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,7011.52001953125,0.0,149.58847045898438,1895.4371337890625,-0.0,2763.40185546875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18200760,298.2401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7948608398437,0.9990000128746032,1.0,0.5329018831253052,298.9242858886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.7948608398437,0.9990000128746032,1.0,0.561171293258667,298.8612976074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.7948608398437,0.9990000128746032,1.0,0.4144792258739471,298.403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7948608398437,0.9990000128746032,1.0,0.561171293258667,297.82421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7948608398437,0.9990000128746032,1.0,2.6619551181793213,291.7948913574219,284.95001220703125,302.04998779296875,292.744140625,299.4071044921875,298.6429748535156,291.79510498046875,1.0,1.0,0.1902155429124832,0.1902155429124832,1.0,1.0,-5.689871788024902,0.8397572040557861,4.850114345550537,-0.4372671544551849,1.0,0.6499999761581421,0.0,296.04888916015625,410.0,44825.83203125,-0.0,13485.953125,1.0,283.1499938964844,290.1499938964844,295.738037109375,298.62652587890625,312.0645446777344,302.10162353515625,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8310707807540894,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,7019.51953125,0.0,149.58847045898438,1895.4371337890625,-0.0,2758.416259765625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18200820,298.2412414550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.8050842285156,0.9990000128746032,1.0,0.5329033136367798,298.9239196777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.8050842285156,0.9990000128746032,1.0,0.5611728429794312,298.86444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8050842285156,0.9990000128746032,1.0,0.4144803583621979,298.4051818847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.8050842285156,0.9990000128746032,1.0,0.5611728429794312,297.8265380859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.8050842285156,0.9990000128746032,1.0,2.6619622707366943,291.8051147460937,284.95001220703125,302.04998779296875,292.7945251464844,299.4083251953125,298.6444702148437,291.8053283691406,1.0,1.0,0.1902894675731659,0.1902894675731659,1.0,1.0,-5.689886569976807,0.840065062046051,4.8498215675354,-0.4370396733283996,1.0,0.6499999761581421,0.0,296.0431213378906,410.0,44854.546875,-0.0,13485.982421875,1.0,283.1499938964844,290.154541015625,295.7890319824219,298.6814270019531,312.0645446777344,302.10162353515625,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8301466703414917,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,7034.32861328125,0.0,149.58847045898438,1895.4371337890625,-0.0,2749.810791015625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18200880,298.2412414550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.8050842285156,0.9990000128746032,1.0,0.5329033136367798,298.9239196777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.8050842285156,0.9990000128746032,1.0,0.5611728429794312,298.86444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8050842285156,0.9990000128746032,1.0,0.4144803583621979,298.4051818847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.8050842285156,0.9990000128746032,1.0,0.5611728429794312,297.8265380859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.8050842285156,0.9990000128746032,1.0,2.6619622707366943,291.8051147460937,284.95001220703125,302.04998779296875,292.7945251464844,299.4083251953125,298.6444702148437,291.8053283691406,1.0,1.0,0.1902894675731659,0.1902894675731659,1.0,1.0,-5.689886569976807,0.840065062046051,4.8498215675354,-0.4370396733283996,1.0,0.6499999761581421,0.0,296.0431213378906,410.0,44854.546875,-0.0,13485.982421875,1.0,283.1499938964844,290.154541015625,295.7890319824219,298.6814270019531,312.0645446777344,302.10162353515625,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8301466703414917,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,7034.32861328125,0.0,149.58847045898438,1895.4371337890625,-0.0,2749.810791015625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18200940,298.24224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8148498535156,0.9990000128746032,1.0,0.5329046845436096,298.9234924316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.8148498535156,0.9990000128746032,1.0,0.5611742734909058,298.8674621582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.8148498535156,0.9990000128746032,1.0,0.4144814312458038,298.4071960449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.8148498535156,0.9990000128746032,1.0,0.5611742734909058,297.82879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8148498535156,0.9990000128746032,1.0,2.6619691848754883,291.8148803710937,284.95001220703125,302.04998779296875,292.838623046875,299.4094543457031,298.6458435058594,291.8150939941406,1.0,1.0,0.1903633922338485,0.1903633922338485,1.0,1.0,-5.689901351928711,0.8403729200363159,4.8495283126831055,-0.4368091225624084,1.0,0.6499999761581421,0.0,296.03759765625,410.0,44881.89453125,-0.0,13486.0107421875,1.0,283.1499938964844,290.15887451171875,295.8345947265625,298.7309265136719,312.0645446777344,302.10162353515625,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8295079469680786,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,7047.689453125,0.0,149.58847045898438,1895.4371337890625,-0.0,2743.86572265625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18201000,298.24224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8148498535156,0.9990000128746032,1.0,0.5329046845436096,298.9234924316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.8148498535156,0.9990000128746032,1.0,0.5611742734909058,298.8674621582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.8148498535156,0.9990000128746032,1.0,0.4144814312458038,298.4071960449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.8148498535156,0.9990000128746032,1.0,0.5611742734909058,297.82879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8148498535156,0.9990000128746032,1.0,2.6619691848754883,291.8148803710937,284.95001220703125,302.04998779296875,292.838623046875,299.4094543457031,298.6458435058594,291.8150939941406,1.0,1.0,0.1903633922338485,0.1903633922338485,1.0,1.0,-5.689901351928711,0.8403729200363159,4.8495283126831055,-0.4368091225624084,1.0,0.6499999761581421,0.0,296.03759765625,410.0,44881.89453125,-0.0,13486.0107421875,1.0,283.1499938964844,290.15887451171875,295.8345947265625,298.7309265136719,312.0645446777344,302.10162353515625,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8295079469680786,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,7047.689453125,0.0,149.58847045898438,1895.4371337890625,-0.0,2743.86572265625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18201060,298.2430725097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.82391357421875,0.9990000128746032,1.0,0.5329059958457947,298.92291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.82391357421875,0.9990000128746032,1.0,0.5611756443977356,298.8702697753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.82391357421875,0.9990000128746032,1.0,0.4144824147224426,298.4090270996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.82391357421875,0.9990000128746032,1.0,0.5611756443977356,297.8309020996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.82391357421875,0.9990000128746032,1.0,2.661975622177124,291.8239440917969,284.95001220703125,302.04998779296875,292.875732421875,299.41046142578125,298.6470642089844,291.8241271972656,1.0,1.0,0.1904212534427642,0.1904212534427642,1.0,1.0,-5.689914703369141,0.8406165838241577,4.849298000335693,-0.4366375207901001,1.0,0.6499999761581421,0.0,296.0323791503906,410.0,44907.07421875,-0.0,13486.0361328125,1.0,283.1499938964844,290.16290283203125,295.8726501464844,298.7729187011719,312.0645446777344,302.10162353515625,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8290975093841553,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,7059.0263671875,0.0,149.58847045898438,1895.4371337890625,-0.0,2740.045654296875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18201120,298.2430725097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.82391357421875,0.9990000128746032,1.0,0.5329059958457947,298.92291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.82391357421875,0.9990000128746032,1.0,0.5611756443977356,298.8702697753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.82391357421875,0.9990000128746032,1.0,0.4144824147224426,298.4090270996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.82391357421875,0.9990000128746032,1.0,0.5611756443977356,297.8309020996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.82391357421875,0.9990000128746032,1.0,2.661975622177124,291.8239440917969,284.95001220703125,302.04998779296875,292.875732421875,299.41046142578125,298.6470642089844,291.8241271972656,1.0,1.0,0.1904212534427642,0.1904212534427642,1.0,1.0,-5.689914703369141,0.8406165838241577,4.849298000335693,-0.4366375207901001,1.0,0.6499999761581421,0.0,296.0323791503906,410.0,44907.07421875,-0.0,13486.0361328125,1.0,283.1499938964844,290.16290283203125,295.8726501464844,298.7729187011719,312.0645446777344,302.10162353515625,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8290975093841553,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,7059.0263671875,0.0,149.58847045898438,1895.4371337890625,-0.0,2740.045654296875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
