time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18201180,298.24371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.832275390625,0.9990000128746032,1.0,0.5329071879386902,298.92218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.832275390625,0.9990000128746032,1.0,0.5611768960952759,298.87286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.832275390625,0.9990000128746032,1.0,0.414483368396759,298.41070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.832275390625,0.9990000128746032,1.0,0.5611768960952759,297.8328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.832275390625,0.9990000128746032,1.0,2.6619815826416016,291.8323059082031,284.95001220703125,302.04998779296875,292.9051513671875,299.41131591796875,298.64813232421875,291.8324890136719,1.0,1.0,0.19047911465168,0.19047911465168,1.0,1.0,-5.689927101135254,0.8408579230308533,4.849069118499756,-0.4364633858203888,1.0,0.6499999761581421,0.0,296.0275573730469,410.0,44930.23828125,-0.0,13486.0595703125,1.0,283.1499938964844,290.1665954589844,295.9040832519531,298.80828857421875,312.0645446777344,302.10162353515625,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8290332555770874,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,7068.58740234375,0.0,149.58847045898438,1895.4371337890625,-0.0,2739.447998046875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18201240,298.24371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.832275390625,0.9990000128746032,1.0,0.5329071879386902,298.92218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.832275390625,0.9990000128746032,1.0,0.5611768960952759,298.87286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.832275390625,0.9990000128746032,1.0,0.414483368396759,298.41070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.832275390625,0.9990000128746032,1.0,0.5611768960952759,297.8328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.832275390625,0.9990000128746032,1.0,2.6619815826416016,291.8323059082031,284.95001220703125,302.04998779296875,292.9051513671875,299.41131591796875,298.64813232421875,291.8324890136719,1.0,1.0,0.19047911465168,0.19047911465168,1.0,1.0,-5.689927101135254,0.8408579230308533,4.849069118499756,-0.4364633858203888,1.0,0.6499999761581421,0.0,296.0275573730469,410.0,44930.23828125,-0.0,13486.0595703125,1.0,283.1499938964844,290.1665954589844,295.9040832519531,298.80828857421875,312.0645446777344,302.10162353515625,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8290332555770874,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,7068.58740234375,0.0,149.58847045898438,1895.4371337890625,-0.0,2739.447998046875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18201300,298.24395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8360595703125,0.9990000128746032,1.0,0.5329077243804932,298.9217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8360595703125,0.9990000128746032,1.0,0.5611774921417236,298.8740539550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.8360595703125,0.9990000128746032,1.0,0.4144837856292724,298.4114685058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.8360595703125,0.9990000128746032,1.0,0.5611774921417236,297.83380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8360595703125,0.9990000128746032,1.0,2.661984443664551,291.8360900878906,284.95001220703125,302.04998779296875,292.916748046875,299.41168212890625,298.6485595703125,291.8362731933594,1.0,1.0,0.1905080527067184,0.1905080527067184,1.0,1.0,-5.689932823181152,0.8409784436225891,4.848954200744629,-0.4363734722137451,1.0,0.6499999761581421,0.0,296.0253601074219,410.0,44940.62109375,-0.0,13486.0712890625,1.0,283.1499938964844,290.1683044433594,295.91619873046875,298.8223876953125,312.0645446777344,302.10162353515625,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8290858268737793,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,7072.39208984375,0.0,149.58847045898438,1895.4371337890625,-0.0,2739.937255859375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18201360,298.2441711425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.8396911621094,0.9990000128746032,1.0,0.5329082608222961,298.9212951660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.8396911621094,0.9990000128746032,1.0,0.5611780285835266,298.87518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8396911621094,0.9990000128746032,1.0,0.4144842028617859,298.41217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8396911621094,0.9990000128746032,1.0,0.5611780285835266,297.834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8396911621094,0.9990000128746032,1.0,2.661987066268921,291.8397216796875,284.95001220703125,302.04998779296875,292.9261779785156,299.4120178222656,298.64898681640625,291.8398742675781,1.0,1.0,0.1905375570058822,0.1905375570058822,1.0,1.0,-5.689938545227051,0.8411011695861816,4.848837375640869,-0.4362802505493164,1.0,0.6499999761581421,0.0,296.02325439453125,410.0,44950.54296875,-0.0,13486.08203125,1.0,283.1499938964844,290.1698913574219,295.9268798828125,298.83502197265625,312.0645446777344,302.10162353515625,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8292663097381592,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,7075.8115234375,0.0,149.58847045898438,1895.4371337890625,-0.0,2741.616943359375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18201420,298.24432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8459167480469,0.9990000128746032,1.0,0.5329092144966125,298.920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8459167480469,0.9990000128746032,1.0,0.5611790418624878,298.8771667480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.8459167480469,0.9990000128746032,1.0,0.4144849479198456,298.4133605957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.8459167480469,0.9990000128746032,1.0,0.5611790418624878,297.8363037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.8459167480469,0.9990000128746032,1.0,2.661991834640503,291.845947265625,284.95001220703125,302.04998779296875,292.9380187988281,299.4125061035156,298.6495361328125,291.8460693359375,1.0,1.0,0.1905965954065323,0.1905965954065323,1.0,1.0,-5.689948081970215,0.8413466215133667,4.848601818084717,-0.4360864758491516,1.0,0.6499999761581421,0.0,296.0195617675781,410.0,44967.34375,-0.0,13486.1005859375,1.0,283.1499938964844,290.17266845703125,295.939453125,298.8512268066406,312.0645446777344,302.10162353515625,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8297291994094849,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,7080.26171875,0.0,149.58847045898438,1895.4371337890625,-0.0,2745.924560546875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18201480,298.24432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8459167480469,0.9990000128746032,1.0,0.5329092144966125,298.920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8459167480469,0.9990000128746032,1.0,0.5611790418624878,298.8771667480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.8459167480469,0.9990000128746032,1.0,0.4144849479198456,298.4133605957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.8459167480469,0.9990000128746032,1.0,0.5611790418624878,297.8363037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.8459167480469,0.9990000128746032,1.0,2.661991834640503,291.845947265625,284.95001220703125,302.04998779296875,292.9380187988281,299.4125061035156,298.6495361328125,291.8460693359375,1.0,1.0,0.1905965954065323,0.1905965954065323,1.0,1.0,-5.689948081970215,0.8413466215133667,4.848601818084717,-0.4360864758491516,1.0,0.6499999761581421,0.0,296.0195617675781,410.0,44967.34375,-0.0,13486.1005859375,1.0,283.1499938964844,290.17266845703125,295.939453125,298.8512268066406,312.0645446777344,302.10162353515625,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8297291994094849,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,7080.26171875,0.0,149.58847045898438,1895.4371337890625,-0.0,2745.924560546875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18201540,298.2442321777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.8511047363281,0.9990000128746032,1.0,0.5329100489616394,298.9188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8511047363281,0.9990000128746032,1.0,0.5611799359321594,298.87890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8511047363281,0.9990000128746032,1.0,0.4144855737686157,298.4143371582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.8511047363281,0.9990000128746032,1.0,0.5611799359321594,297.8376770019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.8511047363281,0.9990000128746032,1.0,2.661995887756348,291.85113525390625,284.95001220703125,302.04998779296875,292.9400329589844,299.41278076171875,298.6498718261719,291.8512268066406,1.0,1.0,0.1906556189060211,0.1906556189060211,1.0,1.0,-5.689956665039063,0.8415916562080383,4.848365306854248,-0.4358853697776794,1.0,0.6499999761581421,0.0,296.0164794921875,410.0,44981.0625,-0.0,13486.1171875,1.0,283.1499938964844,290.1749572753906,295.9437866210937,298.8591613769531,312.0645446777344,302.10162353515625,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.830631673336029,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,7082.47021484375,0.0,149.58847045898438,1895.4371337890625,-0.0,2754.326904296875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18201600,298.2442321777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.8511047363281,0.9990000128746032,1.0,0.5329100489616394,298.9188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8511047363281,0.9990000128746032,1.0,0.5611799359321594,298.87890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8511047363281,0.9990000128746032,1.0,0.4144855737686157,298.4143371582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.8511047363281,0.9990000128746032,1.0,0.5611799359321594,297.8376770019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.8511047363281,0.9990000128746032,1.0,2.661995887756348,291.85113525390625,284.95001220703125,302.04998779296875,292.9400329589844,299.41278076171875,298.6498718261719,291.8512268066406,1.0,1.0,0.1906556189060211,0.1906556189060211,1.0,1.0,-5.689956665039063,0.8415916562080383,4.848365306854248,-0.4358853697776794,1.0,0.6499999761581421,0.0,296.0164794921875,410.0,44981.0625,-0.0,13486.1171875,1.0,283.1499938964844,290.1749572753906,295.9437866210937,298.8591613769531,312.0645446777344,302.10162353515625,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.830631673336029,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,7082.47021484375,0.0,149.58847045898438,1895.4371337890625,-0.0,2754.326904296875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18201660,298.2438049316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.85516357421875,0.9990000128746032,1.0,0.5329107046127319,298.917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.85516357421875,0.9990000128746032,1.0,0.561180591583252,298.8802795410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.85516357421875,0.9990000128746032,1.0,0.4144860804080963,298.4149780273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.85516357421875,0.9990000128746032,1.0,0.561180591583252,297.8387756347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.85516357421875,0.9990000128746032,1.0,2.661999225616455,291.8551940917969,284.95001220703125,302.04998779296875,292.9349975585937,299.4128112792969,298.6499328613281,291.8552551269531,1.0,1.0,0.1907188296318054,0.1907188296318054,1.0,1.0,-5.689963817596436,0.8418529629707336,4.848110675811768,-0.4356588721275329,1.0,0.6499999761581421,0.0,296.0140686035156,410.0,44991.53515625,-0.0,13486.130859375,1.0,283.1499938964844,290.1767272949219,295.9393920898437,298.8575439453125,312.0645446777344,302.10162353515625,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8315827250480652,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,7082.27490234375,0.0,149.58847045898438,1895.4371337890625,-0.0,2763.184326171875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18201720,298.2438049316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.85516357421875,0.9990000128746032,1.0,0.5329107046127319,298.917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.85516357421875,0.9990000128746032,1.0,0.561180591583252,298.8802795410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.85516357421875,0.9990000128746032,1.0,0.4144860804080963,298.4149780273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.85516357421875,0.9990000128746032,1.0,0.561180591583252,297.8387756347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.85516357421875,0.9990000128746032,1.0,2.661999225616455,291.8551940917969,284.95001220703125,302.04998779296875,292.9349975585937,299.4128112792969,298.6499328613281,291.8552551269531,1.0,1.0,0.1907188296318054,0.1907188296318054,1.0,1.0,-5.689963817596436,0.8418529629707336,4.848110675811768,-0.4356588721275329,1.0,0.6499999761581421,0.0,296.0140686035156,410.0,44991.53515625,-0.0,13486.130859375,1.0,283.1499938964844,290.1767272949219,295.9393920898437,298.8575439453125,312.0645446777344,302.10162353515625,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8315827250480652,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,7082.27490234375,0.0,149.58847045898438,1895.4371337890625,-0.0,2763.184326171875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18201780,298.2431030273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.8583984375,0.9990000128746032,1.0,0.5329112410545349,298.9153747558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.8583984375,0.9990000128746032,1.0,0.5611811876296997,298.8812561035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.8583984375,0.9990000128746032,1.0,0.4144864976406097,298.41534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8583984375,0.9990000128746032,1.0,0.5611811876296997,297.839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.8583984375,0.9990000128746032,1.0,2.662001848220825,291.8583984375,284.95001220703125,302.04998779296875,292.9263916015625,299.41259765625,298.649658203125,291.8584899902344,1.0,1.0,0.1907820403575897,0.1907820403575897,1.0,1.0,-5.689969539642334,0.8421143889427185,4.847855091094971,-0.4354240894317627,1.0,0.6499999761581421,0.0,296.01226806640625,410.0,44999.609375,-0.0,13486.1416015625,1.0,283.1499938964844,290.1780700683594,295.93023681640625,298.8500061035156,312.0645446777344,302.10162353515625,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8323640823364258,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,7080.70556640625,0.0,149.58847045898438,1895.4371337890625,-0.0,2770.4638671875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18201840,298.2431030273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.8583984375,0.9990000128746032,1.0,0.5329112410545349,298.9153747558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.8583984375,0.9990000128746032,1.0,0.5611811876296997,298.8812561035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.8583984375,0.9990000128746032,1.0,0.4144864976406097,298.41534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8583984375,0.9990000128746032,1.0,0.5611811876296997,297.839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.8583984375,0.9990000128746032,1.0,2.662001848220825,291.8583984375,284.95001220703125,302.04998779296875,292.9263916015625,299.41259765625,298.649658203125,291.8584899902344,1.0,1.0,0.1907820403575897,0.1907820403575897,1.0,1.0,-5.689969539642334,0.8421143889427185,4.847855091094971,-0.4354240894317627,1.0,0.6499999761581421,0.0,296.01226806640625,410.0,44999.609375,-0.0,13486.1416015625,1.0,283.1499938964844,290.1780700683594,295.93023681640625,298.8500061035156,312.0645446777344,302.10162353515625,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8323640823364258,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,7080.70556640625,0.0,149.58847045898438,1895.4371337890625,-0.0,2770.4638671875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18201900,298.24267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8598327636719,0.9990000128746032,1.0,0.532911479473114,298.9143981933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.8598327636719,0.9990000128746032,1.0,0.5611814260482788,298.8817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8598327636719,0.9990000128746032,1.0,0.4144867062568664,298.4154663085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.8598327636719,0.9990000128746032,1.0,0.5611814260482788,297.8399353027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.8598327636719,0.9990000128746032,1.0,2.6620030403137207,291.85986328125,284.95001220703125,302.04998779296875,292.9208374023437,299.4124755859375,298.64947509765625,291.85992431640625,1.0,1.0,0.1908136457204818,0.1908136457204818,1.0,1.0,-5.689971923828125,0.8422450423240662,4.847726821899414,-0.4353049993515014,1.0,0.6499999761581421,0.0,296.0115051269531,410.0,45003.14453125,-0.0,13486.146484375,1.0,283.1499938964844,290.1786499023437,295.9248352050781,298.84527587890625,312.0645446777344,302.10162353515625,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8327857851982117,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,7079.68359375,0.0,149.58847045898438,1895.4371337890625,-0.0,2774.393798828125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18201960,298.2421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8610534667969,0.9990000128746032,1.0,0.5329116582870483,298.9133605957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.8610534667969,0.9990000128746032,1.0,0.5611816644668579,298.88201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8610534667969,0.9990000128746032,1.0,0.4144868552684784,298.41552734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.8610534667969,0.9990000128746032,1.0,0.5611816644668579,297.8402404785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.8610534667969,0.9990000128746032,1.0,2.662003993988037,291.8610534667969,284.95001220703125,302.04998779296875,292.9145202636719,299.4122619628906,298.6492004394531,291.8611145019531,1.0,1.0,0.1908391863107681,0.1908391863107681,1.0,1.0,-5.689973831176758,0.8423521518707275,4.847621917724609,-0.4352068305015564,1.0,0.6499999761581421,0.0,296.01092529296875,410.0,45005.953125,-0.0,13486.1494140625,1.0,283.1499938964844,290.1791381835937,295.9183959960937,298.83935546875,312.0645446777344,302.10162353515625,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8331769108772278,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,7078.34130859375,0.0,149.58847045898438,1895.4371337890625,-0.0,2778.0390625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18202020,298.2409973144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.863037109375,0.9990000128746032,1.0,0.5329119563102722,298.9111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.863037109375,0.9990000128746032,1.0,0.5611819624900818,298.88250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.863037109375,0.9990000128746032,1.0,0.4144870638847351,298.4154357910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.863037109375,0.9990000128746032,1.0,0.5611819624900818,297.8406677246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.863037109375,0.9990000128746032,1.0,2.662005662918091,291.863037109375,284.95001220703125,302.04998779296875,292.899658203125,299.4117126464844,298.64849853515625,291.8630676269531,1.0,1.0,0.1908902674913406,0.1908902674913406,1.0,1.0,-5.689977169036865,0.8425631523132324,4.847414016723633,-0.4350094199180603,1.0,0.6499999761581421,0.0,296.0100402832031,410.0,45010.23046875,-0.0,13486.15625,1.0,283.1499938964844,290.17987060546875,295.90350341796875,298.8253479003906,312.0645446777344,302.10162353515625,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8339826464653015,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,7075.06494140625,0.0,149.58847045898438,1895.4371337890625,-0.0,2785.55029296875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18202080,298.2409973144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.863037109375,0.9990000128746032,1.0,0.5329119563102722,298.9111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.863037109375,0.9990000128746032,1.0,0.5611819624900818,298.88250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.863037109375,0.9990000128746032,1.0,0.4144870638847351,298.4154357910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.863037109375,0.9990000128746032,1.0,0.5611819624900818,297.8406677246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.863037109375,0.9990000128746032,1.0,2.662005662918091,291.863037109375,284.95001220703125,302.04998779296875,292.899658203125,299.4117126464844,298.64849853515625,291.8630676269531,1.0,1.0,0.1908902674913406,0.1908902674913406,1.0,1.0,-5.689977169036865,0.8425631523132324,4.847414016723633,-0.4350094199180603,1.0,0.6499999761581421,0.0,296.0100402832031,410.0,45010.23046875,-0.0,13486.15625,1.0,283.1499938964844,290.17987060546875,295.90350341796875,298.8253479003906,312.0645446777344,302.10162353515625,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8339826464653015,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,7075.06494140625,0.0,149.58847045898438,1895.4371337890625,-0.0,2785.55029296875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18202140,298.2396240234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.8643798828125,0.9990000128746032,1.0,0.5329121947288513,298.90875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8643798828125,0.9990000128746032,1.0,0.5611822009086609,298.8827209472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.8643798828125,0.9990000128746032,1.0,0.4144872426986694,298.4151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8643798828125,0.9990000128746032,1.0,0.5611822009086609,297.8409118652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.8643798828125,0.9990000128746032,1.0,2.6620066165924072,291.8643798828125,284.95001220703125,302.04998779296875,292.882080078125,299.4109802246094,298.6476135253906,291.8644104003906,1.0,1.0,0.1909413337707519,0.1909413337707519,1.0,1.0,-5.689979553222656,0.8427737951278687,4.847205638885498,-0.4348066747188568,1.0,0.6499999761581421,0.0,296.0096130371094,410.0,45012.65234375,-0.0,13486.16015625,1.0,283.1499938964844,290.1803283691406,295.8860168457031,298.8085327148437,312.0645446777344,302.10162353515625,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8348220586776733,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,7071.00732421875,0.0,149.58847045898438,1895.4371337890625,-0.0,2793.378173828125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18202200,298.2396240234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.8643798828125,0.9990000128746032,1.0,0.5329121947288513,298.90875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8643798828125,0.9990000128746032,1.0,0.5611822009086609,298.8827209472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.8643798828125,0.9990000128746032,1.0,0.4144872426986694,298.4151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8643798828125,0.9990000128746032,1.0,0.5611822009086609,297.8409118652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.8643798828125,0.9990000128746032,1.0,2.6620066165924072,291.8643798828125,284.95001220703125,302.04998779296875,292.882080078125,299.4109802246094,298.6476135253906,291.8644104003906,1.0,1.0,0.1909413337707519,0.1909413337707519,1.0,1.0,-5.689979553222656,0.8427737951278687,4.847205638885498,-0.4348066747188568,1.0,0.6499999761581421,0.0,296.0096130371094,410.0,45012.65234375,-0.0,13486.16015625,1.0,283.1499938964844,290.1803283691406,295.8860168457031,298.8085327148437,312.0645446777344,302.10162353515625,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8348220586776733,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,7071.00732421875,0.0,149.58847045898438,1895.4371337890625,-0.0,2793.378173828125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18202260,298.238037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.8651428222656,0.9990000128746032,1.0,0.5329123139381409,298.9061889648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.8651428222656,0.9990000128746032,1.0,0.5611823201179504,298.8827209472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.8651428222656,0.9990000128746032,1.0,0.4144873321056366,298.4146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8651428222656,0.9990000128746032,1.0,0.5611823201179504,297.8409729003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.8651428222656,0.9990000128746032,1.0,2.6620073318481445,291.8651733398437,284.95001220703125,302.04998779296875,292.86199951171875,299.4101257324219,298.6465148925781,291.8651733398437,1.0,1.0,0.1909892857074737,0.1909892857074737,1.0,1.0,-5.689980506896973,0.842971682548523,4.847009181976318,-0.4346119165420532,1.0,0.6499999761581421,0.0,296.009521484375,410.0,45013.3203125,-0.0,13486.162109375,1.0,283.1499938964844,290.1805114746094,295.8661804199219,298.7891845703125,312.0645446777344,302.10162353515625,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8357002139091492,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,7066.22607421875,0.0,149.58847045898438,1895.4371337890625,-0.0,2801.570068359375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18202320,298.238037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.8651428222656,0.9990000128746032,1.0,0.5329123139381409,298.9061889648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.8651428222656,0.9990000128746032,1.0,0.5611823201179504,298.8827209472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.8651428222656,0.9990000128746032,1.0,0.4144873321056366,298.4146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8651428222656,0.9990000128746032,1.0,0.5611823201179504,297.8409729003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.8651428222656,0.9990000128746032,1.0,2.6620073318481445,291.8651733398437,284.95001220703125,302.04998779296875,292.86199951171875,299.4101257324219,298.6465148925781,291.8651733398437,1.0,1.0,0.1909892857074737,0.1909892857074737,1.0,1.0,-5.689980506896973,0.842971682548523,4.847009181976318,-0.4346119165420532,1.0,0.6499999761581421,0.0,296.009521484375,410.0,45013.3203125,-0.0,13486.162109375,1.0,283.1499938964844,290.1805114746094,295.8661804199219,298.7891845703125,312.0645446777344,302.10162353515625,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8357002139091492,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,7066.22607421875,0.0,149.58847045898438,1895.4371337890625,-0.0,2801.570068359375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18202380,298.2362976074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.8653869628906,0.9990000128746032,1.0,0.5329123735427856,298.90350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8653869628906,0.9990000128746032,1.0,0.5611823797225952,298.88250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8653869628906,0.9990000128746032,1.0,0.4144873917102813,298.4140319824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.8653869628906,0.9990000128746032,1.0,0.5611823797225952,297.84088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8653869628906,0.9990000128746032,1.0,2.662007570266724,291.8653869628906,284.95001220703125,302.04998779296875,292.8397827148437,299.4091186523437,298.6452331542969,291.8653869628906,1.0,1.0,0.1910372227430343,0.1910372227430343,1.0,1.0,-5.689981460571289,0.8431690335273743,4.8468122482299805,-0.4344141185283661,1.0,0.6499999761581421,0.0,296.0097045898437,410.0,45012.37109375,-0.0,13486.1640625,1.0,283.1499938964844,290.1804504394531,295.84423828125,298.7675170898437,312.0645446777344,302.10162353515625,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8366170525550842,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,7060.79296875,0.0,149.58847045898438,1895.4371337890625,-0.0,2810.12548828125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18202440,298.2362976074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.8653869628906,0.9990000128746032,1.0,0.5329123735427856,298.90350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8653869628906,0.9990000128746032,1.0,0.5611823797225952,298.88250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8653869628906,0.9990000128746032,1.0,0.4144873917102813,298.4140319824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.8653869628906,0.9990000128746032,1.0,0.5611823797225952,297.84088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8653869628906,0.9990000128746032,1.0,2.662007570266724,291.8653869628906,284.95001220703125,302.04998779296875,292.8397827148437,299.4091186523437,298.6452331542969,291.8653869628906,1.0,1.0,0.1910372227430343,0.1910372227430343,1.0,1.0,-5.689981460571289,0.8431690335273743,4.8468122482299805,-0.4344141185283661,1.0,0.6499999761581421,0.0,296.0097045898437,410.0,45012.37109375,-0.0,13486.1640625,1.0,283.1499938964844,290.1804504394531,295.84423828125,298.7675170898437,312.0645446777344,302.10162353515625,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8366170525550842,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,7060.79296875,0.0,149.58847045898438,1895.4371337890625,-0.0,2810.12548828125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18202500,298.2353210449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.86529541015625,0.9990000128746032,1.0,0.5329123735427856,298.9021301269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.86529541015625,0.9990000128746032,1.0,0.5611823797225952,298.88232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.86529541015625,0.9990000128746032,1.0,0.4144873917102813,298.41363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.86529541015625,0.9990000128746032,1.0,0.5611823797225952,297.8407592773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.86529541015625,0.9990000128746032,1.0,2.662007570266724,291.86529541015625,284.95001220703125,302.04998779296875,292.8279113769531,299.4085693359375,298.64453125,291.86529541015625,1.0,1.0,0.1910611987113952,0.1910611987113952,1.0,1.0,-5.689981460571289,0.8432676792144775,4.846714019775391,-0.4343141913414001,1.0,0.6499999761581421,0.0,296.0098571777344,410.0,45011.28125,-0.0,13486.1640625,1.0,283.1499938964844,290.1802978515625,295.8324584960937,298.7558288574219,312.0645446777344,302.10162353515625,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8370838165283203,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,7057.83056640625,0.0,149.58847045898438,1895.4371337890625,-0.0,2814.481689453125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18202560,298.2343444824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.86505126953125,0.9990000128746032,1.0,0.5329123735427856,298.90069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.86505126953125,0.9990000128746032,1.0,0.5611823797225952,298.882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.86505126953125,0.9990000128746032,1.0,0.4144874215126037,298.4132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.86505126953125,0.9990000128746032,1.0,0.5611823797225952,297.8406066894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.86505126953125,0.9990000128746032,1.0,2.6620078086853027,291.86505126953125,284.95001220703125,302.04998779296875,292.81561279296875,299.407958984375,298.643798828125,291.86505126953125,1.0,1.0,0.1910861581563949,0.1910861581563949,1.0,1.0,-5.689981460571289,0.8433701395988464,4.846611499786377,-0.4342101216316223,1.0,0.6499999761581421,0.0,296.01007080078125,410.0,45009.78515625,-0.0,13486.1640625,1.0,283.1499938964844,290.1801147460937,295.8202209472656,298.7436218261719,312.0645446777344,302.10162353515625,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8375543355941772,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,7054.71875,0.0,149.58847045898438,1895.4371337890625,-0.0,2818.874267578125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18202620,298.2322082519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.8641662597656,0.9990000128746032,1.0,0.5329123735427856,298.897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8641662597656,0.9990000128746032,1.0,0.56118243932724,298.88140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8641662597656,0.9990000128746032,1.0,0.4144874215126037,298.4122009277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.8641662597656,0.9990000128746032,1.0,0.56118243932724,297.84014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8641662597656,0.9990000128746032,1.0,2.6620078086853027,291.8641662597656,284.95001220703125,302.04998779296875,292.7898254394531,299.4066772460937,298.64215087890625,291.8641357421875,1.0,1.0,0.1911360770463943,0.1911360770463943,1.0,1.0,-5.689981937408447,0.8435755372047424,4.84640645980835,-0.4340011775493622,1.0,0.6499999761581421,0.0,296.0104675292969,410.0,45005.45703125,-0.0,13486.1650390625,1.0,283.1499938964844,290.1794738769531,295.7943115234375,298.71759033203125,312.0645446777344,302.10162353515625,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.838483989238739,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,7048.0400390625,0.0,149.58847045898438,1895.4371337890625,-0.0,2827.5546875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18202680,298.2322082519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.8641662597656,0.9990000128746032,1.0,0.5329123735427856,298.897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8641662597656,0.9990000128746032,1.0,0.56118243932724,298.88140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8641662597656,0.9990000128746032,1.0,0.4144874215126037,298.4122009277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.8641662597656,0.9990000128746032,1.0,0.56118243932724,297.84014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8641662597656,0.9990000128746032,1.0,2.6620078086853027,291.8641662597656,284.95001220703125,302.04998779296875,292.7898254394531,299.4066772460937,298.64215087890625,291.8641357421875,1.0,1.0,0.1911360770463943,0.1911360770463943,1.0,1.0,-5.689981937408447,0.8435755372047424,4.84640645980835,-0.4340011775493622,1.0,0.6499999761581421,0.0,296.0104675292969,410.0,45005.45703125,-0.0,13486.1650390625,1.0,283.1499938964844,290.1794738769531,295.7943115234375,298.71759033203125,312.0645446777344,302.10162353515625,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.838483989238739,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,7048.0400390625,0.0,149.58847045898438,1895.4371337890625,-0.0,2827.5546875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18202740,298.2299194335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.86285400390625,0.9990000128746032,1.0,0.5329124331474304,298.8946228027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.86285400390625,0.9990000128746032,1.0,0.56118243932724,298.880615234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.86285400390625,0.9990000128746032,1.0,0.4144874513149261,298.4110412597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.86285400390625,0.9990000128746032,1.0,0.56118243932724,297.839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.86285400390625,0.9990000128746032,1.0,2.662008047103882,291.86285400390625,284.95001220703125,302.04998779296875,292.7626647949219,299.4053039550781,298.6404113769531,291.8628234863281,1.0,1.0,0.1911860108375549,0.1911860108375549,1.0,1.0,-5.6899824142456055,0.8437809944152832,4.846201419830322,-0.4337930381298065,1.0,0.6499999761581421,0.0,296.0108337402344,410.0,44999.9921875,-0.0,13486.1650390625,1.0,283.1499938964844,290.1786804199219,295.7673645019531,298.6903381347656,312.0645446777344,302.10162353515625,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8394497632980347,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,7040.998046875,0.0,149.58847045898438,1895.4371337890625,-0.0,2836.57470703125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18202800,298.2299194335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.86285400390625,0.9990000128746032,1.0,0.5329124331474304,298.8946228027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.86285400390625,0.9990000128746032,1.0,0.56118243932724,298.880615234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.86285400390625,0.9990000128746032,1.0,0.4144874513149261,298.4110412597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.86285400390625,0.9990000128746032,1.0,0.56118243932724,297.839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.86285400390625,0.9990000128746032,1.0,2.662008047103882,291.86285400390625,284.95001220703125,302.04998779296875,292.7626647949219,299.4053039550781,298.6404113769531,291.8628234863281,1.0,1.0,0.1911860108375549,0.1911860108375549,1.0,1.0,-5.6899824142456055,0.8437809944152832,4.846201419830322,-0.4337930381298065,1.0,0.6499999761581421,0.0,296.0108337402344,410.0,44999.9921875,-0.0,13486.1650390625,1.0,283.1499938964844,290.1786804199219,295.7673645019531,298.6903381347656,312.0645446777344,302.10162353515625,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8394497632980347,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,7040.998046875,0.0,149.58847045898438,1895.4371337890625,-0.0,2836.57470703125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18202860,298.2274780273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.8610534667969,0.9990000128746032,1.0,0.5329124927520752,298.8913879394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.8610534667969,0.9990000128746032,1.0,0.5611825585365295,298.8796081542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.8610534667969,0.9990000128746032,1.0,0.4144875109195709,298.40972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8610534667969,0.9990000128746032,1.0,0.5611825585365295,297.8388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8610534667969,0.9990000128746032,1.0,2.662008285522461,291.8610534667969,284.95001220703125,302.04998779296875,292.734375,299.4037780761719,298.63848876953125,291.8609924316406,1.0,1.0,0.191227987408638,0.191227987408638,1.0,1.0,-5.689982891082764,0.8439549207687378,4.846027851104736,-0.4336196184158325,1.0,0.6499999761581421,0.0,296.0108947753906,410.0,44992.9765625,-0.0,13486.1669921875,1.0,283.1499938964844,290.1776428222656,295.739013671875,298.6615295410156,312.0645446777344,302.10162353515625,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8403979539871216,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,7033.48876953125,0.0,149.58847045898438,1895.4371337890625,-0.0,2845.433349609375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18202920,298.2274780273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.8610534667969,0.9990000128746032,1.0,0.5329124927520752,298.8913879394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.8610534667969,0.9990000128746032,1.0,0.5611825585365295,298.8796081542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.8610534667969,0.9990000128746032,1.0,0.4144875109195709,298.40972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8610534667969,0.9990000128746032,1.0,0.5611825585365295,297.8388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8610534667969,0.9990000128746032,1.0,2.662008285522461,291.8610534667969,284.95001220703125,302.04998779296875,292.734375,299.4037780761719,298.63848876953125,291.8609924316406,1.0,1.0,0.191227987408638,0.191227987408638,1.0,1.0,-5.689982891082764,0.8439549207687378,4.846027851104736,-0.4336196184158325,1.0,0.6499999761581421,0.0,296.0108947753906,410.0,44992.9765625,-0.0,13486.1669921875,1.0,283.1499938964844,290.1776428222656,295.739013671875,298.6615295410156,312.0645446777344,302.10162353515625,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8403979539871216,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,7033.48876953125,0.0,149.58847045898438,1895.4371337890625,-0.0,2845.433349609375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18202980,298.22491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8589172363281,0.9990000128746032,1.0,0.5329126119613647,298.8881225585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.8589172363281,0.9990000128746032,1.0,0.5611826777458191,298.8785095214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.8589172363281,0.9990000128746032,1.0,0.4144876003265381,298.4083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8589172363281,0.9990000128746032,1.0,0.5611826777458191,297.8380432128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.8589172363281,0.9990000128746032,1.0,2.6620090007781982,291.8589172363281,284.95001220703125,302.04998779296875,292.7052917480469,299.4021911621094,298.636474609375,291.8588562011719,1.0,1.0,0.1912699788808822,0.1912699788808822,1.0,1.0,-5.689984321594238,0.8441280722618103,4.845856189727783,-0.4334504306316376,1.0,0.6499999761581421,0.0,296.0107421875,410.0,44985.02734375,-0.0,13486.1689453125,1.0,283.1499938964844,290.17645263671875,295.71002197265625,298.6319274902344,312.0645446777344,302.10162353515625,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8413582444190979,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,7025.732421875,0.0,149.58847045898438,1895.4371337890625,-0.0,2854.407958984375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18203040,298.22491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8589172363281,0.9990000128746032,1.0,0.5329126119613647,298.8881225585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.8589172363281,0.9990000128746032,1.0,0.5611826777458191,298.8785095214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.8589172363281,0.9990000128746032,1.0,0.4144876003265381,298.4083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8589172363281,0.9990000128746032,1.0,0.5611826777458191,297.8380432128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.8589172363281,0.9990000128746032,1.0,2.6620090007781982,291.8589172363281,284.95001220703125,302.04998779296875,292.7052917480469,299.4021911621094,298.636474609375,291.8588562011719,1.0,1.0,0.1912699788808822,0.1912699788808822,1.0,1.0,-5.689984321594238,0.8441280722618103,4.845856189727783,-0.4334504306316376,1.0,0.6499999761581421,0.0,296.0107421875,410.0,44985.02734375,-0.0,13486.1689453125,1.0,283.1499938964844,290.17645263671875,295.71002197265625,298.6319274902344,312.0645446777344,302.10162353515625,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8413582444190979,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,7025.732421875,0.0,149.58847045898438,1895.4371337890625,-0.0,2854.407958984375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
