time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18203100,298.2236022949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.85772705078125,0.9990000128746032,1.0,0.5329127311706543,298.8864440917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.85772705078125,0.9990000128746032,1.0,0.5611827969551086,298.8779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.85772705078125,0.9990000128746032,1.0,0.4144876897335052,298.4075927734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.85772705078125,0.9990000128746032,1.0,0.5611827969551086,297.83758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.85772705078125,0.9990000128746032,1.0,2.6620094776153564,291.85772705078125,284.95001220703125,302.04998779296875,292.6905212402344,299.4013977050781,298.63543701171875,291.857666015625,1.0,1.0,0.1912909597158432,0.1912909597158432,1.0,1.0,-5.689985275268555,0.8442147374153137,4.845770835876465,-0.433367908000946,1.0,0.6499999761581421,0.0,296.010498046875,410.0,44980.72265625,-0.0,13486.1708984375,1.0,283.1499938964844,290.1758117675781,295.6952819824219,298.6168518066406,312.0645446777344,302.10162353515625,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8418370485305786,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,7021.76611328125,0.0,149.58847045898438,1895.4371337890625,-0.0,2858.8837890625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18203160,298.22222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8563842773437,0.9990000128746032,1.0,0.5329129099845886,298.8847351074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.8563842773437,0.9990000128746032,1.0,0.5611829161643982,298.8772888183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.8563842773437,0.9990000128746032,1.0,0.4144878089427948,298.40679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8563842773437,0.9990000128746032,1.0,0.5611829161643982,297.83709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8563842773437,0.9990000128746032,1.0,2.6620101928710938,291.8563842773437,284.95001220703125,302.04998779296875,292.6756591796875,299.4005432128906,298.63433837890625,291.8563232421875,1.0,1.0,0.1913156807422638,0.1913156807422638,1.0,1.0,-5.689987182617188,0.8443163633346558,4.845670700073242,-0.4332733750343323,1.0,0.6499999761581421,0.0,296.0100402832031,410.0,44975.953125,-0.0,13486.1748046875,1.0,283.1499938964844,290.1750793457031,295.68035888671875,298.6015014648437,312.0645446777344,302.10162353515625,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8422987461090088,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,7017.7109375,0.0,149.58847045898438,1895.4371337890625,-0.0,2863.199951171875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18203220,298.2194519042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.853515625,0.9990000128746032,1.0,0.5329132676124573,298.8812561035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.853515625,0.9990000128746032,1.0,0.5611833333969116,298.8759460449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.853515625,0.9990000128746032,1.0,0.4144881069660187,298.4051208496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.853515625,0.9990000128746032,1.0,0.5611833333969116,297.8360290527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.853515625,0.9990000128746032,1.0,2.6620121002197266,291.853515625,284.95001220703125,302.04998779296875,292.645751953125,299.3988037109375,298.6321105957031,291.8534545898437,1.0,1.0,0.1913651078939438,0.1913651078939438,1.0,1.0,-5.689990997314453,0.8445204496383667,4.845470905303955,-0.4330885410308838,1.0,0.6499999761581421,0.0,296.0087280273437,410.0,44965.86328125,-0.0,13486.1826171875,1.0,283.1499938964844,290.1735534667969,295.650390625,298.5706481933594,312.0645446777344,302.10162353515625,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8432154059410095,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,7009.529296875,0.0,149.58847045898438,1895.4371337890625,-0.0,2871.771240234375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18203280,298.2194519042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.853515625,0.9990000128746032,1.0,0.5329132676124573,298.8812561035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.853515625,0.9990000128746032,1.0,0.5611833333969116,298.8759460449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.853515625,0.9990000128746032,1.0,0.4144881069660187,298.4051208496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.853515625,0.9990000128746032,1.0,0.5611833333969116,297.8360290527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.853515625,0.9990000128746032,1.0,2.6620121002197266,291.853515625,284.95001220703125,302.04998779296875,292.645751953125,299.3988037109375,298.6321105957031,291.8534545898437,1.0,1.0,0.1913651078939438,0.1913651078939438,1.0,1.0,-5.689990997314453,0.8445204496383667,4.845470905303955,-0.4330885410308838,1.0,0.6499999761581421,0.0,296.0087280273437,410.0,44965.86328125,-0.0,13486.1826171875,1.0,283.1499938964844,290.1735534667969,295.650390625,298.5706481933594,312.0645446777344,302.10162353515625,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8432154059410095,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,7009.529296875,0.0,149.58847045898438,1895.4371337890625,-0.0,2871.771240234375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18203340,298.216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.8503723144531,0.9990000128746032,1.0,0.5329138040542603,298.87774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8503723144531,0.9990000128746032,1.0,0.5611839294433594,298.87451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8503723144531,0.9990000128746032,1.0,0.4144885241985321,298.4034118652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.8503723144531,0.9990000128746032,1.0,0.5611839294433594,297.8348693847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.8503723144531,0.9990000128746032,1.0,2.6620147228240967,291.8503723144531,284.95001220703125,302.04998779296875,292.6158752441406,299.3970031738281,298.6298217773437,291.8503112792969,1.0,1.0,0.1914145201444625,0.1914145201444625,1.0,1.0,-5.689996719360352,0.8447254300117493,4.845271110534668,-0.4329107403755188,1.0,0.6499999761581421,0.0,296.0068664550781,410.0,44955.04296875,-0.0,13486.193359375,1.0,283.1499938964844,290.1719055175781,295.62042236328125,298.5396728515625,312.0645446777344,302.10162353515625,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8441064953804016,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,7001.27880859375,0.0,149.58847045898438,1895.4371337890625,-0.0,2880.10498046875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18203400,298.216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.8503723144531,0.9990000128746032,1.0,0.5329138040542603,298.87774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8503723144531,0.9990000128746032,1.0,0.5611839294433594,298.87451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8503723144531,0.9990000128746032,1.0,0.4144885241985321,298.4034118652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.8503723144531,0.9990000128746032,1.0,0.5611839294433594,297.8348693847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.8503723144531,0.9990000128746032,1.0,2.6620147228240967,291.8503723144531,284.95001220703125,302.04998779296875,292.6158752441406,299.3970031738281,298.6298217773437,291.8503112792969,1.0,1.0,0.1914145201444625,0.1914145201444625,1.0,1.0,-5.689996719360352,0.8447254300117493,4.845271110534668,-0.4329107403755188,1.0,0.6499999761581421,0.0,296.0068664550781,410.0,44955.04296875,-0.0,13486.193359375,1.0,283.1499938964844,290.1719055175781,295.62042236328125,298.5396728515625,312.0645446777344,302.10162353515625,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8441064953804016,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,7001.27880859375,0.0,149.58847045898438,1895.4371337890625,-0.0,2880.10498046875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18203460,298.2135925292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.84698486328125,0.9990000128746032,1.0,0.5329144597053528,298.8741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.84698486328125,0.9990000128746032,1.0,0.5611845850944519,298.8729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.84698486328125,0.9990000128746032,1.0,0.4144890308380127,298.401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.84698486328125,0.9990000128746032,1.0,0.5611845850944519,297.8336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.84698486328125,0.9990000128746032,1.0,2.662018299102783,291.84698486328125,284.95001220703125,302.04998779296875,292.5862731933594,299.3951416015625,298.6274108886719,291.846923828125,1.0,1.0,0.1914455294609069,0.1914455294609069,1.0,1.0,-5.690003871917725,0.844857394695282,4.845146179199219,-0.4328166544437408,1.0,0.6499999761581421,0.0,296.004150390625,410.0,44943.44921875,-0.0,13486.2060546875,1.0,283.1499938964844,290.17010498046875,295.5907592773437,298.50885009765625,312.0645446777344,302.10162353515625,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8449608087539673,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,6993.02685546875,0.0,149.58847045898438,1895.4371337890625,-0.0,2888.096923828125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18203520,298.2135925292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.84698486328125,0.9990000128746032,1.0,0.5329144597053528,298.8741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.84698486328125,0.9990000128746032,1.0,0.5611845850944519,298.8729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.84698486328125,0.9990000128746032,1.0,0.4144890308380127,298.401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.84698486328125,0.9990000128746032,1.0,0.5611845850944519,297.8336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.84698486328125,0.9990000128746032,1.0,2.662018299102783,291.84698486328125,284.95001220703125,302.04998779296875,292.5862731933594,299.3951416015625,298.6274108886719,291.846923828125,1.0,1.0,0.1914455294609069,0.1914455294609069,1.0,1.0,-5.690003871917725,0.844857394695282,4.845146179199219,-0.4328166544437408,1.0,0.6499999761581421,0.0,296.004150390625,410.0,44943.44921875,-0.0,13486.2060546875,1.0,283.1499938964844,290.17010498046875,295.5907592773437,298.50885009765625,312.0645446777344,302.10162353515625,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8449608087539673,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,6993.02685546875,0.0,149.58847045898438,1895.4371337890625,-0.0,2888.096923828125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18203580,298.2105407714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.84344482421875,0.9990000128746032,1.0,0.5329152941703796,298.8705444335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.84344482421875,0.9990000128746032,1.0,0.5611854791641235,298.8710327148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.84344482421875,0.9990000128746032,1.0,0.4144896864891052,298.3997497558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.84344482421875,0.9990000128746032,1.0,0.5611854791641235,297.8323059082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.84344482421875,0.9990000128746032,1.0,2.662022352218628,291.8434143066406,284.95001220703125,302.04998779296875,292.5572509765625,299.3931884765625,298.6248779296875,291.8433532714844,1.0,1.0,0.1914765387773513,0.1914765387773513,1.0,1.0,-5.690011978149414,0.8449875712394714,4.845024585723877,-0.4327327311038971,1.0,0.6499999761581421,0.0,296.00079345703125,410.0,44931.3125,-0.0,13486.22265625,1.0,283.1499938964844,290.1682434082031,295.5614624023437,298.47833251953125,312.0645446777344,302.10162353515625,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8457645773887634,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,6984.82080078125,0.0,149.58847045898438,1895.4371337890625,-0.0,2895.6181640625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18203640,298.2105407714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.84344482421875,0.9990000128746032,1.0,0.5329152941703796,298.8705444335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.84344482421875,0.9990000128746032,1.0,0.5611854791641235,298.8710327148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.84344482421875,0.9990000128746032,1.0,0.4144896864891052,298.3997497558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.84344482421875,0.9990000128746032,1.0,0.5611854791641235,297.8323059082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.84344482421875,0.9990000128746032,1.0,2.662022352218628,291.8434143066406,284.95001220703125,302.04998779296875,292.5572509765625,299.3931884765625,298.6248779296875,291.8433532714844,1.0,1.0,0.1914765387773513,0.1914765387773513,1.0,1.0,-5.690011978149414,0.8449875712394714,4.845024585723877,-0.4327327311038971,1.0,0.6499999761581421,0.0,296.00079345703125,410.0,44931.3125,-0.0,13486.22265625,1.0,283.1499938964844,290.1682434082031,295.5614624023437,298.47833251953125,312.0645446777344,302.10162353515625,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8457645773887634,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,6984.82080078125,0.0,149.58847045898438,1895.4371337890625,-0.0,2895.6181640625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18203700,298.208984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.8415832519531,0.9990000128746032,1.0,0.5329157710075378,298.86871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8415832519531,0.9990000128746032,1.0,0.5611859560012817,298.869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8415832519531,0.9990000128746032,1.0,0.4144900441169739,298.3987731933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.8415832519531,0.9990000128746032,1.0,0.5611859560012817,297.83160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8415832519531,0.9990000128746032,1.0,2.662024736404419,291.8415832519531,284.95001220703125,302.04998779296875,292.54302978515625,299.39215087890625,298.62353515625,291.84149169921875,1.0,1.0,0.1914920508861541,0.1914920508861541,1.0,1.0,-5.690017223358154,0.8450528383255005,4.844964504241943,-0.432695209980011,1.0,0.6499999761581421,0.0,295.998779296875,410.0,44924.98046875,-0.0,13486.232421875,1.0,283.1499938964844,290.1672668457031,295.547119140625,298.4633178710937,312.0645446777344,302.10162353515625,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8461471199989319,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,6980.7734375,0.0,149.58847045898438,1895.4371337890625,-0.0,2899.197998046875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18203760,298.2073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.8396911621094,0.9990000128746032,1.0,0.5329163074493408,298.86688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8396911621094,0.9990000128746032,1.0,0.5611865520477295,298.8685913085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.8396911621094,0.9990000128746032,1.0,0.4144904613494873,298.3977966308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.8396911621094,0.9990000128746032,1.0,0.5611865520477295,297.8309020996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.8396911621094,0.9990000128746032,1.0,2.662027359008789,291.8396911621094,284.95001220703125,302.04998779296875,292.529052734375,299.3910522460937,298.62213134765625,291.839599609375,1.0,1.0,0.1915147006511688,0.1915147006511688,1.0,1.0,-5.690022945404053,0.8451458811759949,4.844876766204834,-0.432632565498352,1.0,0.6499999761581421,0.0,295.9965515136719,410.0,44918.46875,-0.0,13486.2431640625,1.0,283.1499938964844,290.166259765625,295.5330505371094,298.44854736328125,312.0645446777344,302.10162353515625,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8465148210525513,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,6976.7724609375,0.0,149.58847045898438,1895.4371337890625,-0.0,2902.639404296875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18203820,298.20416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8358154296875,0.9990000128746032,1.0,0.5329174995422363,298.8631286621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.8358154296875,0.9990000128746032,1.0,0.5611878037452698,298.8656921386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.8358154296875,0.9990000128746032,1.0,0.4144913852214813,298.3957824707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.8358154296875,0.9990000128746032,1.0,0.5611878037452698,297.8293762207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.8358154296875,0.9990000128746032,1.0,2.6620333194732666,291.8357849121094,284.95001220703125,302.04998779296875,292.50201416015625,299.3888244628906,298.61920166015625,291.8357238769531,1.0,1.0,0.1915600001811981,0.1915600001811981,1.0,1.0,-5.690035343170166,0.845335841178894,4.844699382781982,-0.4325105547904968,1.0,0.6499999761581421,0.0,295.9916381835937,410.0,44905.078125,-0.0,13486.2666015625,1.0,283.1499938964844,290.1641845703125,295.5057067871094,298.4197692871094,312.0645446777344,302.10162353515625,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8471980690956116,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,6968.93701171875,0.0,149.58847045898438,1895.4371337890625,-0.0,2909.034423828125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18203880,298.20416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8358154296875,0.9990000128746032,1.0,0.5329174995422363,298.8631286621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.8358154296875,0.9990000128746032,1.0,0.5611878037452698,298.8656921386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.8358154296875,0.9990000128746032,1.0,0.4144913852214813,298.3957824707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.8358154296875,0.9990000128746032,1.0,0.5611878037452698,297.8293762207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.8358154296875,0.9990000128746032,1.0,2.6620333194732666,291.8357849121094,284.95001220703125,302.04998779296875,292.50201416015625,299.3888244628906,298.61920166015625,291.8357238769531,1.0,1.0,0.1915600001811981,0.1915600001811981,1.0,1.0,-5.690035343170166,0.845335841178894,4.844699382781982,-0.4325105547904968,1.0,0.6499999761581421,0.0,295.9916381835937,410.0,44905.078125,-0.0,13486.2666015625,1.0,283.1499938964844,290.1641845703125,295.5057067871094,298.4197692871094,312.0645446777344,302.10162353515625,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8471980690956116,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,6968.93701171875,0.0,149.58847045898438,1895.4371337890625,-0.0,2909.034423828125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18203940,298.20086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.83184814453125,0.9990000128746032,1.0,0.5329188704490662,298.859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.83184814453125,0.9990000128746032,1.0,0.5611892342567444,298.8627014160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.83184814453125,0.9990000128746032,1.0,0.4144924283027649,298.3937072753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.83184814453125,0.9990000128746032,1.0,0.5611892342567444,297.82781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.83184814453125,0.9990000128746032,1.0,2.662039995193481,291.83184814453125,284.95001220703125,302.04998779296875,292.47637939453125,299.3865051269531,298.6161804199219,291.8317565917969,1.0,1.0,0.1916052848100662,0.1916052848100662,1.0,1.0,-5.690049171447754,0.8455262780189514,4.844522953033447,-0.4323967397212982,1.0,0.6499999761581421,0.0,295.9860534667969,410.0,44891.48046875,-0.0,13486.2939453125,1.0,283.1499938964844,290.1620788574219,295.479736328125,298.39227294921875,312.0645446777344,302.10162353515625,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.847807765007019,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,6961.4169921875,0.0,149.58847045898438,1895.4371337890625,-0.0,2914.741943359375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18204000,298.20086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.83184814453125,0.9990000128746032,1.0,0.5329188704490662,298.859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.83184814453125,0.9990000128746032,1.0,0.5611892342567444,298.8627014160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.83184814453125,0.9990000128746032,1.0,0.4144924283027649,298.3937072753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.83184814453125,0.9990000128746032,1.0,0.5611892342567444,297.82781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.83184814453125,0.9990000128746032,1.0,2.662039995193481,291.83184814453125,284.95001220703125,302.04998779296875,292.47637939453125,299.3865051269531,298.6161804199219,291.8317565917969,1.0,1.0,0.1916052848100662,0.1916052848100662,1.0,1.0,-5.690049171447754,0.8455262780189514,4.844522953033447,-0.4323967397212982,1.0,0.6499999761581421,0.0,295.9860534667969,410.0,44891.48046875,-0.0,13486.2939453125,1.0,283.1499938964844,290.1620788574219,295.479736328125,298.39227294921875,312.0645446777344,302.10162353515625,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.847807765007019,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,6961.4169921875,0.0,149.58847045898438,1895.4371337890625,-0.0,2914.741943359375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18204060,298.1975402832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.8279113769531,0.9990000128746032,1.0,0.5329203009605408,298.8555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8279113769531,0.9990000128746032,1.0,0.5611907243728638,298.85968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8279113769531,0.9990000128746032,1.0,0.4144935607910156,298.3915710449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.8279113769531,0.9990000128746032,1.0,0.5611907243728638,297.826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8279113769531,0.9990000128746032,1.0,2.6620471477508545,291.827880859375,284.95001220703125,302.04998779296875,292.45245361328125,299.3841857910156,298.6131591796875,291.82781982421875,1.0,1.0,0.1916327029466629,0.1916327029466629,1.0,1.0,-5.690063953399658,0.8456457257270813,4.844418525695801,-0.4323611557483673,1.0,0.6499999761581421,0.0,295.9798889160156,410.0,44877.90625,-0.0,13486.322265625,1.0,283.1499938964844,290.1599426269531,295.4554138183594,298.3663635253906,312.0645446777344,302.10162353515625,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8483358025550842,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,6954.30126953125,0.0,149.58847045898438,1895.4371337890625,-0.0,2919.685791015625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18204120,298.1975402832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.8279113769531,0.9990000128746032,1.0,0.5329203009605408,298.8555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8279113769531,0.9990000128746032,1.0,0.5611907243728638,298.85968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8279113769531,0.9990000128746032,1.0,0.4144935607910156,298.3915710449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.8279113769531,0.9990000128746032,1.0,0.5611907243728638,297.826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8279113769531,0.9990000128746032,1.0,2.6620471477508545,291.827880859375,284.95001220703125,302.04998779296875,292.45245361328125,299.3841857910156,298.6131591796875,291.82781982421875,1.0,1.0,0.1916327029466629,0.1916327029466629,1.0,1.0,-5.690063953399658,0.8456457257270813,4.844418525695801,-0.4323611557483673,1.0,0.6499999761581421,0.0,295.9798889160156,410.0,44877.90625,-0.0,13486.322265625,1.0,283.1499938964844,290.1599426269531,295.4554138183594,298.3663635253906,312.0645446777344,302.10162353515625,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8483358025550842,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,6954.30126953125,0.0,149.58847045898438,1895.4371337890625,-0.0,2919.685791015625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18204180,298.1941833496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.82403564453125,0.9990000128746032,1.0,0.5329217910766602,298.851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.82403564453125,0.9990000128746032,1.0,0.5611923336982727,298.85675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.82403564453125,0.9990000128746032,1.0,0.4144947230815887,298.38946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.82403564453125,0.9990000128746032,1.0,0.5611923336982727,297.82452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.82403564453125,0.9990000128746032,1.0,2.6620547771453857,291.8240051269531,284.95001220703125,302.04998779296875,292.4305419921875,299.38189697265625,298.6101379394531,291.82391357421875,1.0,1.0,0.1916601061820984,0.1916601061820984,1.0,1.0,-5.690080165863037,0.8457632064819336,4.844316959381104,-0.4323329925537109,1.0,0.6499999761581421,0.0,295.97332763671875,410.0,44864.53125,-0.0,13486.3525390625,1.0,283.1499938964844,290.1578674316406,295.4330749511719,298.3423767089844,312.0645446777344,302.10162353515625,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8487778902053833,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,6947.689453125,0.0,149.58847045898438,1895.4371337890625,-0.0,2923.825439453125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18204240,298.1941833496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.82403564453125,0.9990000128746032,1.0,0.5329217910766602,298.851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.82403564453125,0.9990000128746032,1.0,0.5611923336982727,298.85675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.82403564453125,0.9990000128746032,1.0,0.4144947230815887,298.38946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.82403564453125,0.9990000128746032,1.0,0.5611923336982727,297.82452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.82403564453125,0.9990000128746032,1.0,2.6620547771453857,291.8240051269531,284.95001220703125,302.04998779296875,292.4305419921875,299.38189697265625,298.6101379394531,291.82391357421875,1.0,1.0,0.1916601061820984,0.1916601061820984,1.0,1.0,-5.690080165863037,0.8457632064819336,4.844316959381104,-0.4323329925537109,1.0,0.6499999761581421,0.0,295.97332763671875,410.0,44864.53125,-0.0,13486.3525390625,1.0,283.1499938964844,290.1578674316406,295.4330749511719,298.3423767089844,312.0645446777344,302.10162353515625,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8487778902053833,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,6947.689453125,0.0,149.58847045898438,1895.4371337890625,-0.0,2923.825439453125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18204300,298.1924743652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.8221130371094,0.9990000128746032,1.0,0.5329225659370422,298.8499450683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.8221130371094,0.9990000128746032,1.0,0.5611931681632996,298.8553161621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.8221130371094,0.9990000128746032,1.0,0.4144953489303589,298.3883972167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.8221130371094,0.9990000128746032,1.0,0.5611931681632996,297.8236999511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.8221130371094,0.9990000128746032,1.0,2.662058591842652,291.8221130371094,284.95001220703125,302.04998779296875,292.42041015625,299.3807678222656,298.608642578125,291.822021484375,1.0,1.0,0.1916738003492355,0.1916738003492355,1.0,1.0,-5.690088272094727,0.8458219766616821,4.844265937805176,-0.432320088148117,1.0,0.6499999761581421,0.0,295.969970703125,410.0,44857.97265625,-0.0,13486.3681640625,1.0,283.1499938964844,290.1568298339844,295.4227294921875,298.3312072753906,312.0645446777344,302.10162353515625,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8489632606506348,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,6944.59716796875,0.0,149.58847045898438,1895.4371337890625,-0.0,2925.561279296875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18204360,298.1907958984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.8202514648437,0.9990000128746032,1.0,0.5329234004020691,298.8480529785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.8202514648437,0.9990000128746032,1.0,0.5611940026283264,298.8538818359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.8202514648437,0.9990000128746032,1.0,0.4144959449768066,298.3873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8202514648437,0.9990000128746032,1.0,0.5611940026283264,297.8228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8202514648437,0.9990000128746032,1.0,2.662062644958496,291.8202209472656,284.95001220703125,302.04998779296875,292.4108581542969,299.3796081542969,298.6071472167969,291.8201599121094,1.0,1.0,0.1916912049055099,0.1916912049055099,1.0,1.0,-5.690096378326416,0.8458951115608215,4.84420108795166,-0.4322933256626129,1.0,0.6499999761581421,0.0,295.966552734375,410.0,44851.5078125,-0.0,13486.384765625,1.0,283.1499938964844,290.1557922363281,295.4129638671875,298.3205871582031,312.0645446777344,302.10162353515625,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8491211533546448,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,6941.650390625,0.0,149.58847045898438,1895.4371337890625,-0.0,2927.039794921875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18204420,298.1874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.8166198730469,0.9990000128746032,1.0,0.5329249501228333,298.84429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8166198730469,0.9990000128746032,1.0,0.5611956715583801,298.85107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8166198730469,0.9990000128746032,1.0,0.4144971966743469,298.3852233886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.8166198730469,0.9990000128746032,1.0,0.5611956715583801,297.8212280273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.8166198730469,0.9990000128746032,1.0,2.6620705127716064,291.8166198730469,284.95001220703125,302.04998779296875,292.3937683105469,299.3773803710937,298.60418701171875,291.8165283203125,1.0,1.0,0.1917260140180587,0.1917260140180587,1.0,1.0,-5.690113067626953,0.8460431098937988,4.844069957733154,-0.4322382509708404,1.0,0.6499999761581421,0.0,295.9597473144531,410.0,44838.9453125,-0.0,13486.416015625,1.0,283.1499938964844,290.15380859375,295.39520263671875,298.3011474609375,312.0645446777344,302.10162353515625,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8493509292602539,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,6936.23291015625,0.0,149.58847045898438,1895.4371337890625,-0.0,2929.19189453125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18204480,298.1874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.8166198730469,0.9990000128746032,1.0,0.5329249501228333,298.84429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8166198730469,0.9990000128746032,1.0,0.5611956715583801,298.85107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8166198730469,0.9990000128746032,1.0,0.4144971966743469,298.3852233886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.8166198730469,0.9990000128746032,1.0,0.5611956715583801,297.8212280273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.8166198730469,0.9990000128746032,1.0,2.6620705127716064,291.8166198730469,284.95001220703125,302.04998779296875,292.3937683105469,299.3773803710937,298.60418701171875,291.8165283203125,1.0,1.0,0.1917260140180587,0.1917260140180587,1.0,1.0,-5.690113067626953,0.8460431098937988,4.844069957733154,-0.4322382509708404,1.0,0.6499999761581421,0.0,295.9597473144531,410.0,44838.9453125,-0.0,13486.416015625,1.0,283.1499938964844,290.15380859375,295.39520263671875,298.3011474609375,312.0645446777344,302.10162353515625,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8493509292602539,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,6936.23291015625,0.0,149.58847045898438,1895.4371337890625,-0.0,2929.19189453125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18204540,298.1841125488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.81329345703125,0.9990000128746032,1.0,0.5329264998435974,298.8406066894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.81329345703125,0.9990000128746032,1.0,0.5611972808837891,298.8483581542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.81329345703125,0.9990000128746032,1.0,0.4144983887672424,298.3831481933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.81329345703125,0.9990000128746032,1.0,0.5611972808837891,297.8196105957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.81329345703125,0.9990000128746032,1.0,2.662078380584717,291.8132629394531,284.95001220703125,302.04998779296875,292.3795166015625,299.3751525878906,298.6012878417969,291.8132019042969,1.0,1.0,0.1917608231306076,0.1917608231306076,1.0,1.0,-5.690128803253174,0.8461911082267761,4.843937873840332,-0.4321803152561188,1.0,0.6499999761581421,0.0,295.953125,410.0,44827.19140625,-0.0,13486.447265625,1.0,283.1499938964844,290.1519470214844,295.3810729980469,298.2853698730469,312.0645446777344,302.10162353515625,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8495248556137085,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,6931.77734375,0.0,149.58847045898438,1895.4371337890625,-0.0,2930.820556640625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18204600,298.1841125488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.81329345703125,0.9990000128746032,1.0,0.5329264998435974,298.8406066894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.81329345703125,0.9990000128746032,1.0,0.5611972808837891,298.8483581542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.81329345703125,0.9990000128746032,1.0,0.4144983887672424,298.3831481933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.81329345703125,0.9990000128746032,1.0,0.5611972808837891,297.8196105957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.81329345703125,0.9990000128746032,1.0,2.662078380584717,291.8132629394531,284.95001220703125,302.04998779296875,292.3795166015625,299.3751525878906,298.6012878417969,291.8132019042969,1.0,1.0,0.1917608231306076,0.1917608231306076,1.0,1.0,-5.690128803253174,0.8461911082267761,4.843937873840332,-0.4321803152561188,1.0,0.6499999761581421,0.0,295.953125,410.0,44827.19140625,-0.0,13486.447265625,1.0,283.1499938964844,290.1519470214844,295.3810729980469,298.2853698730469,312.0645446777344,302.10162353515625,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8495248556137085,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,6931.77734375,0.0,149.58847045898438,1895.4371337890625,-0.0,2930.820556640625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18204660,298.1808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.81011962890625,0.9990000128746032,1.0,0.5329279899597168,298.8369445800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.81011962890625,0.9990000128746032,1.0,0.5611988306045532,298.845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.81011962890625,0.9990000128746032,1.0,0.4144995510578155,298.3810729980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.81011962890625,0.9990000128746032,1.0,0.5611988306045532,297.8180236816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.81011962890625,0.9990000128746032,1.0,2.66208553314209,291.81011962890625,284.95001220703125,302.04998779296875,292.368408203125,299.3729858398437,298.5984191894531,291.8100280761719,1.0,1.0,0.1917877793312072,0.1917877793312072,1.0,1.0,-5.6901445388793945,0.8463075757026672,4.843836784362793,-0.4321506023406982,1.0,0.6499999761581421,0.0,295.9467468261719,410.0,44815.96875,-0.0,13486.4765625,1.0,283.1499938964844,290.1501770019531,295.3690490722656,298.271728515625,312.0645446777344,302.10162353515625,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8495216965675354,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,6927.89111328125,0.0,149.58847045898438,1895.4371337890625,-0.0,2930.791015625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18204720,298.1808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.81011962890625,0.9990000128746032,1.0,0.5329279899597168,298.8369445800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.81011962890625,0.9990000128746032,1.0,0.5611988306045532,298.845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.81011962890625,0.9990000128746032,1.0,0.4144995510578155,298.3810729980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.81011962890625,0.9990000128746032,1.0,0.5611988306045532,297.8180236816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.81011962890625,0.9990000128746032,1.0,2.66208553314209,291.81011962890625,284.95001220703125,302.04998779296875,292.368408203125,299.3729858398437,298.5984191894531,291.8100280761719,1.0,1.0,0.1917877793312072,0.1917877793312072,1.0,1.0,-5.6901445388793945,0.8463075757026672,4.843836784362793,-0.4321506023406982,1.0,0.6499999761581421,0.0,295.9467468261719,410.0,44815.96875,-0.0,13486.4765625,1.0,283.1499938964844,290.1501770019531,295.3690490722656,298.271728515625,312.0645446777344,302.10162353515625,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8495216965675354,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,6927.89111328125,0.0,149.58847045898438,1895.4371337890625,-0.0,2930.791015625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18204780,298.17755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8073425292969,0.9990000128746032,1.0,0.5329293608665466,298.83331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8073425292969,0.9990000128746032,1.0,0.5612002611160278,298.8431091308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.8073425292969,0.9990000128746032,1.0,0.4145005941390991,298.37908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8073425292969,0.9990000128746032,1.0,0.5612002611160278,297.81646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8073425292969,0.9990000128746032,1.0,2.662092447280884,291.80731201171875,284.95001220703125,302.04998779296875,292.3607177734375,299.370849609375,298.5956115722656,291.8072509765625,1.0,1.0,0.1918147504329681,0.1918147504329681,1.0,1.0,-5.690158367156982,0.8464226722717285,4.843735694885254,-0.4321145117282867,1.0,0.6499999761581421,0.0,295.9409484863281,410.0,44805.8359375,-0.0,13486.50390625,1.0,283.1499938964844,290.1485595703125,295.3608703613281,298.2618408203125,312.0645446777344,302.10162353515625,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8494120240211487,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,6925.04345703125,0.0,149.58847045898438,1895.4371337890625,-0.0,2929.763671875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18204840,298.17755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8073425292969,0.9990000128746032,1.0,0.5329293608665466,298.83331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8073425292969,0.9990000128746032,1.0,0.5612002611160278,298.8431091308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.8073425292969,0.9990000128746032,1.0,0.4145005941390991,298.37908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8073425292969,0.9990000128746032,1.0,0.5612002611160278,297.81646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8073425292969,0.9990000128746032,1.0,2.662092447280884,291.80731201171875,284.95001220703125,302.04998779296875,292.3607177734375,299.370849609375,298.5956115722656,291.8072509765625,1.0,1.0,0.1918147504329681,0.1918147504329681,1.0,1.0,-5.690158367156982,0.8464226722717285,4.843735694885254,-0.4321145117282867,1.0,0.6499999761581421,0.0,295.9409484863281,410.0,44805.8359375,-0.0,13486.50390625,1.0,283.1499938964844,290.1485595703125,295.3608703613281,298.2618408203125,312.0645446777344,302.10162353515625,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8494120240211487,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,6925.04345703125,0.0,149.58847045898438,1895.4371337890625,-0.0,2929.763671875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18204900,298.1759338378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.8059997558594,0.9990000128746032,1.0,0.5329299569129944,298.83154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8059997558594,0.9990000128746032,1.0,0.5612009167671204,298.8418273925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.8059997558594,0.9990000128746032,1.0,0.4145011007785797,298.3780822753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.8059997558594,0.9990000128746032,1.0,0.5612009167671204,297.81573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8059997558594,0.9990000128746032,1.0,2.662095546722412,291.8059997558594,284.95001220703125,302.04998779296875,292.3582458496094,299.3697814941406,298.5942077636719,291.8059387207031,1.0,1.0,0.1918282210826873,0.1918282210826873,1.0,1.0,-5.690165042877197,0.8464801907539368,4.843685150146484,-0.4320949018001556,1.0,0.6499999761581421,0.0,295.93817138671875,410.0,44800.984375,-0.0,13486.5166015625,1.0,283.1499938964844,290.14776611328125,295.3575439453125,298.2577209472656,312.0645446777344,302.10162353515625,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8492691516876221,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,6923.828125,0.0,149.58847045898438,1895.4371337890625,-0.0,2928.42578125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18204960,298.1743469238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.8048400878906,0.9990000128746032,1.0,0.5329305529594421,298.82977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8048400878906,0.9990000128746032,1.0,0.5612015724182129,298.840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8048400878906,0.9990000128746032,1.0,0.4145015478134155,298.37713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8048400878906,0.9990000128746032,1.0,0.5612015724182129,297.81500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8048400878906,0.9990000128746032,1.0,2.6620986461639404,291.8048400878906,284.95001220703125,302.04998779296875,292.35675048828125,299.3687438964844,298.59283447265625,291.8047790527344,1.0,1.0,0.1918479800224304,0.1918479800224304,1.0,1.0,-5.690171241760254,0.8465619087219238,4.84360933303833,-0.4320472180843353,1.0,0.6499999761581421,0.0,295.9356689453125,410.0,44796.58203125,-0.0,13486.5283203125,1.0,283.1499938964844,290.1470642089844,295.355712890625,298.2550048828125,312.0645446777344,302.10162353515625,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8491173386573792,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,6923.0146484375,0.0,149.58847045898438,1895.4371337890625,-0.0,2927.00439453125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
