time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18205020,298.17120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8028869628906,0.9990000128746032,1.0,0.5329316258430481,298.8262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8028869628906,0.9990000128746032,1.0,0.5612026453018188,298.8381652832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.8028869628906,0.9990000128746032,1.0,0.4145023822784424,298.3752746582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.8028869628906,0.9990000128746032,1.0,0.5612026453018188,297.8135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8028869628906,0.9990000128746032,1.0,2.6621038913726807,291.8028564453125,284.95001220703125,302.04998779296875,292.35675048828125,299.3667297363281,298.5901794433594,291.8028259277344,1.0,1.0,0.1918874830007553,0.1918874830007553,1.0,1.0,-5.690182209014893,0.8467274904251099,4.843454837799072,-0.431941270828247,1.0,0.6499999761581421,0.0,295.9313659667969,410.0,44788.8046875,-0.0,13486.5498046875,1.0,283.1499938964844,290.1457824707031,295.3554077148437,298.2531433105469,312.0645446777344,302.10162353515625,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8487426042556763,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,6922.31396484375,0.0,149.58847045898438,1895.4371337890625,-0.0,2923.4951171875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18205080,298.17120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8028869628906,0.9990000128746032,1.0,0.5329316258430481,298.8262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8028869628906,0.9990000128746032,1.0,0.5612026453018188,298.8381652832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.8028869628906,0.9990000128746032,1.0,0.4145023822784424,298.3752746582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.8028869628906,0.9990000128746032,1.0,0.5612026453018188,297.8135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8028869628906,0.9990000128746032,1.0,2.6621038913726807,291.8028564453125,284.95001220703125,302.04998779296875,292.35675048828125,299.3667297363281,298.5901794433594,291.8028259277344,1.0,1.0,0.1918874830007553,0.1918874830007553,1.0,1.0,-5.690182209014893,0.8467274904251099,4.843454837799072,-0.431941270828247,1.0,0.6499999761581421,0.0,295.9313659667969,410.0,44788.8046875,-0.0,13486.5498046875,1.0,283.1499938964844,290.1457824707031,295.3554077148437,298.2531433105469,312.0645446777344,302.10162353515625,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8487426042556763,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,6922.31396484375,0.0,149.58847045898438,1895.4371337890625,-0.0,2923.4951171875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18205140,298.16815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.80133056640625,0.9990000128746032,1.0,0.532932460308075,298.8228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.80133056640625,0.9990000128746032,1.0,0.5612035393714905,298.8358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.80133056640625,0.9990000128746032,1.0,0.4145030379295349,298.3734741210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.80133056640625,0.9990000128746032,1.0,0.5612035393714905,297.812255859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.80133056640625,0.9990000128746032,1.0,2.6621079444885254,291.80133056640625,284.95001220703125,302.04998779296875,292.36102294921875,299.3647155761719,298.58758544921875,291.8013000488281,1.0,1.0,0.1919269859790802,0.1919269859790802,1.0,1.0,-5.690191268920898,0.846892774105072,4.843298435211182,-0.4318237602710724,1.0,0.6499999761581421,0.0,295.92791748046875,410.0,44782.22265625,-0.0,13486.56640625,1.0,283.1499938964844,290.14471435546875,295.3587951660156,298.255126953125,312.0645446777344,302.10162353515625,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8481977581977844,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,6922.6337890625,0.0,149.58847045898438,1895.4371337890625,-0.0,2918.3935546875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18205200,298.16815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.80133056640625,0.9990000128746032,1.0,0.532932460308075,298.8228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.80133056640625,0.9990000128746032,1.0,0.5612035393714905,298.8358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.80133056640625,0.9990000128746032,1.0,0.4145030379295349,298.3734741210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.80133056640625,0.9990000128746032,1.0,0.5612035393714905,297.812255859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.80133056640625,0.9990000128746032,1.0,2.6621079444885254,291.80133056640625,284.95001220703125,302.04998779296875,292.36102294921875,299.3647155761719,298.58758544921875,291.8013000488281,1.0,1.0,0.1919269859790802,0.1919269859790802,1.0,1.0,-5.690191268920898,0.846892774105072,4.843298435211182,-0.4318237602710724,1.0,0.6499999761581421,0.0,295.92791748046875,410.0,44782.22265625,-0.0,13486.56640625,1.0,283.1499938964844,290.14471435546875,295.3587951660156,298.255126953125,312.0645446777344,302.10162353515625,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8481977581977844,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,6922.6337890625,0.0,149.58847045898438,1895.4371337890625,-0.0,2918.3935546875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18205260,298.1627502441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.7991943359375,0.9990000128746032,1.0,0.5329331159591675,298.81707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7991943359375,0.9990000128746032,1.0,0.561204195022583,298.83111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7991943359375,0.9990000128746032,1.0,0.4145035147666931,298.3692321777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.7991943359375,0.9990000128746032,1.0,0.561204195022583,297.8083801269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.7991943359375,0.9990000128746032,1.0,2.6621110439300537,291.7991638183594,284.95001220703125,302.0492858886719,292.3669738769531,299.3607482910156,298.5826110839844,291.79913330078125,1.0,1.0,0.1919493079185485,0.1919493079185485,1.0,1.0,-5.690197467803955,0.8469887971878052,4.84320878982544,-0.4317627549171448,1.0,0.6499999761581421,0.0,295.9253845214844,410.0,44771.015625,-0.0,13486.5791015625,1.0,283.1499938964844,290.14306640625,295.364501953125,298.25958251953125,312.0645446777344,302.10162353515625,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8476770520210266,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,6923.25634765625,0.0,149.58847045898438,1895.4371337890625,-0.0,2913.518310546875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18205320,298.1627502441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.7991943359375,0.9990000128746032,1.0,0.5329331159591675,298.81707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7991943359375,0.9990000128746032,1.0,0.561204195022583,298.83111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7991943359375,0.9990000128746032,1.0,0.4145035147666931,298.3692321777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.7991943359375,0.9990000128746032,1.0,0.561204195022583,297.8083801269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.7991943359375,0.9990000128746032,1.0,2.6621110439300537,291.7991638183594,284.95001220703125,302.0492858886719,292.3669738769531,299.3607482910156,298.5826110839844,291.79913330078125,1.0,1.0,0.1919493079185485,0.1919493079185485,1.0,1.0,-5.690197467803955,0.8469887971878052,4.84320878982544,-0.4317627549171448,1.0,0.6499999761581421,0.0,295.9253845214844,410.0,44771.015625,-0.0,13486.5791015625,1.0,283.1499938964844,290.14306640625,295.364501953125,298.25958251953125,312.0645446777344,302.10162353515625,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8476770520210266,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,6923.25634765625,0.0,149.58847045898438,1895.4371337890625,-0.0,2913.518310546875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18205380,298.1552124023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.7959289550781,0.9990000128746032,1.0,0.5329333543777466,298.80908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7959289550781,0.9990000128746032,1.0,0.5612044930458069,298.82421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7959289550781,0.9990000128746032,1.0,0.4145037233829498,298.36279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7959289550781,0.9990000128746032,1.0,0.5612044930458069,297.8020935058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.7959289550781,0.9990000128746032,1.0,2.6621124744415283,291.7958984375,284.95001220703125,302.047119140625,292.3717956542969,299.3547058105469,298.575439453125,291.7958374023437,1.0,1.0,0.1919716298580169,0.1919716298580169,1.0,1.0,-5.690200328826904,0.8470816016197205,4.843118667602539,-0.4316842555999756,1.0,0.6499999761581421,0.0,295.92437744140625,410.0,44754.0078125,-0.0,13486.583984375,1.0,283.1499938964844,290.1405029296875,295.369873046875,298.2641296386719,312.0645446777344,302.10162353515625,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8473555445671082,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,6923.36083984375,0.0,149.58847045898438,1895.4371337890625,-0.0,2910.5087890625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18205440,298.1552124023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.7959289550781,0.9990000128746032,1.0,0.5329333543777466,298.80908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7959289550781,0.9990000128746032,1.0,0.5612044930458069,298.82421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7959289550781,0.9990000128746032,1.0,0.4145037233829498,298.36279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7959289550781,0.9990000128746032,1.0,0.5612044930458069,297.8020935058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.7959289550781,0.9990000128746032,1.0,2.6621124744415283,291.7958984375,284.95001220703125,302.047119140625,292.3717956542969,299.3547058105469,298.575439453125,291.7958374023437,1.0,1.0,0.1919716298580169,0.1919716298580169,1.0,1.0,-5.690200328826904,0.8470816016197205,4.843118667602539,-0.4316842555999756,1.0,0.6499999761581421,0.0,295.92437744140625,410.0,44754.0078125,-0.0,13486.583984375,1.0,283.1499938964844,290.1405029296875,295.369873046875,298.2641296386719,312.0645446777344,302.10162353515625,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8473555445671082,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,6923.36083984375,0.0,149.58847045898438,1895.4371337890625,-0.0,2910.5087890625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18205500,298.1510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.79400634765625,0.9990000128746032,1.0,0.5329334139823914,298.8046264648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.79400634765625,0.9990000128746032,1.0,0.5612044930458069,298.8203430175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.79400634765625,0.9990000128746032,1.0,0.4145037531852722,298.35906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.79400634765625,0.9990000128746032,1.0,0.5612044930458069,297.7984313964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.79400634765625,0.9990000128746032,1.0,2.6621127128601074,291.7939758300781,284.95001220703125,302.04547119140625,292.373779296875,299.3511962890625,298.5714111328125,291.7939147949219,1.0,1.0,0.1919827908277511,0.1919827908277511,1.0,1.0,-5.690200805664063,0.8471276760101318,4.843072891235352,-0.4316388964653015,1.0,0.6499999761581421,0.0,295.9243469238281,410.0,44744.0859375,-0.0,13486.5849609375,1.0,283.1499938964844,290.1390075683594,295.37213134765625,298.2659912109375,312.0645446777344,302.10162353515625,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8472318649291992,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,6923.1953125,0.0,149.58847045898438,1895.4371337890625,-0.0,2909.350830078125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18205560,298.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7919006347656,0.9990000128746032,1.0,0.5329333543777466,298.79986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7919006347656,0.9990000128746032,1.0,0.5612044930458069,298.816162109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.7919006347656,0.9990000128746032,1.0,0.4145037233829498,298.3551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7919006347656,0.9990000128746032,1.0,0.5612044930458069,297.79443359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.7919006347656,0.9990000128746032,1.0,2.6621124744415283,291.7918701171875,284.95001220703125,302.04351806640625,292.3755187988281,299.3473815917969,298.56707763671875,291.7917785644531,1.0,1.0,0.1919993013143539,0.1919993013143539,1.0,1.0,-5.690200328826904,0.847194254398346,4.843006134033203,-0.4315691590309143,1.0,0.6499999761581421,0.0,295.9246520996094,410.0,44733.26953125,-0.0,13486.583984375,1.0,283.1499938964844,290.13739013671875,295.3740539550781,298.2674865722656,312.0645446777344,302.10162353515625,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8471253514289856,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,6922.87548828125,0.0,149.58847045898438,1895.4371337890625,-0.0,2908.353759765625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18205620,298.136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7872009277344,0.9990000128746032,1.0,0.5329331159591675,298.78973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7872009277344,0.9990000128746032,1.0,0.5612042546272278,298.8071594238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.7872009277344,0.9990000128746032,1.0,0.4145035445690155,298.346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7872009277344,0.9990000128746032,1.0,0.5612042546272278,297.7857360839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.7872009277344,0.9990000128746032,1.0,2.662111282348633,291.78717041015625,284.95001220703125,302.0384826660156,292.3781433105469,299.3390197753906,298.5577392578125,291.7870788574219,1.0,1.0,0.1920323073863983,0.1920323073863983,1.0,1.0,-5.690197944641113,0.8473293781280518,4.842868804931641,-0.4314161539077759,1.0,0.6499999761581421,0.0,295.92608642578125,410.0,44709.359375,-0.0,13486.5791015625,1.0,283.1499938964844,290.1337280273437,295.3769836425781,298.2694396972656,312.0645446777344,302.10162353515625,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8469475507736206,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,6921.82373046875,0.0,149.58847045898438,1895.4371337890625,-0.0,2906.689453125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18205680,298.136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7872009277344,0.9990000128746032,1.0,0.5329331159591675,298.78973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7872009277344,0.9990000128746032,1.0,0.5612042546272278,298.8071594238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.7872009277344,0.9990000128746032,1.0,0.4145035445690155,298.346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7872009277344,0.9990000128746032,1.0,0.5612042546272278,297.7857360839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.7872009277344,0.9990000128746032,1.0,2.662111282348633,291.78717041015625,284.95001220703125,302.0384826660156,292.3781433105469,299.3390197753906,298.5577392578125,291.7870788574219,1.0,1.0,0.1920323073863983,0.1920323073863983,1.0,1.0,-5.690197944641113,0.8473293781280518,4.842868804931641,-0.4314161539077759,1.0,0.6499999761581421,0.0,295.92608642578125,410.0,44709.359375,-0.0,13486.5791015625,1.0,283.1499938964844,290.1337280273437,295.3769836425781,298.2694396972656,312.0645446777344,302.10162353515625,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8469475507736206,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,6921.82373046875,0.0,149.58847045898438,1895.4371337890625,-0.0,2906.689453125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18205740,298.1267395019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.78192138671875,0.9990000128746032,1.0,0.5329326391220093,298.7789611816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.78192138671875,0.9990000128746032,1.0,0.5612037181854248,298.7974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.78192138671875,0.9990000128746032,1.0,0.4145031571388244,298.3371276855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.78192138671875,0.9990000128746032,1.0,0.5612037181854248,297.7763061523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.78192138671875,0.9990000128746032,1.0,2.662108898162842,291.7818908691406,284.95001220703125,302.0320739746094,292.3796691894531,299.329833984375,298.5477600097656,291.7817687988281,1.0,1.0,0.1920653134584427,0.1920653134584427,1.0,1.0,-5.690192699432373,0.847463846206665,4.842729091644287,-0.4312491714954376,1.0,0.6499999761581421,0.0,295.9285888671875,410.0,44682.80859375,-0.0,13486.5693359375,1.0,283.1499938964844,290.129638671875,295.37872314453125,298.2699890136719,312.0645446777344,302.10162353515625,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8467978835105896,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,6920.26416015625,0.0,149.58847045898438,1895.4371337890625,-0.0,2905.288330078125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18205800,298.1267395019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.78192138671875,0.9990000128746032,1.0,0.5329326391220093,298.7789611816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.78192138671875,0.9990000128746032,1.0,0.5612037181854248,298.7974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.78192138671875,0.9990000128746032,1.0,0.4145031571388244,298.3371276855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.78192138671875,0.9990000128746032,1.0,0.5612037181854248,297.7763061523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.78192138671875,0.9990000128746032,1.0,2.662108898162842,291.7818908691406,284.95001220703125,302.0320739746094,292.3796691894531,299.329833984375,298.5477600097656,291.7817687988281,1.0,1.0,0.1920653134584427,0.1920653134584427,1.0,1.0,-5.690192699432373,0.847463846206665,4.842729091644287,-0.4312491714954376,1.0,0.6499999761581421,0.0,295.9285888671875,410.0,44682.80859375,-0.0,13486.5693359375,1.0,283.1499938964844,290.129638671875,295.37872314453125,298.2699890136719,312.0645446777344,302.10162353515625,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8467978835105896,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,6920.26416015625,0.0,149.58847045898438,1895.4371337890625,-0.0,2905.288330078125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18205860,298.1159973144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.776123046875,0.9990000128746032,1.0,0.532931923866272,298.7676696777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.776123046875,0.9990000128746032,1.0,0.5612029433250427,298.78729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.776123046875,0.9990000128746032,1.0,0.4145025908946991,298.32733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.776123046875,0.9990000128746032,1.0,0.5612029433250427,297.7663269042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.776123046875,0.9990000128746032,1.0,2.662105083465576,291.7760925292969,284.95001220703125,302.0242614746094,292.380126953125,299.31988525390625,298.5372314453125,291.7759704589844,1.0,1.0,0.1920884847640991,0.1920884847640991,1.0,1.0,-5.690185546875,0.8475584387779236,4.842627048492432,-0.4311086535453796,1.0,0.6499999761581421,0.0,295.9320678710937,410.0,44653.9140625,-0.0,13486.5556640625,1.0,283.1499938964844,290.1252136230469,295.3793029785156,298.2691955566406,312.0645446777344,302.10162353515625,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8466674089431763,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,6918.23486328125,0.0,149.58847045898438,1895.4371337890625,-0.0,2904.067138671875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18205920,298.1159973144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.776123046875,0.9990000128746032,1.0,0.532931923866272,298.7676696777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.776123046875,0.9990000128746032,1.0,0.5612029433250427,298.78729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.776123046875,0.9990000128746032,1.0,0.4145025908946991,298.32733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.776123046875,0.9990000128746032,1.0,0.5612029433250427,297.7663269042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.776123046875,0.9990000128746032,1.0,2.662105083465576,291.7760925292969,284.95001220703125,302.0242614746094,292.380126953125,299.31988525390625,298.5372314453125,291.7759704589844,1.0,1.0,0.1920884847640991,0.1920884847640991,1.0,1.0,-5.690185546875,0.8475584387779236,4.842627048492432,-0.4311086535453796,1.0,0.6499999761581421,0.0,295.9320678710937,410.0,44653.9140625,-0.0,13486.5556640625,1.0,283.1499938964844,290.1252136230469,295.3793029785156,298.2691955566406,312.0645446777344,302.10162353515625,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8466674089431763,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,6918.23486328125,0.0,149.58847045898438,1895.4371337890625,-0.0,2904.067138671875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18205980,298.1048278808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.76983642578125,0.9990000128746032,1.0,0.5329309701919556,298.7559509277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.76983642578125,0.9990000128746032,1.0,0.5612019896507263,298.77667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.76983642578125,0.9990000128746032,1.0,0.4145018756389618,298.31707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.76983642578125,0.9990000128746032,1.0,0.5612019896507263,297.7558898925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.76983642578125,0.9990000128746032,1.0,2.662100553512573,291.76983642578125,284.95001220703125,302.0150451660156,292.3795166015625,299.309326171875,298.5263061523437,291.7696838378906,1.0,1.0,0.1921116709709167,0.1921116709709167,1.0,1.0,-5.690175533294678,0.8476511836051941,4.842524528503418,-0.4309580326080322,1.0,0.6499999761581421,0.0,295.9364624023437,410.0,44622.875,-0.0,13486.537109375,1.0,283.1499938964844,290.12042236328125,295.3787841796875,298.26715087890625,312.0645446777344,302.10162353515625,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8465534448623657,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,6915.7646484375,0.0,149.58847045898438,1895.4371337890625,-0.0,2903.000732421875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18206040,298.1048278808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.76983642578125,0.9990000128746032,1.0,0.5329309701919556,298.7559509277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.76983642578125,0.9990000128746032,1.0,0.5612019896507263,298.77667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.76983642578125,0.9990000128746032,1.0,0.4145018756389618,298.31707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.76983642578125,0.9990000128746032,1.0,0.5612019896507263,297.7558898925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.76983642578125,0.9990000128746032,1.0,2.662100553512573,291.76983642578125,284.95001220703125,302.0150451660156,292.3795166015625,299.309326171875,298.5263061523437,291.7696838378906,1.0,1.0,0.1921116709709167,0.1921116709709167,1.0,1.0,-5.690175533294678,0.8476511836051941,4.842524528503418,-0.4309580326080322,1.0,0.6499999761581421,0.0,295.9364624023437,410.0,44622.875,-0.0,13486.537109375,1.0,283.1499938964844,290.12042236328125,295.3787841796875,298.26715087890625,312.0645446777344,302.10162353515625,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8465534448623657,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,6915.7646484375,0.0,149.58847045898438,1895.4371337890625,-0.0,2903.000732421875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18206100,298.09912109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.7665405273437,0.9990000128746032,1.0,0.5329304337501526,298.7499389648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.7665405273437,0.9990000128746032,1.0,0.5612014532089233,298.7712097167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.7665405273437,0.9990000128746032,1.0,0.4145014584064483,298.31182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7665405273437,0.9990000128746032,1.0,0.5612014532089233,297.75054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7665405273437,0.9990000128746032,1.0,2.662097930908203,291.7665100097656,284.95001220703125,302.00994873046875,292.3788146972656,299.3038024902344,298.52069091796875,291.7663879394531,1.0,1.0,0.1921232640743255,0.1921232640743255,1.0,1.0,-5.6901702880859375,0.847697377204895,4.842473030090332,-0.4308789670467376,1.0,0.6499999761581421,0.0,295.9389343261719,410.0,44606.60546875,-0.0,13486.5263671875,1.0,283.1499938964844,290.117919921875,295.37811279296875,298.26568603515625,312.0645446777344,302.10162353515625,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8465026021003723,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,6914.37158203125,0.0,149.58847045898438,1895.4371337890625,-0.0,2902.52490234375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18206160,298.09332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7631225585937,0.9990000128746032,1.0,0.5329298973083496,298.7438659667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.7631225585937,0.9990000128746032,1.0,0.5612008571624756,298.7656555175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.7631225585937,0.9990000128746032,1.0,0.4145010113716125,298.3064880371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.7631225585937,0.9990000128746032,1.0,0.5612008571624756,297.7451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7631225585937,0.9990000128746032,1.0,2.662095069885254,291.7630920410156,284.95001220703125,302.0044860839844,292.3778381347656,299.29815673828125,298.5149841308594,291.762939453125,1.0,1.0,0.192136064171791,0.192136064171791,1.0,1.0,-5.690164566040039,0.8477481007575989,4.842416286468506,-0.4307927787303924,1.0,0.6499999761581421,0.0,295.9416198730469,410.0,44589.83984375,-0.0,13486.5146484375,1.0,283.1499938964844,290.1153259277344,295.377197265625,298.2638854980469,312.0645446777344,302.10162353515625,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8464555740356445,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,6912.87353515625,0.0,149.58847045898438,1895.4371337890625,-0.0,2902.08447265625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18206220,298.0814819335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.7559509277344,0.9990000128746032,1.0,0.5329286456108093,298.73150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7559509277344,0.9990000128746032,1.0,0.5611995458602905,298.7543334960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.7559509277344,0.9990000128746032,1.0,0.4145000576972961,298.29559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7559509277344,0.9990000128746032,1.0,0.5611995458602905,297.7340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7559509277344,0.9990000128746032,1.0,2.6620888710021973,291.75592041015625,284.95001220703125,301.9925537109375,292.3750915527344,299.2864074707031,298.5033874511719,291.7557678222656,1.0,1.0,0.1921616941690445,0.1921616941690445,1.0,1.0,-5.690151691436768,0.8478499054908752,4.842301368713379,-0.4306134581565857,1.0,0.6499999761581421,0.0,295.9474792480469,410.0,44554.875,-0.0,13486.490234375,1.0,283.1499938964844,290.10992431640625,295.3745422363281,298.2594299316406,312.0645446777344,302.10162353515625,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8463729023933411,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,6909.56787109375,0.0,149.58847045898438,1895.4371337890625,-0.0,2901.310791015625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18206280,298.0814819335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.7559509277344,0.9990000128746032,1.0,0.5329286456108093,298.73150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7559509277344,0.9990000128746032,1.0,0.5611995458602905,298.7543334960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.7559509277344,0.9990000128746032,1.0,0.4145000576972961,298.29559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7559509277344,0.9990000128746032,1.0,0.5611995458602905,297.7340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7559509277344,0.9990000128746032,1.0,2.6620888710021973,291.75592041015625,284.95001220703125,301.9925537109375,292.3750915527344,299.2864074707031,298.5033874511719,291.7557678222656,1.0,1.0,0.1921616941690445,0.1921616941690445,1.0,1.0,-5.690151691436768,0.8478499054908752,4.842301368713379,-0.4306134581565857,1.0,0.6499999761581421,0.0,295.9474792480469,410.0,44554.875,-0.0,13486.490234375,1.0,283.1499938964844,290.10992431640625,295.3745422363281,298.2594299316406,312.0645446777344,302.10162353515625,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8463729023933411,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,6909.56787109375,0.0,149.58847045898438,1895.4371337890625,-0.0,2901.310791015625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18206340,298.0693359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.7483825683594,0.9990000128746032,1.0,0.5329272747039795,298.7188415527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.7483825683594,0.9990000128746032,1.0,0.5611980557441711,298.7427062988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.7483825683594,0.9990000128746032,1.0,0.4144989848136902,298.284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7483825683594,0.9990000128746032,1.0,0.5611980557441711,297.7225952148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.7483825683594,0.9990000128746032,1.0,2.662081956863404,291.74835205078125,284.95001220703125,301.9792785644531,292.3713073730469,299.274169921875,298.491455078125,291.7481689453125,1.0,1.0,0.1921873092651367,0.1921873092651367,1.0,1.0,-5.6901373863220215,0.847951352596283,4.842185974121094,-0.4304270446300506,1.0,0.6499999761581421,0.0,295.953857421875,410.0,44518.1015625,-0.0,13486.462890625,1.0,283.1499938964844,290.1042175292969,295.370849609375,298.2537841796875,312.0645446777344,302.10162353515625,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8463078737258911,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,6905.86669921875,0.0,149.58847045898438,1895.4371337890625,-0.0,2900.70263671875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18206400,298.0693359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.7483825683594,0.9990000128746032,1.0,0.5329272747039795,298.7188415527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.7483825683594,0.9990000128746032,1.0,0.5611980557441711,298.7427062988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.7483825683594,0.9990000128746032,1.0,0.4144989848136902,298.284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7483825683594,0.9990000128746032,1.0,0.5611980557441711,297.7225952148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.7483825683594,0.9990000128746032,1.0,2.662081956863404,291.74835205078125,284.95001220703125,301.9792785644531,292.3713073730469,299.274169921875,298.491455078125,291.7481689453125,1.0,1.0,0.1921873092651367,0.1921873092651367,1.0,1.0,-5.6901373863220215,0.847951352596283,4.842185974121094,-0.4304270446300506,1.0,0.6499999761581421,0.0,295.953857421875,410.0,44518.1015625,-0.0,13486.462890625,1.0,283.1499938964844,290.1042175292969,295.370849609375,298.2537841796875,312.0645446777344,302.10162353515625,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8463078737258911,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,6905.86669921875,0.0,149.58847045898438,1895.4371337890625,-0.0,2900.70263671875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18206460,298.05694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7403564453125,0.9990000128746032,1.0,0.5329257845878601,298.7059020996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.7403564453125,0.9990000128746032,1.0,0.561196506023407,298.73077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7403564453125,0.9990000128746032,1.0,0.4144978523254394,298.27301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7403564453125,0.9990000128746032,1.0,0.561196506023407,297.7109680175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.7403564453125,0.9990000128746032,1.0,2.6620748043060303,291.7403259277344,284.95001220703125,301.9646911621094,292.3664855957031,299.2613830566406,298.4792785644531,291.7401428222656,1.0,1.0,0.1922118067741394,0.1922118067741394,1.0,1.0,-5.690122127532959,0.8480480313301086,4.842073917388916,-0.4302391111850738,1.0,0.6499999761581421,0.0,295.96075439453125,410.0,44479.49609375,-0.0,13486.4326171875,1.0,283.1499938964844,290.0982360839844,295.3660888671875,298.2469482421875,312.0645446777344,302.10162353515625,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8462571501731873,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,6901.7607421875,0.0,149.58847045898438,1895.4371337890625,-0.0,2900.227783203125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18206520,298.05694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7403564453125,0.9990000128746032,1.0,0.5329257845878601,298.7059020996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.7403564453125,0.9990000128746032,1.0,0.561196506023407,298.73077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7403564453125,0.9990000128746032,1.0,0.4144978523254394,298.27301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7403564453125,0.9990000128746032,1.0,0.561196506023407,297.7109680175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.7403564453125,0.9990000128746032,1.0,2.6620748043060303,291.7403259277344,284.95001220703125,301.9646911621094,292.3664855957031,299.2613830566406,298.4792785644531,291.7401428222656,1.0,1.0,0.1922118067741394,0.1922118067741394,1.0,1.0,-5.690122127532959,0.8480480313301086,4.842073917388916,-0.4302391111850738,1.0,0.6499999761581421,0.0,295.96075439453125,410.0,44479.49609375,-0.0,13486.4326171875,1.0,283.1499938964844,290.0982360839844,295.3660888671875,298.2469482421875,312.0645446777344,302.10162353515625,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8462571501731873,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,6901.7607421875,0.0,149.58847045898438,1895.4371337890625,-0.0,2900.227783203125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18206580,298.0442810058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.7319641113281,0.9990000128746032,1.0,0.532924234867096,298.6927490234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.7319641113281,0.9990000128746032,1.0,0.561194896697998,298.7185974121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.7319641113281,0.9990000128746032,1.0,0.4144966304302215,298.2613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7319641113281,0.9990000128746032,1.0,0.561194896697998,297.6990661621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.7319641113281,0.9990000128746032,1.0,2.66206693649292,291.73193359375,284.95001220703125,301.9487609863281,292.3606262207031,299.2481384277344,298.46685791015625,291.73175048828125,1.0,1.0,0.1922363042831421,0.1922363042831421,1.0,1.0,-5.69010591506958,0.8481442928314209,4.84196138381958,-0.4300470054149627,1.0,0.6499999761581421,0.0,295.96795654296875,410.0,44439.24609375,-0.0,13486.40234375,1.0,283.1499938964844,290.0920104980469,295.3603515625,298.2390441894531,312.0645446777344,302.10162353515625,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8462285995483398,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,6897.28955078125,0.0,149.58847045898438,1895.4371337890625,-0.0,2899.960693359375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18206640,298.0442810058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.7319641113281,0.9990000128746032,1.0,0.532924234867096,298.6927490234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.7319641113281,0.9990000128746032,1.0,0.561194896697998,298.7185974121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.7319641113281,0.9990000128746032,1.0,0.4144966304302215,298.2613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7319641113281,0.9990000128746032,1.0,0.561194896697998,297.6990661621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.7319641113281,0.9990000128746032,1.0,2.66206693649292,291.73193359375,284.95001220703125,301.9487609863281,292.3606262207031,299.2481384277344,298.46685791015625,291.73175048828125,1.0,1.0,0.1922363042831421,0.1922363042831421,1.0,1.0,-5.69010591506958,0.8481442928314209,4.84196138381958,-0.4300470054149627,1.0,0.6499999761581421,0.0,295.96795654296875,410.0,44439.24609375,-0.0,13486.40234375,1.0,283.1499938964844,290.0920104980469,295.3603515625,298.2390441894531,312.0645446777344,302.10162353515625,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8462285995483398,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,6897.28955078125,0.0,149.58847045898438,1895.4371337890625,-0.0,2899.960693359375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18206700,298.037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.72760009765625,0.9990000128746032,1.0,0.5329234600067139,298.6860656738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.72760009765625,0.9990000128746032,1.0,0.5611940622329712,298.71240234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.72760009765625,0.9990000128746032,1.0,0.4144960045814514,298.25543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.72760009765625,0.9990000128746032,1.0,0.5611940622329712,297.69305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.72760009765625,0.9990000128746032,1.0,2.662062883377075,291.7275695800781,284.95001220703125,301.9403076171875,292.3573303222656,299.2413024902344,298.4605407714844,291.7273864746094,1.0,1.0,0.1922485530376434,0.1922485530376434,1.0,1.0,-5.690097332000732,0.8481923341751099,4.841905117034912,-0.4299495816230774,1.0,0.6499999761581421,0.0,295.9716796875,410.0,44418.421875,-0.0,13486.3857421875,1.0,283.1499938964844,290.0887756347656,295.3570861816406,298.234619140625,312.0645446777344,302.10162353515625,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8462182283401489,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,6894.8974609375,0.0,149.58847045898438,1895.4371337890625,-0.0,2899.863525390625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18206760,298.0313415527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.72314453125,0.9990000128746032,1.0,0.532922625541687,298.6793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.72314453125,0.9990000128746032,1.0,0.5611932277679443,298.7061462402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.72314453125,0.9990000128746032,1.0,0.4144953787326813,298.2494506835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.72314453125,0.9990000128746032,1.0,0.5611932277679443,297.6869812011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.72314453125,0.9990000128746032,1.0,2.6620588302612305,291.7231140136719,284.95001220703125,301.9315185546875,292.353759765625,299.234375,298.4541931152344,291.7229309082031,1.0,1.0,0.1922591924667358,0.1922591924667358,1.0,1.0,-5.690089225769043,0.8482341170310974,4.841855049133301,-0.4298577010631561,1.0,0.6499999761581421,0.0,295.9754333496094,410.0,44397.19921875,-0.0,13486.3701171875,1.0,283.1499938964844,290.0854797363281,295.3535461425781,298.2299499511719,312.0645446777344,302.10162353515625,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8462127447128296,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,6892.41357421875,0.0,149.58847045898438,1895.4371337890625,-0.0,2899.812255859375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18206820,298.0181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.71392822265625,0.9990000128746032,1.0,0.5329209566116333,298.6656799316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.71392822265625,0.9990000128746032,1.0,0.5611914396286011,298.6934509277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.71392822265625,0.9990000128746032,1.0,0.4144940972328186,298.2373352050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.71392822265625,0.9990000128746032,1.0,0.5611914396286011,297.6746520996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.71392822265625,0.9990000128746032,1.0,2.662050724029541,291.7138977050781,284.95001220703125,301.9129943847656,292.34588623046875,299.2201538085937,298.4412841796875,291.7137145996094,1.0,1.0,0.1922804862260818,0.1922804862260818,1.0,1.0,-5.690072059631348,0.8483169078826904,4.841754913330078,-0.429673284292221,1.0,0.6499999761581421,0.0,295.9830627441406,410.0,44353.44921875,-0.0,13486.3369140625,1.0,283.1499938964844,290.0787048339844,295.3457336425781,298.2196960449219,312.0645446777344,302.10162353515625,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8462122678756714,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,6887.154296875,0.0,149.58847045898438,1895.4371337890625,-0.0,2899.807373046875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18206880,298.0181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.71392822265625,0.9990000128746032,1.0,0.5329209566116333,298.6656799316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.71392822265625,0.9990000128746032,1.0,0.5611914396286011,298.6934509277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.71392822265625,0.9990000128746032,1.0,0.4144940972328186,298.2373352050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.71392822265625,0.9990000128746032,1.0,0.5611914396286011,297.6746520996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.71392822265625,0.9990000128746032,1.0,2.662050724029541,291.7138977050781,284.95001220703125,301.9129943847656,292.34588623046875,299.2201538085937,298.4412841796875,291.7137145996094,1.0,1.0,0.1922804862260818,0.1922804862260818,1.0,1.0,-5.690072059631348,0.8483169078826904,4.841754913330078,-0.429673284292221,1.0,0.6499999761581421,0.0,295.9830627441406,410.0,44353.44921875,-0.0,13486.3369140625,1.0,283.1499938964844,290.0787048339844,295.3457336425781,298.2196960449219,312.0645446777344,302.10162353515625,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8462122678756714,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,6887.154296875,0.0,149.58847045898438,1895.4371337890625,-0.0,2899.807373046875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
