time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18206940,298.0047912597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.7043762207031,0.9990000128746032,1.0,0.5329193472862244,298.6518249511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.7043762207031,0.9990000128746032,1.0,0.5611897110939026,298.6805114746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.7043762207031,0.9990000128746032,1.0,0.4144928157329559,298.2250061035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.7043762207031,0.9990000128746032,1.0,0.5611897110939026,297.662109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.7043762207031,0.9990000128746032,1.0,2.6620423793792725,291.704345703125,284.95001220703125,301.8931884765625,292.3370056152344,299.2054748535156,298.4281311035156,291.7041320800781,1.0,1.0,0.1923017799854278,0.1923017799854278,1.0,1.0,-5.690054416656494,0.8483996391296387,4.841654777526856,-0.4294881224632263,1.0,0.6499999761581421,0.0,295.9907531738281,410.0,44308.1640625,-0.0,13486.3037109375,1.0,283.1499938964844,290.0716857910156,295.33697509765625,298.2084045410156,312.0645446777344,302.10162353515625,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8462350368499756,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,6881.548828125,0.0,149.58847045898438,1895.4371337890625,-0.0,2900.02099609375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18207000,298.0047912597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.7043762207031,0.9990000128746032,1.0,0.5329193472862244,298.6518249511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.7043762207031,0.9990000128746032,1.0,0.5611897110939026,298.6805114746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.7043762207031,0.9990000128746032,1.0,0.4144928157329559,298.2250061035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.7043762207031,0.9990000128746032,1.0,0.5611897110939026,297.662109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.7043762207031,0.9990000128746032,1.0,2.6620423793792725,291.704345703125,284.95001220703125,301.8931884765625,292.3370056152344,299.2054748535156,298.4281311035156,291.7041320800781,1.0,1.0,0.1923017799854278,0.1923017799854278,1.0,1.0,-5.690054416656494,0.8483996391296387,4.841654777526856,-0.4294881224632263,1.0,0.6499999761581421,0.0,295.9907531738281,410.0,44308.1640625,-0.0,13486.3037109375,1.0,283.1499938964844,290.0716857910156,295.33697509765625,298.2084045410156,312.0645446777344,302.10162353515625,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8462350368499756,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,6881.548828125,0.0,149.58847045898438,1895.4371337890625,-0.0,2900.02099609375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18207060,297.9911499023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.6943664550781,0.9990000128746032,1.0,0.5329176783561707,298.6377258300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.6943664550781,0.9990000128746032,1.0,0.5611879825592041,298.66729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6943664550781,0.9990000128746032,1.0,0.4144915342330932,298.2124328613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.6943664550781,0.9990000128746032,1.0,0.5611879825592041,297.6493530273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.6943664550781,0.9990000128746032,1.0,2.662034034729004,291.6943054199219,284.95001220703125,301.8721008300781,292.3271179199219,299.1902770996094,298.4147644042969,291.694091796875,1.0,1.0,0.1923272013664245,0.1923272013664245,1.0,1.0,-5.690037250518799,0.8484988808631897,4.841538429260254,-0.429286777973175,1.0,0.6499999761581421,0.0,295.9984436035156,410.0,44260.984375,-0.0,13486.2705078125,1.0,283.1499938964844,290.0643615722656,295.3270874023437,298.1958312988281,312.0645446777344,302.10162353515625,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8462616205215454,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,6875.51611328125,0.0,149.58847045898438,1895.4371337890625,-0.0,2900.26953125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18207120,297.9911499023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.6943664550781,0.9990000128746032,1.0,0.5329176783561707,298.6377258300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.6943664550781,0.9990000128746032,1.0,0.5611879825592041,298.66729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6943664550781,0.9990000128746032,1.0,0.4144915342330932,298.2124328613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.6943664550781,0.9990000128746032,1.0,0.5611879825592041,297.6493530273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.6943664550781,0.9990000128746032,1.0,2.662034034729004,291.6943054199219,284.95001220703125,301.8721008300781,292.3271179199219,299.1902770996094,298.4147644042969,291.694091796875,1.0,1.0,0.1923272013664245,0.1923272013664245,1.0,1.0,-5.690037250518799,0.8484988808631897,4.841538429260254,-0.429286777973175,1.0,0.6499999761581421,0.0,295.9984436035156,410.0,44260.984375,-0.0,13486.2705078125,1.0,283.1499938964844,290.0643615722656,295.3270874023437,298.1958312988281,312.0645446777344,302.10162353515625,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8462616205215454,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,6875.51611328125,0.0,149.58847045898438,1895.4371337890625,-0.0,2900.26953125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18207180,297.9773254394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.68408203125,0.9990000128746032,1.0,0.5329160094261169,298.6234741210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.68408203125,0.9990000128746032,1.0,0.5611862540245056,298.6539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.68408203125,0.9990000128746032,1.0,0.4144902527332306,298.1997375488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.68408203125,0.9990000128746032,1.0,0.5611862540245056,297.636474609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.68408203125,0.9990000128746032,1.0,2.6620259284973145,291.6840209960937,284.95001220703125,301.8497314453125,292.3162536621094,299.1747741699219,298.4012145996094,291.6838073730469,1.0,1.0,0.1923526227474212,0.1923526227474212,1.0,1.0,-5.690020561218262,0.8485987186431885,4.841421604156494,-0.4290858209133148,1.0,0.6499999761581421,0.0,296.00604248046875,410.0,44212.65625,-0.0,13486.2373046875,1.0,283.1499938964844,290.0568542480469,295.3164978027344,298.1824645996094,312.0645446777344,302.10162353515625,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8463287353515625,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,6869.22216796875,0.0,149.58847045898438,1895.4371337890625,-0.0,2900.897705078125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18207240,297.9773254394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.68408203125,0.9990000128746032,1.0,0.5329160094261169,298.6234741210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.68408203125,0.9990000128746032,1.0,0.5611862540245056,298.6539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.68408203125,0.9990000128746032,1.0,0.4144902527332306,298.1997375488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.68408203125,0.9990000128746032,1.0,0.5611862540245056,297.636474609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.68408203125,0.9990000128746032,1.0,2.6620259284973145,291.6840209960937,284.95001220703125,301.8497314453125,292.3162536621094,299.1747741699219,298.4012145996094,291.6838073730469,1.0,1.0,0.1923526227474212,0.1923526227474212,1.0,1.0,-5.690020561218262,0.8485987186431885,4.841421604156494,-0.4290858209133148,1.0,0.6499999761581421,0.0,296.00604248046875,410.0,44212.65625,-0.0,13486.2373046875,1.0,283.1499938964844,290.0568542480469,295.3164978027344,298.1824645996094,312.0645446777344,302.10162353515625,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8463287353515625,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,6869.22216796875,0.0,149.58847045898438,1895.4371337890625,-0.0,2900.897705078125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18207300,297.9703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.67877197265625,0.9990000128746032,1.0,0.5329152345657349,298.61627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.67877197265625,0.9990000128746032,1.0,0.5611854195594788,298.64715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.67877197265625,0.9990000128746032,1.0,0.4144896268844604,298.1932678222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.67877197265625,0.9990000128746032,1.0,0.5611854195594788,297.62994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.67877197265625,0.9990000128746032,1.0,2.6620218753814697,291.6787109375,284.95001220703125,301.8381042480469,292.3104553222656,299.16680908203125,298.3943786621094,291.6784973144531,1.0,1.0,0.1923653334379196,0.1923653334379196,1.0,1.0,-5.690011978149414,0.848648726940155,4.841363430023193,-0.4289863109588623,1.0,0.6499999761581421,0.0,296.009765625,410.0,44187.76171875,-0.0,13486.2216796875,1.0,283.1499938964844,290.0530090332031,295.31072998046875,298.17529296875,312.0645446777344,302.10162353515625,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8463631868362427,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,6865.90380859375,0.0,149.58847045898438,1895.4371337890625,-0.0,2901.219970703125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18207360,297.9632568359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.67333984375,0.9990000128746032,1.0,0.5329144597053528,298.6090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.67333984375,0.9990000128746032,1.0,0.5611845850944519,298.64031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.67333984375,0.9990000128746032,1.0,0.4144890010356903,298.186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.67333984375,0.9990000128746032,1.0,0.5611845850944519,297.62335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.67333984375,0.9990000128746032,1.0,2.662018060684204,291.6733093261719,284.95001220703125,301.8261413574219,292.3044128417969,299.1587219238281,298.387451171875,291.6730651855469,1.0,1.0,0.1923754513263702,0.1923754513263702,1.0,1.0,-5.690003871917725,0.8486886620521545,4.841315269470215,-0.4288975894451141,1.0,0.6499999761581421,0.0,296.013427734375,410.0,44162.4453125,-0.0,13486.205078125,1.0,283.1499938964844,290.049072265625,295.3046875,298.1678161621094,312.0645446777344,302.10162353515625,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84639972448349,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,6862.490234375,0.0,149.58847045898438,1895.4371337890625,-0.0,2901.56201171875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18207420,297.9489440917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.6622009277344,0.9990000128746032,1.0,0.5329129099845886,298.59429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6622009277344,0.9990000128746032,1.0,0.561182975769043,298.6264343261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.6622009277344,0.9990000128746032,1.0,0.4144878089427948,298.173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.6622009277344,0.9990000128746032,1.0,0.561182975769043,297.6100158691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.6622009277344,0.9990000128746032,1.0,2.6620101928710938,291.66217041015625,284.95001220703125,301.8013000488281,292.2916259765625,299.1421813964844,298.3734130859375,291.66192626953125,1.0,1.0,0.1923956722021103,0.1923956722021103,1.0,1.0,-5.689987659454346,0.8487673997879028,4.841220378875732,-0.4287240505218506,1.0,0.6499999761581421,0.0,296.0205383300781,410.0,44110.4765625,-0.0,13486.1748046875,1.0,283.1499938964844,290.0409851074219,295.2918395996094,298.15191650390625,312.0645446777344,302.10162353515625,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8464723229408264,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,6855.357421875,0.0,149.58847045898438,1895.4371337890625,-0.0,2902.241455078125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18207480,297.9489440917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.6622009277344,0.9990000128746032,1.0,0.5329129099845886,298.59429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6622009277344,0.9990000128746032,1.0,0.561182975769043,298.6264343261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.6622009277344,0.9990000128746032,1.0,0.4144878089427948,298.173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.6622009277344,0.9990000128746032,1.0,0.561182975769043,297.6100158691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.6622009277344,0.9990000128746032,1.0,2.6620101928710938,291.66217041015625,284.95001220703125,301.8013000488281,292.2916259765625,299.1421813964844,298.3734130859375,291.66192626953125,1.0,1.0,0.1923956722021103,0.1923956722021103,1.0,1.0,-5.689987659454346,0.8487673997879028,4.841220378875732,-0.4287240505218506,1.0,0.6499999761581421,0.0,296.0205383300781,410.0,44110.4765625,-0.0,13486.1748046875,1.0,283.1499938964844,290.0409851074219,295.2918395996094,298.15191650390625,312.0645446777344,302.10162353515625,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8464723229408264,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,6855.357421875,0.0,149.58847045898438,1895.4371337890625,-0.0,2902.241455078125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18207540,297.9344787597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.6508178710937,0.9990000128746032,1.0,0.5329114198684692,298.5794372558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.6508178710937,0.9990000128746032,1.0,0.561181366443634,298.6124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6508178710937,0.9990000128746032,1.0,0.4144866466522217,298.1602478027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.6508178710937,0.9990000128746032,1.0,0.561181366443634,297.5965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6508178710937,0.9990000128746032,1.0,2.6620028018951416,291.6507568359375,284.95001220703125,301.7752380371094,292.2778625488281,299.1253356933594,298.3592529296875,291.6505126953125,1.0,1.0,0.1924158930778503,0.1924158930778503,1.0,1.0,-5.689972400665283,0.8488463163375854,4.841125965118408,-0.4285534024238586,1.0,0.6499999761581421,0.0,296.0274353027344,410.0,44057.42578125,-0.0,13486.14453125,1.0,283.1499938964844,290.0327453613281,295.2783203125,298.13531494140625,312.0645446777344,302.10162353515625,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8465862274169922,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,6847.98486328125,0.0,149.58847045898438,1895.4371337890625,-0.0,2903.307373046875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18207600,297.9344787597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.6508178710937,0.9990000128746032,1.0,0.5329114198684692,298.5794372558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.6508178710937,0.9990000128746032,1.0,0.561181366443634,298.6124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6508178710937,0.9990000128746032,1.0,0.4144866466522217,298.1602478027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.6508178710937,0.9990000128746032,1.0,0.561181366443634,297.5965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6508178710937,0.9990000128746032,1.0,2.6620028018951416,291.6507568359375,284.95001220703125,301.7752380371094,292.2778625488281,299.1253356933594,298.3592529296875,291.6505126953125,1.0,1.0,0.1924158930778503,0.1924158930778503,1.0,1.0,-5.689972400665283,0.8488463163375854,4.841125965118408,-0.4285534024238586,1.0,0.6499999761581421,0.0,296.0274353027344,410.0,44057.42578125,-0.0,13486.14453125,1.0,283.1499938964844,290.0327453613281,295.2783203125,298.13531494140625,312.0645446777344,302.10162353515625,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8465862274169922,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,6847.98486328125,0.0,149.58847045898438,1895.4371337890625,-0.0,2903.307373046875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18207660,297.9197082519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.638916015625,0.9990000128746032,1.0,0.5329100489616394,298.5643005371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.638916015625,0.9990000128746032,1.0,0.5611799359321594,298.5980834960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.638916015625,0.9990000128746032,1.0,0.4144856035709381,298.1466369628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.638916015625,0.9990000128746032,1.0,0.5611799359321594,297.5828552246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.638916015625,0.9990000128746032,1.0,2.6619961261749268,291.63885498046875,284.95001220703125,301.7479858398437,292.2631225585937,299.1079406738281,298.3448181152344,291.6386108398437,1.0,1.0,0.1924381554126739,0.1924381554126739,1.0,1.0,-5.689958095550537,0.8489336371421814,4.841024398803711,-0.4283812642097473,1.0,0.6499999761581421,0.0,296.0338134765625,410.0,44002.28125,-0.0,13486.1171875,1.0,283.1499938964844,290.0242004394531,295.2635192871094,298.1172790527344,312.0645446777344,302.10162353515625,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8466894626617432,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,6840.13330078125,0.0,149.58847045898438,1895.4371337890625,-0.0,2904.273681640625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18207720,297.9197082519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.638916015625,0.9990000128746032,1.0,0.5329100489616394,298.5643005371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.638916015625,0.9990000128746032,1.0,0.5611799359321594,298.5980834960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.638916015625,0.9990000128746032,1.0,0.4144856035709381,298.1466369628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.638916015625,0.9990000128746032,1.0,0.5611799359321594,297.5828552246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.638916015625,0.9990000128746032,1.0,2.6619961261749268,291.63885498046875,284.95001220703125,301.7479858398437,292.2631225585937,299.1079406738281,298.3448181152344,291.6386108398437,1.0,1.0,0.1924381554126739,0.1924381554126739,1.0,1.0,-5.689958095550537,0.8489336371421814,4.841024398803711,-0.4283812642097473,1.0,0.6499999761581421,0.0,296.0338134765625,410.0,44002.28125,-0.0,13486.1171875,1.0,283.1499938964844,290.0242004394531,295.2635192871094,298.1172790527344,312.0645446777344,302.10162353515625,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8466894626617432,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,6840.13330078125,0.0,149.58847045898438,1895.4371337890625,-0.0,2904.273681640625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18207780,297.9048156738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.62677001953125,0.9990000128746032,1.0,0.5329087376594543,298.5490417480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.62677001953125,0.9990000128746032,1.0,0.5611785650253296,298.5836486816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.62677001953125,0.9990000128746032,1.0,0.4144845604896545,298.1329040527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.62677001953125,0.9990000128746032,1.0,0.5611785650253296,297.56903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.62677001953125,0.9990000128746032,1.0,2.661989450454712,291.6267395019531,284.95001220703125,301.7195129394531,292.2474670410156,299.0902404785156,298.3302307128906,291.62646484375,1.0,1.0,0.1924604028463363,0.1924604028463363,1.0,1.0,-5.689944267272949,0.8490214347839355,4.840922832489014,-0.4282123446464538,1.0,0.6499999761581421,0.0,296.0399475097656,410.0,43946.14453125,-0.0,13486.0908203125,1.0,283.1499938964844,290.0154724121094,295.2480773925781,298.0985412597656,312.0645446777344,302.10162353515625,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8468334674835205,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,6832.05419921875,0.0,149.58847045898438,1895.4371337890625,-0.0,2905.62158203125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18207840,297.9048156738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.62677001953125,0.9990000128746032,1.0,0.5329087376594543,298.5490417480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.62677001953125,0.9990000128746032,1.0,0.5611785650253296,298.5836486816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.62677001953125,0.9990000128746032,1.0,0.4144845604896545,298.1329040527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.62677001953125,0.9990000128746032,1.0,0.5611785650253296,297.56903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.62677001953125,0.9990000128746032,1.0,2.661989450454712,291.6267395019531,284.95001220703125,301.7195129394531,292.2474670410156,299.0902404785156,298.3302307128906,291.62646484375,1.0,1.0,0.1924604028463363,0.1924604028463363,1.0,1.0,-5.689944267272949,0.8490214347839355,4.840922832489014,-0.4282123446464538,1.0,0.6499999761581421,0.0,296.0399475097656,410.0,43946.14453125,-0.0,13486.0908203125,1.0,283.1499938964844,290.0154724121094,295.2480773925781,298.0985412597656,312.0645446777344,302.10162353515625,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8468334674835205,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,6832.05419921875,0.0,149.58847045898438,1895.4371337890625,-0.0,2905.62158203125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18207900,297.89727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6205749511719,0.9990000128746032,1.0,0.5329081416130066,298.5413513183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.6205749511719,0.9990000128746032,1.0,0.5611779093742371,298.5763244628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.6205749511719,0.9990000128746032,1.0,0.4144841134548187,298.1259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6205749511719,0.9990000128746032,1.0,0.5611779093742371,297.5620422363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.6205749511719,0.9990000128746032,1.0,2.661986351013184,291.6205139160156,284.95001220703125,301.704833984375,292.2392883300781,299.08123779296875,298.3228759765625,291.6202392578125,1.0,1.0,0.1924715340137481,0.1924715340137481,1.0,1.0,-5.689938068389893,0.8490654826164246,4.840872764587402,-0.4281306564807892,1.0,0.6499999761581421,0.0,296.04278564453125,410.0,43917.44921875,-0.0,13486.0791015625,1.0,283.1499938964844,290.0110168457031,295.2399597167969,298.0887451171875,312.0645446777344,302.10162353515625,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8469103574752808,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,6827.86962890625,0.0,149.58847045898438,1895.4371337890625,-0.0,2906.34130859375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18207960,297.88970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6142578125,0.9990000128746032,1.0,0.5329075455665588,298.5335998535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.6142578125,0.9990000128746032,1.0,0.5611773133277893,298.5689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6142578125,0.9990000128746032,1.0,0.4144836664199829,298.1189880371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.6142578125,0.9990000128746032,1.0,0.5611773133277893,297.5550231933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.6142578125,0.9990000128746032,1.0,2.6619834899902344,291.6141967773437,284.95001220703125,301.6898498535156,292.2308959960937,299.07208251953125,298.3154602050781,291.6139221191406,1.0,1.0,0.1924822777509689,0.1924822777509689,1.0,1.0,-5.689932346343994,0.849108099937439,4.840824127197266,-0.4280522167682647,1.0,0.6499999761581421,0.0,296.04547119140625,410.0,43888.33984375,-0.0,13486.0673828125,1.0,283.1499938964844,290.0065002441406,295.2315673828125,298.0786437988281,312.0645446777344,302.10162353515625,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8469880819320679,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,6823.5869140625,0.0,149.58847045898438,1895.4371337890625,-0.0,2907.069091796875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18208020,297.8742980957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.6012878417969,0.9990000128746032,1.0,0.5329065322875977,298.5178527832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.6012878417969,0.9990000128746032,1.0,0.5611762404441833,298.55401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6012878417969,0.9990000128746032,1.0,0.414482831954956,298.10479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6012878417969,0.9990000128746032,1.0,0.5611762404441833,297.540771484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.6012878417969,0.9990000128746032,1.0,2.661978483200073,291.6012268066406,284.95001220703125,301.6590270996094,292.21337890625,299.0534362792969,298.3004150390625,291.6009521484375,1.0,1.0,0.1925037801265716,0.1925037801265716,1.0,1.0,-5.689921379089356,0.8491935729980469,4.840727806091309,-0.4279018938541412,1.0,0.6499999761581421,0.0,296.05035400390625,410.0,43828.64453125,-0.0,13486.046875,1.0,283.1499938964844,289.9971923828125,295.21392822265625,298.0574035644531,312.0645446777344,302.10162353515625,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8471311330795288,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,6814.6865234375,0.0,149.58847045898438,1895.4371337890625,-0.0,2908.407958984375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18208080,297.8742980957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.6012878417969,0.9990000128746032,1.0,0.5329065322875977,298.5178527832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.6012878417969,0.9990000128746032,1.0,0.5611762404441833,298.55401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6012878417969,0.9990000128746032,1.0,0.414482831954956,298.10479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6012878417969,0.9990000128746032,1.0,0.5611762404441833,297.540771484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.6012878417969,0.9990000128746032,1.0,2.661978483200073,291.6012268066406,284.95001220703125,301.6590270996094,292.21337890625,299.0534362792969,298.3004150390625,291.6009521484375,1.0,1.0,0.1925037801265716,0.1925037801265716,1.0,1.0,-5.689921379089356,0.8491935729980469,4.840727806091309,-0.4279018938541412,1.0,0.6499999761581421,0.0,296.05035400390625,410.0,43828.64453125,-0.0,13486.046875,1.0,283.1499938964844,289.9971923828125,295.21392822265625,298.0574035644531,312.0645446777344,302.10162353515625,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8471311330795288,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,6814.6865234375,0.0,149.58847045898438,1895.4371337890625,-0.0,2908.407958984375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18208140,297.8587951660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.58807373046875,0.9990000128746032,1.0,0.5329055786132812,298.50201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.58807373046875,0.9990000128746032,1.0,0.5611752271652222,298.5389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.58807373046875,0.9990000128746032,1.0,0.4144820868968963,298.0904846191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.58807373046875,0.9990000128746032,1.0,0.5611752271652222,297.52642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.58807373046875,0.9990000128746032,1.0,2.661973714828491,291.5880126953125,284.95001220703125,301.62701416015625,292.1949462890625,299.03448486328125,298.2852478027344,291.5877380371094,1.0,1.0,0.1925252676010131,0.1925252676010131,1.0,1.0,-5.689911365509033,0.8492792844772339,4.84063196182251,-0.427756518125534,1.0,0.6499999761581421,0.0,296.05487060546875,410.0,43767.96875,-0.0,13486.02734375,1.0,283.1499938964844,289.9877624511719,295.1956787109375,298.0355224609375,312.0645446777344,302.10162353515625,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8473149538040161,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,6805.572265625,0.0,149.58847045898438,1895.4371337890625,-0.0,2910.12890625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18208200,297.8587951660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.58807373046875,0.9990000128746032,1.0,0.5329055786132812,298.50201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.58807373046875,0.9990000128746032,1.0,0.5611752271652222,298.5389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.58807373046875,0.9990000128746032,1.0,0.4144820868968963,298.0904846191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.58807373046875,0.9990000128746032,1.0,0.5611752271652222,297.52642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.58807373046875,0.9990000128746032,1.0,2.661973714828491,291.5880126953125,284.95001220703125,301.62701416015625,292.1949462890625,299.03448486328125,298.2852478027344,291.5877380371094,1.0,1.0,0.1925252676010131,0.1925252676010131,1.0,1.0,-5.689911365509033,0.8492792844772339,4.84063196182251,-0.427756518125534,1.0,0.6499999761581421,0.0,296.05487060546875,410.0,43767.96875,-0.0,13486.02734375,1.0,283.1499938964844,289.9877624511719,295.1956787109375,298.0355224609375,312.0645446777344,302.10162353515625,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8473149538040161,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,6805.572265625,0.0,149.58847045898438,1895.4371337890625,-0.0,2910.12890625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18208260,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.5805053710937,0.9990000128746032,1.0,0.532905101776123,298.4930725097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.5805053710937,0.9990000128746032,1.0,0.561174750328064,298.5304260253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.5805053710937,0.9990000128746032,1.0,0.4144817292690277,298.0823669433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.5805053710937,0.9990000128746032,1.0,0.561174750328064,297.518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5805053710937,0.9990000128746032,1.0,2.6619713306427,291.5804443359375,284.95001220703125,301.6086120605469,292.1842346191406,299.023681640625,298.27667236328125,291.5801696777344,1.0,1.0,0.1925392746925354,0.1925392746925354,1.0,1.0,-5.689906597137451,0.849335253238678,4.840571403503418,-0.4276715517044067,1.0,0.6499999761581421,0.0,296.0570678710937,410.0,43733.296875,-0.0,13486.0185546875,1.0,283.1499938964844,289.9823913574219,295.1850280761719,298.02276611328125,312.0645446777344,302.10162353515625,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8474200963973999,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,6800.30322265625,0.0,149.58847045898438,1895.4371337890625,-0.0,2911.113037109375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18208320,297.8430480957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.5744934082031,0.9990000128746032,1.0,0.5329047441482544,298.4859924316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.5744934082031,0.9990000128746032,1.0,0.5611743927001953,298.5236511230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.5744934082031,0.9990000128746032,1.0,0.4144814908504486,298.0759582519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.5744934082031,0.9990000128746032,1.0,0.5611743927001953,297.5118713378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.5744934082031,0.9990000128746032,1.0,2.6619696617126465,291.5744323730469,284.95001220703125,301.5938720703125,292.17559814453125,299.0151062011719,298.2698669433594,291.5741271972656,1.0,1.0,0.1925503313541412,0.1925503313541412,1.0,1.0,-5.689903259277344,0.8493797183036804,4.84052324295044,-0.4276057481765747,1.0,0.6499999761581421,0.0,296.0586853027344,410.0,43705.71875,-0.0,13486.01171875,1.0,283.1499938964844,289.97808837890625,295.17645263671875,298.0125427246094,312.0645446777344,302.10162353515625,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8475090861320496,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,6796.091796875,0.0,149.58847045898438,1895.4371337890625,-0.0,2911.94580078125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18208380,297.8270874023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.5605163574219,0.9990000128746032,1.0,0.5329041481018066,298.4697570800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.5605163574219,0.9990000128746032,1.0,0.5611737370491028,298.5081481933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.5605163574219,0.9990000128746032,1.0,0.414480984210968,298.0612487792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.5605163574219,0.9990000128746032,1.0,0.5611737370491028,297.4971618652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.5605163574219,0.9990000128746032,1.0,2.661966562271118,291.5604553222656,284.95001220703125,301.5595703125,292.1553649902344,298.99530029296875,298.2543029785156,291.5601501464844,1.0,1.0,0.1925753802061081,0.1925753802061081,1.0,1.0,-5.689896583557129,0.8494811654090881,4.8404154777526855,-0.4274643361568451,1.0,0.6499999761581421,0.0,296.0617370605469,410.0,43641.82421875,-0.0,13485.9990234375,1.0,283.1499938964844,289.9681396484375,295.1561889648437,297.9884338378906,312.0645446777344,302.10162353515625,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8477076292037964,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,6786.2373046875,0.0,149.58847045898438,1895.4371337890625,-0.0,2913.804443359375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18208440,297.8270874023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.5605163574219,0.9990000128746032,1.0,0.5329041481018066,298.4697570800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.5605163574219,0.9990000128746032,1.0,0.5611737370491028,298.5081481933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.5605163574219,0.9990000128746032,1.0,0.414480984210968,298.0612487792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.5605163574219,0.9990000128746032,1.0,0.5611737370491028,297.4971618652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.5605163574219,0.9990000128746032,1.0,2.661966562271118,291.5604553222656,284.95001220703125,301.5595703125,292.1553649902344,298.99530029296875,298.2543029785156,291.5601501464844,1.0,1.0,0.1925753802061081,0.1925753802061081,1.0,1.0,-5.689896583557129,0.8494811654090881,4.8404154777526855,-0.4274643361568451,1.0,0.6499999761581421,0.0,296.0617370605469,410.0,43641.82421875,-0.0,13485.9990234375,1.0,283.1499938964844,289.9681396484375,295.1561889648437,297.9884338378906,312.0645446777344,302.10162353515625,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8477076292037964,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,6786.2373046875,0.0,149.58847045898438,1895.4371337890625,-0.0,2913.804443359375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18208500,297.8190612792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.5534362792969,0.9990000128746032,1.0,0.5329038500785828,298.4615783691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.5534362792969,0.9990000128746032,1.0,0.5611734390258789,298.5003662109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.5534362792969,0.9990000128746032,1.0,0.4144807755947113,298.0538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5534362792969,0.9990000128746032,1.0,0.5611734390258789,297.48974609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.5534362792969,0.9990000128746032,1.0,2.661965131759644,291.5533752441406,284.95001220703125,301.5420227050781,292.1449279785156,298.9852905273437,298.2464599609375,291.5530700683594,1.0,1.0,0.1925879120826721,0.1925879120826721,1.0,1.0,-5.68989372253418,0.8495320081710815,4.840361595153809,-0.4273954629898071,1.0,0.6499999761581421,0.0,296.0631408691406,410.0,43609.5703125,-0.0,13485.9931640625,1.0,283.1499938964844,289.963134765625,295.1458435058594,297.97613525390625,312.0645446777344,302.10162353515625,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8478221893310547,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,6781.2353515625,0.0,149.58847045898438,1895.4371337890625,-0.0,2914.87744140625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18208560,297.8109741210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.5462646484375,0.9990000128746032,1.0,0.5329036116600037,298.453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5462646484375,0.9990000128746032,1.0,0.5611732006072998,298.49249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5462646484375,0.9990000128746032,1.0,0.414480596780777,298.04638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5462646484375,0.9990000128746032,1.0,0.5611732006072998,297.4822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5462646484375,0.9990000128746032,1.0,2.661963939666748,291.54620361328125,284.95001220703125,301.524169921875,292.1342468261719,298.97515869140625,298.2385559082031,291.5458984375,1.0,1.0,0.1925957053899765,0.1925957053899765,1.0,1.0,-5.689891338348389,0.8495646119117737,4.84032678604126,-0.4273485839366913,1.0,0.6499999761581421,0.0,296.064208984375,410.0,43576.81640625,-0.0,13485.9892578125,1.0,283.1499938964844,289.9580383300781,295.1352233886719,297.9635314941406,312.0645446777344,302.10162353515625,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8479360342025757,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,6776.12744140625,0.0,149.58847045898438,1895.4371337890625,-0.0,2915.943115234375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18208620,297.8018493652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.5381164550781,0.9990000128746032,1.0,0.5329034328460693,298.444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5381164550781,0.9990000128746032,1.0,0.5611729621887207,298.4836120605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.5381164550781,0.9990000128746032,1.0,0.414480447769165,298.0379943847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.5381164550781,0.9990000128746032,1.0,0.5611729621887207,297.4739074707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.5381164550781,0.9990000128746032,1.0,2.661962985992432,291.5380554199219,284.95001220703125,301.5038452148437,292.1220397949219,298.96368408203125,298.22967529296875,291.5377502441406,1.0,1.0,0.1926044225692749,0.1926044225692749,1.0,1.0,-5.689889430999756,0.8496000170707703,4.840289115905762,-0.4273002743721008,1.0,0.6499999761581421,0.0,296.0652160644531,410.0,43539.703125,-0.0,13485.9853515625,1.0,283.1499938964844,289.9522705078125,295.123046875,297.9490966796875,312.0645446777344,302.10162353515625,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8480653762817383,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,6770.30029296875,0.0,149.58847045898438,1895.4371337890625,-0.0,2917.154052734375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18208680,297.7946472167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.5316467285156,0.9990000128746032,1.0,0.5329033136367798,298.436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5316467285156,0.9990000128746032,1.0,0.5611728429794312,298.4765930175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.5316467285156,0.9990000128746032,1.0,0.4144803583621979,298.0313415527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.5316467285156,0.9990000128746032,1.0,0.5611728429794312,297.4672546386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.5316467285156,0.9990000128746032,1.0,2.661962509155273,291.5315856933594,284.95001220703125,301.4876403808594,292.1122436523437,298.95458984375,298.2226257324219,291.5312805175781,1.0,1.0,0.192611277103424,0.192611277103424,1.0,1.0,-5.689888000488281,0.8496279120445251,4.840260028839111,-0.4272647798061371,1.0,0.6499999761581421,0.0,296.0657958984375,410.0,43510.19140625,-0.0,13485.982421875,1.0,283.1499938964844,289.9476928710937,295.1132507324219,297.9375,312.0645446777344,302.10162353515625,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8481676578521729,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,6765.64208984375,0.0,149.58847045898438,1895.4371337890625,-0.0,2918.11181640625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18208740,297.7781677246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.5167541503906,0.9990000128746032,1.0,0.5329031348228455,298.4200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5167541503906,0.9990000128746032,1.0,0.5611726641654968,298.4605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5167541503906,0.9990000128746032,1.0,0.4144802391529083,298.0161437988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.5167541503906,0.9990000128746032,1.0,0.5611726641654968,297.4521179199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.5167541503906,0.9990000128746032,1.0,2.661961555480957,291.5166931152344,284.95001220703125,301.45001220703125,292.08935546875,298.9337158203125,298.2065734863281,291.516357421875,1.0,1.0,0.1926268488168716,0.1926268488168716,1.0,1.0,-5.689886569976807,0.84969162940979,4.8401947021484375,-0.4271895885467529,1.0,0.6499999761581421,0.0,296.0666809082031,410.0,43442.4296875,-0.0,13485.9794921875,1.0,283.1499938964844,289.9371337890625,295.09051513671875,297.9106750488281,312.0645446777344,302.10162353515625,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.848426103591919,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,6754.89306640625,0.0,149.58847045898438,1895.4371337890625,-0.0,2920.531494140625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18208800,297.7781677246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.5167541503906,0.9990000128746032,1.0,0.5329031348228455,298.4200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5167541503906,0.9990000128746032,1.0,0.5611726641654968,298.4605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5167541503906,0.9990000128746032,1.0,0.4144802391529083,298.0161437988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.5167541503906,0.9990000128746032,1.0,0.5611726641654968,297.4521179199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.5167541503906,0.9990000128746032,1.0,2.661961555480957,291.5166931152344,284.95001220703125,301.45001220703125,292.08935546875,298.9337158203125,298.2065734863281,291.516357421875,1.0,1.0,0.1926268488168716,0.1926268488168716,1.0,1.0,-5.689886569976807,0.84969162940979,4.8401947021484375,-0.4271895885467529,1.0,0.6499999761581421,0.0,296.0666809082031,410.0,43442.4296875,-0.0,13485.9794921875,1.0,283.1499938964844,289.9371337890625,295.09051513671875,297.9106750488281,312.0645446777344,302.10162353515625,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.848426103591919,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,6754.89306640625,0.0,149.58847045898438,1895.4371337890625,-0.0,2920.531494140625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
