time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18208860,297.761474609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.50128173828125,0.9990000128746032,1.0,0.5329031944274902,298.4031066894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.50128173828125,0.9990000128746032,1.0,0.5611727237701416,298.4443054199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.50128173828125,0.9990000128746032,1.0,0.4144802689552307,298.000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.50128173828125,0.9990000128746032,1.0,0.5611727237701416,297.4367370605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.50128173828125,0.9990000128746032,1.0,2.661961793899536,291.501220703125,284.95001220703125,301.41033935546875,292.0649108886719,298.9120788574219,298.1902770996094,291.5008850097656,1.0,1.0,0.1926463842391967,0.1926463842391967,1.0,1.0,-5.689887046813965,0.8497718572616577,4.840115070343018,-0.4271102249622345,1.0,0.6499999761581421,0.0,296.0666809082031,410.0,43372.12109375,-0.0,13485.98046875,1.0,283.1499938964844,289.9262084960937,295.06597900390625,297.8819885253906,312.0645446777344,302.10162353515625,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8487235307693481,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,6743.505859375,0.0,149.58847045898438,1895.4371337890625,-0.0,2923.31640625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18208920,297.761474609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.50128173828125,0.9990000128746032,1.0,0.5329031944274902,298.4031066894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.50128173828125,0.9990000128746032,1.0,0.5611727237701416,298.4443054199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.50128173828125,0.9990000128746032,1.0,0.4144802689552307,298.000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.50128173828125,0.9990000128746032,1.0,0.5611727237701416,297.4367370605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.50128173828125,0.9990000128746032,1.0,2.661961793899536,291.501220703125,284.95001220703125,301.41033935546875,292.0649108886719,298.9120788574219,298.1902770996094,291.5008850097656,1.0,1.0,0.1926463842391967,0.1926463842391967,1.0,1.0,-5.689887046813965,0.8497718572616577,4.840115070343018,-0.4271102249622345,1.0,0.6499999761581421,0.0,296.0666809082031,410.0,43372.12109375,-0.0,13485.98046875,1.0,283.1499938964844,289.9262084960937,295.06597900390625,297.8819885253906,312.0645446777344,302.10162353515625,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8487235307693481,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,6743.505859375,0.0,149.58847045898438,1895.4371337890625,-0.0,2923.31640625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18208980,297.7445678710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.4853515625,0.9990000128746032,1.0,0.5329033732414246,298.3860168457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.4853515625,0.9990000128746032,1.0,0.5611729025840759,298.4278259277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.4853515625,0.9990000128746032,1.0,0.4144803881645202,297.9851379394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.4853515625,0.9990000128746032,1.0,0.5611729025840759,297.42120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4853515625,0.9990000128746032,1.0,2.661962509155273,291.4852905273437,284.95001220703125,301.36785888671875,292.0382080078125,298.8898010253906,298.1737976074219,291.48492431640625,1.0,1.0,0.1926659345626831,0.1926659345626831,1.0,1.0,-5.68988847732544,0.8498528599739075,4.840035438537598,-0.427036702632904,1.0,0.6499999761581421,0.0,296.0661926269531,410.0,43299.7109375,-0.0,13485.9833984375,1.0,283.1499938964844,289.9149780273437,295.0397644042969,297.8515625,312.0645446777344,302.10162353515625,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8491341471672058,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,6731.55419921875,0.0,149.58847045898438,1895.4371337890625,-0.0,2927.161376953125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18209040,297.7445678710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.4853515625,0.9990000128746032,1.0,0.5329033732414246,298.3860168457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.4853515625,0.9990000128746032,1.0,0.5611729025840759,298.4278259277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.4853515625,0.9990000128746032,1.0,0.4144803881645202,297.9851379394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.4853515625,0.9990000128746032,1.0,0.5611729025840759,297.42120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4853515625,0.9990000128746032,1.0,2.661962509155273,291.4852905273437,284.95001220703125,301.36785888671875,292.0382080078125,298.8898010253906,298.1737976074219,291.48492431640625,1.0,1.0,0.1926659345626831,0.1926659345626831,1.0,1.0,-5.68988847732544,0.8498528599739075,4.840035438537598,-0.427036702632904,1.0,0.6499999761581421,0.0,296.0661926269531,410.0,43299.7109375,-0.0,13485.9833984375,1.0,283.1499938964844,289.9149780273437,295.0397644042969,297.8515625,312.0645446777344,302.10162353515625,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8491341471672058,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,6731.55419921875,0.0,149.58847045898438,1895.4371337890625,-0.0,2927.161376953125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18209100,297.736083984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.47723388671875,0.9990000128746032,1.0,0.5329034924507141,298.3774108886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.47723388671875,0.9990000128746032,1.0,0.5611730217933655,298.4195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.47723388671875,0.9990000128746032,1.0,0.4144804775714874,297.9773254394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.47723388671875,0.9990000128746032,1.0,0.5611730217933655,297.4134216308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.47723388671875,0.9990000128746032,1.0,2.6619632244110107,291.4771423339844,284.95001220703125,301.3456115722656,292.02410888671875,298.87847900390625,298.1654968261719,291.476806640625,1.0,1.0,0.192675694823265,0.192675694823265,1.0,1.0,-5.689889907836914,0.8498935103416443,4.839996337890625,-0.427001953125,1.0,0.6499999761581421,0.0,296.0657653808594,410.0,43262.8046875,-0.0,13485.9853515625,1.0,283.1499938964844,289.90924072265625,295.02606201171875,297.8357849121094,312.0645446777344,302.10162353515625,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8493818640708923,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,6725.38134765625,0.0,149.58847045898438,1895.4371337890625,-0.0,2929.481201171875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18209160,297.7274780273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.4688720703125,0.9990000128746032,1.0,0.5329036116600037,298.3687438964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.4688720703125,0.9990000128746032,1.0,0.5611732006072998,298.4111633300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.4688720703125,0.9990000128746032,1.0,0.414480596780777,297.9693908691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.4688720703125,0.9990000128746032,1.0,0.5611732006072998,297.405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4688720703125,0.9990000128746032,1.0,2.661963939666748,291.46881103515625,284.95001220703125,301.3227233886719,292.0094909667969,298.8668518066406,298.1571350097656,291.46844482421875,1.0,1.0,0.1926856338977813,0.1926856338977813,1.0,1.0,-5.689891338348389,0.8499348759651184,4.839956283569336,-0.4269691407680511,1.0,0.6499999761581421,0.0,296.0651550292969,410.0,43224.91015625,-0.0,13485.9892578125,1.0,283.1499938964844,289.90338134765625,295.0115966796875,297.81915283203125,312.0645446777344,302.10162353515625,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8496249914169312,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,6718.939453125,0.0,149.58847045898438,1895.4371337890625,-0.0,2931.758056640625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18209220,297.7101745605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.4518737792969,0.9990000128746032,1.0,0.5329039692878723,298.35125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4518737792969,0.9990000128746032,1.0,0.5611735582351685,298.394287109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4518737792969,0.9990000128746032,1.0,0.4144808948040008,297.95343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4518737792969,0.9990000128746032,1.0,0.5611735582351685,297.3896484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4518737792969,0.9990000128746032,1.0,2.661965847015381,291.4517822265625,284.95001220703125,301.2751770019531,291.9788513183594,298.8431701660156,298.1402893066406,291.451416015625,1.0,1.0,0.1927054971456527,0.1927054971456527,1.0,1.0,-5.689895153045654,0.8500179648399353,4.839877128601074,-0.4269066751003265,1.0,0.6499999761581421,0.0,296.0636901855469,410.0,43147.7109375,-0.0,13485.99609375,1.0,283.1499938964844,289.8913879394531,294.9813232421875,297.7844543457031,312.0645446777344,302.10162353515625,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8501551747322083,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,6705.62109375,0.0,149.58847045898438,1895.4371337890625,-0.0,2936.723876953125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18209280,297.7101745605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.4518737792969,0.9990000128746032,1.0,0.5329039692878723,298.35125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4518737792969,0.9990000128746032,1.0,0.5611735582351685,298.394287109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4518737792969,0.9990000128746032,1.0,0.4144808948040008,297.95343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4518737792969,0.9990000128746032,1.0,0.5611735582351685,297.3896484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4518737792969,0.9990000128746032,1.0,2.661965847015381,291.4517822265625,284.95001220703125,301.2751770019531,291.9788513183594,298.8431701660156,298.1402893066406,291.451416015625,1.0,1.0,0.1927054971456527,0.1927054971456527,1.0,1.0,-5.689895153045654,0.8500179648399353,4.839877128601074,-0.4269066751003265,1.0,0.6499999761581421,0.0,296.0636901855469,410.0,43147.7109375,-0.0,13485.99609375,1.0,283.1499938964844,289.8913879394531,294.9813232421875,297.7844543457031,312.0645446777344,302.10162353515625,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8501551747322083,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,6705.62109375,0.0,149.58847045898438,1895.4371337890625,-0.0,2936.723876953125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18209340,297.69256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4341735839844,0.9990000128746032,1.0,0.5329044461250305,298.33349609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4341735839844,0.9990000128746032,1.0,0.5611740946769714,298.3770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4341735839844,0.9990000128746032,1.0,0.4144812524318695,297.93719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4341735839844,0.9990000128746032,1.0,0.5611740946769714,297.37353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4341735839844,0.9990000128746032,1.0,2.661968231201172,291.43408203125,284.95001220703125,301.2254333496094,291.94647216796875,298.8186340332031,298.1231384277344,291.4337158203125,1.0,1.0,0.1927253752946853,0.1927253752946853,1.0,1.0,-5.6899003982543945,0.8501012921333313,4.839798927307129,-0.4268503785133362,1.0,0.6499999761581421,0.0,296.0617370605469,410.0,43067.546875,-0.0,13486.005859375,1.0,283.1499938964844,289.8789367675781,294.9487609863281,297.74713134765625,312.0645446777344,302.10162353515625,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8506647348403931,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,6691.501953125,0.0,149.58847045898438,1895.4371337890625,-0.0,2941.497314453125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18209400,297.69256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4341735839844,0.9990000128746032,1.0,0.5329044461250305,298.33349609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4341735839844,0.9990000128746032,1.0,0.5611740946769714,298.3770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4341735839844,0.9990000128746032,1.0,0.4144812524318695,297.93719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4341735839844,0.9990000128746032,1.0,0.5611740946769714,297.37353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4341735839844,0.9990000128746032,1.0,2.661968231201172,291.43408203125,284.95001220703125,301.2254333496094,291.94647216796875,298.8186340332031,298.1231384277344,291.4337158203125,1.0,1.0,0.1927253752946853,0.1927253752946853,1.0,1.0,-5.6899003982543945,0.8501012921333313,4.839798927307129,-0.4268503785133362,1.0,0.6499999761581421,0.0,296.0617370605469,410.0,43067.546875,-0.0,13486.005859375,1.0,283.1499938964844,289.8789367675781,294.9487609863281,297.74713134765625,312.0645446777344,302.10162353515625,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8506647348403931,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,6691.501953125,0.0,149.58847045898438,1895.4371337890625,-0.0,2941.497314453125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18209460,297.6747741699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.41607666015625,0.9990000128746032,1.0,0.5329049825668335,298.3155822753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.41607666015625,0.9990000128746032,1.0,0.5611746311187744,298.35968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.41607666015625,0.9990000128746032,1.0,0.4144816696643829,297.9208068847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.41607666015625,0.9990000128746032,1.0,0.5611746311187744,297.35723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.41607666015625,0.9990000128746032,1.0,2.661970853805542,291.416015625,284.95001220703125,301.17364501953125,291.9125061035156,298.79364013671875,298.1058349609375,291.4156188964844,1.0,1.0,0.1927419602870941,0.1927419602870941,1.0,1.0,-5.689905643463135,0.8501717448234558,4.839734077453613,-0.4268102347850799,1.0,0.6499999761581421,0.0,296.0595397949219,410.0,42985.78125,-0.0,13486.0166015625,1.0,283.1499938964844,289.8662109375,294.9149780273437,297.7084350585937,312.0645446777344,302.10162353515625,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8512232899665833,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,6676.96484375,0.0,149.58847045898438,1895.4371337890625,-0.0,2946.72998046875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18209520,297.6747741699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.41607666015625,0.9990000128746032,1.0,0.5329049825668335,298.3155822753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.41607666015625,0.9990000128746032,1.0,0.5611746311187744,298.35968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.41607666015625,0.9990000128746032,1.0,0.4144816696643829,297.9208068847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.41607666015625,0.9990000128746032,1.0,0.5611746311187744,297.35723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.41607666015625,0.9990000128746032,1.0,2.661970853805542,291.416015625,284.95001220703125,301.17364501953125,291.9125061035156,298.79364013671875,298.1058349609375,291.4156188964844,1.0,1.0,0.1927419602870941,0.1927419602870941,1.0,1.0,-5.689905643463135,0.8501717448234558,4.839734077453613,-0.4268102347850799,1.0,0.6499999761581421,0.0,296.0595397949219,410.0,42985.78125,-0.0,13486.0166015625,1.0,283.1499938964844,289.8662109375,294.9149780273437,297.7084350585937,312.0645446777344,302.10162353515625,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8512232899665833,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,6676.96484375,0.0,149.58847045898438,1895.4371337890625,-0.0,2946.72998046875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18209580,297.6567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3975524902344,0.9990000128746032,1.0,0.5329055786132812,298.2974548339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3975524902344,0.9990000128746032,1.0,0.5611752271652222,298.3420715332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3975524902344,0.9990000128746032,1.0,0.4144821166992187,297.9042053222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3975524902344,0.9990000128746032,1.0,0.5611752271652222,297.3407592773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3975524902344,0.9990000128746032,1.0,2.661973714828491,291.3974914550781,284.95001220703125,301.1200256347656,291.8771057128906,298.7680969238281,298.0883178710937,291.3970947265625,1.0,1.0,0.1927585452795028,0.1927585452795028,1.0,1.0,-5.689911842346191,0.8502419590950012,4.839670181274414,-0.4267745018005371,1.0,0.6499999761581421,0.0,296.0570068359375,410.0,42902.08203125,-0.0,13486.0283203125,1.0,283.1499938964844,289.85321044921875,294.8797912597656,297.6681823730469,312.0645446777344,302.10162353515625,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8518052697181702,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,6661.9326171875,0.0,149.58847045898438,1895.4371337890625,-0.0,2952.18212890625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18209640,297.6567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3975524902344,0.9990000128746032,1.0,0.5329055786132812,298.2974548339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3975524902344,0.9990000128746032,1.0,0.5611752271652222,298.3420715332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3975524902344,0.9990000128746032,1.0,0.4144821166992187,297.9042053222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3975524902344,0.9990000128746032,1.0,0.5611752271652222,297.3407592773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3975524902344,0.9990000128746032,1.0,2.661973714828491,291.3974914550781,284.95001220703125,301.1200256347656,291.8771057128906,298.7680969238281,298.0883178710937,291.3970947265625,1.0,1.0,0.1927585452795028,0.1927585452795028,1.0,1.0,-5.689911842346191,0.8502419590950012,4.839670181274414,-0.4267745018005371,1.0,0.6499999761581421,0.0,296.0570068359375,410.0,42902.08203125,-0.0,13486.0283203125,1.0,283.1499938964844,289.85321044921875,294.8797912597656,297.6681823730469,312.0645446777344,302.10162353515625,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8518052697181702,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,6661.9326171875,0.0,149.58847045898438,1895.4371337890625,-0.0,2952.18212890625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18209700,297.6476745605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3881225585937,0.9990000128746032,1.0,0.5329059362411499,298.288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3881225585937,0.9990000128746032,1.0,0.5611755847930908,298.33319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3881225585937,0.9990000128746032,1.0,0.4144823849201202,297.8958435058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3881225585937,0.9990000128746032,1.0,0.5611755847930908,297.3324584960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3881225585937,0.9990000128746032,1.0,2.661975383758545,291.3880310058594,284.95001220703125,301.0926208496094,291.85888671875,298.7550964355469,298.0794677734375,291.3876342773437,1.0,1.0,0.1927668303251266,0.1927668303251266,1.0,1.0,-5.689915180206299,0.8502771258354187,4.839638233184815,-0.426758199930191,1.0,0.6499999761581421,0.0,296.0556335449219,410.0,42859.46484375,-0.0,13486.03515625,1.0,283.1499938964844,289.8465881347656,294.86163330078125,297.6474304199219,312.0645446777344,302.10162353515625,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8520951271057129,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,6654.2177734375,0.0,149.58847045898438,1895.4371337890625,-0.0,2954.89794921875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18209760,297.6385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3785705566406,0.9990000128746032,1.0,0.5329062938690186,298.2791442871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3785705566406,0.9990000128746032,1.0,0.5611759424209595,298.3242492675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3785705566406,0.9990000128746032,1.0,0.4144826531410217,297.88739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3785705566406,0.9990000128746032,1.0,0.5611759424209595,297.3241271972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3785705566406,0.9990000128746032,1.0,2.661977052688598,291.37847900390625,284.95001220703125,301.0648193359375,291.8404235839844,298.7419738769531,298.0705871582031,291.3780822753906,1.0,1.0,0.1927767097949981,0.1927767097949981,1.0,1.0,-5.6899189949035645,0.8503184914588928,4.839600563049316,-0.4267368018627167,1.0,0.6499999761581421,0.0,296.0541687011719,410.0,42816.39453125,-0.0,13486.0419921875,1.0,283.1499938964844,289.8398742675781,294.8431701660156,297.6263122558594,312.0645446777344,302.10162353515625,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8523857593536377,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,6646.3916015625,0.0,149.58847045898438,1895.4371337890625,-0.0,2957.62109375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18209820,297.62677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3661804199219,0.9990000128746032,1.0,0.532906711101532,298.267333984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3661804199219,0.9990000128746032,1.0,0.5611764788627625,298.31268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3661804199219,0.9990000128746032,1.0,0.4144830107688904,297.87652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3661804199219,0.9990000128746032,1.0,0.5611764788627625,297.3133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3661804199219,0.9990000128746032,1.0,2.6619794368743896,291.3660888671875,284.95001220703125,301.0287170410156,291.8163452148437,298.7250061035156,298.05914306640625,291.3656921386719,1.0,1.0,0.1927893608808517,0.1927893608808517,1.0,1.0,-5.6899237632751465,0.8503720760345459,4.83955192565918,-0.4267105460166931,1.0,0.6499999761581421,0.0,296.0521850585937,410.0,42760.59765625,-0.0,13486.05078125,1.0,283.1499938964844,289.8311767578125,294.819091796875,297.5987548828125,312.0645446777344,302.10162353515625,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8527551889419556,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,6636.21240234375,0.0,149.58847045898438,1895.4371337890625,-0.0,2961.082763671875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18209880,297.6201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3591613769531,0.9990000128746032,1.0,0.5329070091247559,298.2606506347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3591613769531,0.9990000128746032,1.0,0.5611767172813416,298.30615234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3591613769531,0.9990000128746032,1.0,0.4144832193851471,297.8703918457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3591613769531,0.9990000128746032,1.0,0.5611767172813416,297.3072814941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3591613769531,0.9990000128746032,1.0,2.6619808673858643,291.35906982421875,284.95001220703125,301.0081787109375,291.8026123046875,298.71539306640625,298.0526733398437,291.358642578125,1.0,1.0,0.1927964687347412,0.1927964687347412,1.0,1.0,-5.689926624298096,0.8504022359848022,4.839524269104004,-0.4266964495182037,1.0,0.6499999761581421,0.0,296.0509948730469,410.0,42728.95703125,-0.0,13486.056640625,1.0,283.1499938964844,289.8262634277344,294.8053894042969,297.58306884765625,312.0645446777344,302.10162353515625,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8529653549194336,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,6630.42626953125,0.0,149.58847045898438,1895.4371337890625,-0.0,2963.05224609375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18209940,297.6015014648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3393859863281,0.9990000128746032,1.0,0.5329078435897827,298.2419738769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3393859863281,0.9990000128746032,1.0,0.5611776113510132,298.2878723144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3393859863281,0.9990000128746032,1.0,0.4144838750362396,297.85321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3393859863281,0.9990000128746032,1.0,0.5611776113510132,297.290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3393859863281,0.9990000128746032,1.0,2.661984920501709,291.3392944335937,284.95001220703125,300.9503479003906,291.76385498046875,298.6884155273437,298.0345458984375,291.3388671875,1.0,1.0,0.1928162276744842,0.1928162276744842,1.0,1.0,-5.689935207366943,0.8504862189292908,4.839448928833008,-0.4266605079174042,1.0,0.6499999761581421,0.0,296.0474853515625,410.0,42640.06640625,-0.0,13486.0732421875,1.0,283.1499938964844,289.8124389648437,294.76666259765625,297.5387878417969,312.0645446777344,302.10162353515625,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8535501956939697,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,6614.1240234375,0.0,149.58847045898438,1895.4371337890625,-0.0,2968.533447265625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18210000,297.6015014648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3393859863281,0.9990000128746032,1.0,0.5329078435897827,298.2419738769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3393859863281,0.9990000128746032,1.0,0.5611776113510132,298.2878723144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3393859863281,0.9990000128746032,1.0,0.4144838750362396,297.85321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3393859863281,0.9990000128746032,1.0,0.5611776113510132,297.290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3393859863281,0.9990000128746032,1.0,2.661984920501709,291.3392944335937,284.95001220703125,300.9503479003906,291.76385498046875,298.6884155273437,298.0345458984375,291.3388671875,1.0,1.0,0.1928162276744842,0.1928162276744842,1.0,1.0,-5.689935207366943,0.8504862189292908,4.839448928833008,-0.4266605079174042,1.0,0.6499999761581421,0.0,296.0474853515625,410.0,42640.06640625,-0.0,13486.0732421875,1.0,283.1499938964844,289.8124389648437,294.76666259765625,297.5387878417969,312.0645446777344,302.10162353515625,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8535501956939697,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,6614.1240234375,0.0,149.58847045898438,1895.4371337890625,-0.0,2968.533447265625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18210060,297.5826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3192443847656,0.9990000128746032,1.0,0.5329087376594543,298.2230834960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3192443847656,0.9990000128746032,1.0,0.5611785650253296,298.26934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3192443847656,0.9990000128746032,1.0,0.4144845902919769,297.8358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3192443847656,0.9990000128746032,1.0,0.5611785650253296,297.2731018066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3192443847656,0.9990000128746032,1.0,2.661989688873291,291.31915283203125,284.95001220703125,300.8914794921875,291.7242736816406,298.6610107421875,298.0162048339844,291.3187255859375,1.0,1.0,0.1928282231092453,0.1928282231092453,1.0,1.0,-5.689944744110107,0.85053950548172,4.839405536651611,-0.426661878824234,1.0,0.6499999761581421,0.0,296.0434265136719,410.0,42549.61328125,-0.0,13486.091796875,1.0,283.1499938964844,289.79833984375,294.72705078125,297.4934387207031,312.0645446777344,302.10162353515625,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8541226983070374,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,6597.47998046875,0.0,149.58847045898438,1895.4371337890625,-0.0,2973.89892578125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18210120,297.5826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3192443847656,0.9990000128746032,1.0,0.5329087376594543,298.2230834960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3192443847656,0.9990000128746032,1.0,0.5611785650253296,298.26934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3192443847656,0.9990000128746032,1.0,0.4144845902919769,297.8358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3192443847656,0.9990000128746032,1.0,0.5611785650253296,297.2731018066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3192443847656,0.9990000128746032,1.0,2.661989688873291,291.31915283203125,284.95001220703125,300.8914794921875,291.7242736816406,298.6610107421875,298.0162048339844,291.3187255859375,1.0,1.0,0.1928282231092453,0.1928282231092453,1.0,1.0,-5.689944744110107,0.85053950548172,4.839405536651611,-0.426661878824234,1.0,0.6499999761581421,0.0,296.0434265136719,410.0,42549.61328125,-0.0,13486.091796875,1.0,283.1499938964844,289.79833984375,294.72705078125,297.4934387207031,312.0645446777344,302.10162353515625,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8541226983070374,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,6597.47998046875,0.0,149.58847045898438,1895.4371337890625,-0.0,2973.89892578125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18210180,297.5636291503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.298828125,0.9990000128746032,1.0,0.5329097509384155,298.2040405273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.298828125,0.9990000128746032,1.0,0.5611796379089355,298.2506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.298828125,0.9990000128746032,1.0,0.414485365152359,297.8182678222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.298828125,0.9990000128746032,1.0,0.5611796379089355,297.2557678222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.298828125,0.9990000128746032,1.0,2.661994695663452,291.2987365722656,284.95001220703125,300.8318176269531,291.6840515136719,298.6333312988281,297.9977111816406,291.2983093261719,1.0,1.0,0.1928402185440063,0.1928402185440063,1.0,1.0,-5.689955234527588,0.8505920767784119,4.8393635749816895,-0.4266692101955414,1.0,0.6499999761581421,0.0,296.0390014648437,410.0,42458.05859375,-0.0,13486.1123046875,1.0,283.1499938964844,289.7840881347656,294.68682861328125,297.4473571777344,312.0645446777344,302.10162353515625,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8546922206878662,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,6580.60595703125,0.0,149.58847045898438,1895.4371337890625,-0.0,2979.237060546875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18210240,297.5636291503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.298828125,0.9990000128746032,1.0,0.5329097509384155,298.2040405273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.298828125,0.9990000128746032,1.0,0.5611796379089355,298.2506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.298828125,0.9990000128746032,1.0,0.414485365152359,297.8182678222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.298828125,0.9990000128746032,1.0,0.5611796379089355,297.2557678222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.298828125,0.9990000128746032,1.0,2.661994695663452,291.2987365722656,284.95001220703125,300.8318176269531,291.6840515136719,298.6333312988281,297.9977111816406,291.2983093261719,1.0,1.0,0.1928402185440063,0.1928402185440063,1.0,1.0,-5.689955234527588,0.8505920767784119,4.8393635749816895,-0.4266692101955414,1.0,0.6499999761581421,0.0,296.0390014648437,410.0,42458.05859375,-0.0,13486.1123046875,1.0,283.1499938964844,289.7840881347656,294.68682861328125,297.4473571777344,312.0645446777344,302.10162353515625,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8546922206878662,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,6580.60595703125,0.0,149.58847045898438,1895.4371337890625,-0.0,2979.237060546875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18210300,297.5540771484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.28857421875,0.9990000128746032,1.0,0.5329103469848633,298.1944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.28857421875,0.9990000128746032,1.0,0.5611802339553833,298.2411804199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.28857421875,0.9990000128746032,1.0,0.4144858121871948,297.8094177246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.28857421875,0.9990000128746032,1.0,0.5611802339553833,297.2470397949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.28857421875,0.9990000128746032,1.0,2.6619973182678223,291.2884826660156,284.95001220703125,300.8017578125,291.6637268066406,298.619384765625,297.9884033203125,291.2880554199219,1.0,1.0,0.1928462237119674,0.1928462237119674,1.0,1.0,-5.689960956573486,0.8506184816360474,4.8393425941467285,-0.4266756176948547,1.0,0.6499999761581421,0.0,296.0365905761719,410.0,42412.078125,-0.0,13486.123046875,1.0,283.1499938964844,289.77691650390625,294.6665344238281,297.4241027832031,312.0645446777344,302.10162353515625,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.854975163936615,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,6572.10498046875,0.0,149.58847045898438,1895.4371337890625,-0.0,2981.889404296875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18210360,297.54449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2783203125,0.9990000128746032,1.0,0.532910943031311,298.18487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2783203125,0.9990000128746032,1.0,0.5611808896064758,298.2317199707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2783203125,0.9990000128746032,1.0,0.414486289024353,297.8005676269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2783203125,0.9990000128746032,1.0,0.5611808896064758,297.2383117675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2783203125,0.9990000128746032,1.0,2.6620004177093506,291.2782287597656,284.95001220703125,300.77154541015625,291.643310546875,298.6053771972656,297.97906494140625,291.2777709960937,1.0,1.0,0.1928546279668808,0.1928546279668808,1.0,1.0,-5.689967632293701,0.8506543636322021,4.83931303024292,-0.4266752898693084,1.0,0.6499999761581421,0.0,296.0339660644531,410.0,42365.9375,-0.0,13486.134765625,1.0,283.1499938964844,289.7697448730469,294.6461486816406,297.4007263183594,312.0645446777344,302.10162353515625,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.855258584022522,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,6563.57373046875,0.0,149.58847045898438,1895.4371337890625,-0.0,2984.54638671875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18210420,297.5252380371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2580871582031,0.9990000128746032,1.0,0.5329123139381409,298.16558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2580871582031,0.9990000128746032,1.0,0.5611823201179504,298.2126159667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2580871582031,0.9990000128746032,1.0,0.4144873321056366,297.78271484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2580871582031,0.9990000128746032,1.0,0.5611823201179504,297.22076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2580871582031,0.9990000128746032,1.0,2.6620073318481445,291.25799560546875,284.95001220703125,300.7108764648437,291.6022644042969,298.5772399902344,297.9602966308594,291.257568359375,1.0,1.0,0.1928714513778686,0.1928714513778686,1.0,1.0,-5.689981937408447,0.8507278561592102,4.839253902435303,-0.4266831874847412,1.0,0.6499999761581421,0.0,296.0279541015625,410.0,42274.609375,-0.0,13486.1630859375,1.0,283.1499938964844,289.7554016113281,294.6050109863281,297.3536071777344,312.0645446777344,302.10162353515625,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8558058142662048,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,6546.44970703125,0.0,149.58847045898438,1895.4371337890625,-0.0,2989.676513671875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18210480,297.5252380371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2580871582031,0.9990000128746032,1.0,0.5329123139381409,298.16558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2580871582031,0.9990000128746032,1.0,0.5611823201179504,298.2126159667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2580871582031,0.9990000128746032,1.0,0.4144873321056366,297.78271484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2580871582031,0.9990000128746032,1.0,0.5611823201179504,297.22076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2580871582031,0.9990000128746032,1.0,2.6620073318481445,291.25799560546875,284.95001220703125,300.7108764648437,291.6022644042969,298.5772399902344,297.9602966308594,291.257568359375,1.0,1.0,0.1928714513778686,0.1928714513778686,1.0,1.0,-5.689981937408447,0.8507278561592102,4.839253902435303,-0.4266831874847412,1.0,0.6499999761581421,0.0,296.0279541015625,410.0,42274.609375,-0.0,13486.1630859375,1.0,283.1499938964844,289.7554016113281,294.6050109863281,297.3536071777344,312.0645446777344,302.10162353515625,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8558058142662048,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,6546.44970703125,0.0,149.58847045898438,1895.4371337890625,-0.0,2989.676513671875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18210540,297.5064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2445983886719,0.9990000128746032,1.0,0.5329142212867737,298.1466369628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2445983886719,0.9990000128746032,1.0,0.5611843466758728,298.1938781738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2445983886719,0.9990000128746032,1.0,0.4144888520240783,297.7652282714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2445983886719,0.9990000128746032,1.0,0.5611843466758728,297.20361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2445983886719,0.9990000128746032,1.0,2.662017107009888,291.2445373535156,284.95001220703125,300.6499938964844,291.56103515625,298.54937744140625,297.9418640136719,291.2442321777344,1.0,1.0,0.1928882598876953,0.1928882598876953,1.0,1.0,-5.690001964569092,0.8508030772209167,4.839199066162109,-0.4267240166664123,1.0,0.6499999761581421,0.0,296.01934814453125,410.0,42203.61328125,-0.0,13486.2021484375,1.0,283.1499938964844,289.7435913085937,294.5639343261719,297.3071594238281,312.0645446777344,302.10162353515625,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8563899397850037,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,6530.49267578125,0.0,149.58847045898438,1895.4371337890625,-0.0,2995.15234375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18210600,297.5064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2445983886719,0.9990000128746032,1.0,0.5329142212867737,298.1466369628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2445983886719,0.9990000128746032,1.0,0.5611843466758728,298.1938781738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2445983886719,0.9990000128746032,1.0,0.4144888520240783,297.7652282714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2445983886719,0.9990000128746032,1.0,0.5611843466758728,297.20361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2445983886719,0.9990000128746032,1.0,2.662017107009888,291.2445373535156,284.95001220703125,300.6499938964844,291.56103515625,298.54937744140625,297.9418640136719,291.2442321777344,1.0,1.0,0.1928882598876953,0.1928882598876953,1.0,1.0,-5.690001964569092,0.8508030772209167,4.839199066162109,-0.4267240166664123,1.0,0.6499999761581421,0.0,296.01934814453125,410.0,42203.61328125,-0.0,13486.2021484375,1.0,283.1499938964844,289.7435913085937,294.5639343261719,297.3071594238281,312.0645446777344,302.10162353515625,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8563899397850037,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,6530.49267578125,0.0,149.58847045898438,1895.4371337890625,-0.0,2995.15234375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18210660,297.4879455566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2299194335937,0.9990000128746032,1.0,0.532916247844696,298.1278686523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2299194335937,0.9990000128746032,1.0,0.5611864924430847,298.1751708984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2299194335937,0.9990000128746032,1.0,0.4144904315471649,297.74786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2299194335937,0.9990000128746032,1.0,0.5611864924430847,297.1866760253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2299194335937,0.9990000128746032,1.0,2.66202712059021,291.2298583984375,284.95001220703125,300.589111328125,291.519775390625,298.5216064453125,297.923583984375,291.22955322265625,1.0,1.0,0.1929040849208831,0.1929040849208831,1.0,1.0,-5.690022945404053,0.8508746027946472,4.83914852142334,-0.4267731010913849,1.0,0.6499999761581421,0.0,296.0104064941406,410.0,42127.2578125,-0.0,13486.2421875,1.0,283.1499938964844,289.731689453125,294.5227966308594,297.2608642578125,312.0645446777344,302.10162353515625,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8570076823234558,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,6514.49560546875,0.0,149.58847045898438,1895.4371337890625,-0.0,3000.9443359375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18210720,297.4879455566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2299194335937,0.9990000128746032,1.0,0.532916247844696,298.1278686523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2299194335937,0.9990000128746032,1.0,0.5611864924430847,298.1751708984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2299194335937,0.9990000128746032,1.0,0.4144904315471649,297.74786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2299194335937,0.9990000128746032,1.0,0.5611864924430847,297.1866760253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2299194335937,0.9990000128746032,1.0,2.66202712059021,291.2298583984375,284.95001220703125,300.589111328125,291.519775390625,298.5216064453125,297.923583984375,291.22955322265625,1.0,1.0,0.1929040849208831,0.1929040849208831,1.0,1.0,-5.690022945404053,0.8508746027946472,4.83914852142334,-0.4267731010913849,1.0,0.6499999761581421,0.0,296.0104064941406,410.0,42127.2578125,-0.0,13486.2421875,1.0,283.1499938964844,289.731689453125,294.5227966308594,297.2608642578125,312.0645446777344,302.10162353515625,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8570076823234558,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,6514.49560546875,0.0,149.58847045898438,1895.4371337890625,-0.0,3000.9443359375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
