time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18210780,297.46942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2152404785156,0.9990000128746032,1.0,0.5329176783561707,298.1091003417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2152404785156,0.9990000128746032,1.0,0.5611879825592041,298.15643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2152404785156,0.9990000128746032,1.0,0.4144915640354156,297.73046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2152404785156,0.9990000128746032,1.0,0.5611879825592041,297.1697692871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2152404785156,0.9990000128746032,1.0,2.662034273147583,291.2151794433594,284.95001220703125,300.5284423828125,291.4786682128906,298.49383544921875,297.9053039550781,291.2148742675781,1.0,1.0,0.1929199248552322,0.1929199248552322,1.0,1.0,-5.690038204193115,0.8509442210197449,4.8390936851501465,-0.4267888963222503,1.0,0.6499999761581421,0.0,296.00408935546875,410.0,42050.9609375,-0.0,13486.2705078125,1.0,283.1499938964844,289.71978759765625,294.48175048828125,297.21466064453125,312.0645446777344,302.10162353515625,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8576226830482483,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,6498.52099609375,0.0,149.58847045898438,1895.4371337890625,-0.0,3006.7109375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18210840,297.46942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2152404785156,0.9990000128746032,1.0,0.5329176783561707,298.1091003417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2152404785156,0.9990000128746032,1.0,0.5611879825592041,298.15643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2152404785156,0.9990000128746032,1.0,0.4144915640354156,297.73046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2152404785156,0.9990000128746032,1.0,0.5611879825592041,297.1697692871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2152404785156,0.9990000128746032,1.0,2.662034273147583,291.2151794433594,284.95001220703125,300.5284423828125,291.4786682128906,298.49383544921875,297.9053039550781,291.2148742675781,1.0,1.0,0.1929199248552322,0.1929199248552322,1.0,1.0,-5.690038204193115,0.8509442210197449,4.8390936851501465,-0.4267888963222503,1.0,0.6499999761581421,0.0,296.00408935546875,410.0,42050.9609375,-0.0,13486.2705078125,1.0,283.1499938964844,289.71978759765625,294.48175048828125,297.21466064453125,312.0645446777344,302.10162353515625,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8576226830482483,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,6498.52099609375,0.0,149.58847045898438,1895.4371337890625,-0.0,3006.7109375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18210900,297.46014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2079162597656,0.9990000128746032,1.0,0.5329183340072632,298.0997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2079162597656,0.9990000128746032,1.0,0.5611886382102966,298.14703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2079162597656,0.9990000128746032,1.0,0.4144920110702514,297.7218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2079162597656,0.9990000128746032,1.0,0.5611886382102966,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2079162597656,0.9990000128746032,0.9998354315757751,2.662037372589112,291.2078552246094,284.95001220703125,300.4982604980469,291.45819091796875,298.47998046875,297.8961486816406,291.20751953125,1.0,1.0,0.1929278373718261,0.1929278373718261,1.0,1.0,-5.690044403076172,0.8509787321090698,4.8390655517578125,-0.4267906248569488,1.0,0.6499999761581421,0.0,296.0014343261719,410.0,42012.81640625,-0.0,13486.283203125,1.0,283.1499938964844,289.7138366699219,294.46124267578125,297.1915588378906,312.0645446777344,302.10162353515625,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8579208850860596,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,6490.52734375,0.0,149.58847045898438,1895.4371337890625,-0.0,3009.50732421875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18210960,297.4508972167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2005615234375,0.9990000128746032,1.0,0.5329186916351318,298.09033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2005615234375,0.9990000128746032,1.0,0.5611890554428101,298.1376342773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2005615234375,0.9990000128746032,1.0,0.4144923388957977,297.7131042480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2005615234375,0.9990000128746032,1.0,0.5611890554428101,297.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2005615234375,0.9990000128746032,0.999054193496704,2.662039279937744,291.20050048828125,284.95001220703125,300.4681701660156,291.4378356933594,298.4661560058594,297.8869934082031,291.2001953125,1.0,1.0,0.1929362118244171,0.1929362118244171,1.0,1.0,-5.690048694610596,0.8510143756866455,4.839034080505371,-0.4267776310443878,1.0,0.6499999761581421,0.0,295.999755859375,410.0,41974.76953125,-0.0,13486.291015625,1.0,283.1499938964844,289.7078857421875,294.4408264160156,297.16851806640625,312.0645446777344,302.10162353515625,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.858214259147644,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,6482.56787109375,0.0,149.58847045898438,1895.4371337890625,-0.0,3012.258056640625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18211020,297.43756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1900329589844,0.9990000128746032,1.0,0.5329189896583557,298.0768127441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1900329589844,0.9990000128746032,1.0,0.5611893534660339,298.1240234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1900329589844,0.9990000128746032,1.0,0.4144925475120544,297.7005615234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1900329589844,0.9990000128746032,1.0,0.5611893534660339,297.1407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1900329589844,0.9990000128746032,0.9978095889091492,2.6620407104492188,291.1899719238281,284.95001220703125,300.4251403808594,291.40869140625,298.4462585449219,297.873779296875,291.1896667480469,1.0,1.0,0.1929482817649841,0.1929482817649841,1.0,1.0,-5.690051555633545,0.8510650396347046,4.838986396789551,-0.4267436861991882,1.0,0.6499999761581421,0.0,295.9985656738281,410.0,41920.05078125,-0.0,13486.296875,1.0,283.1499938964844,289.6993408203125,294.4116516113281,297.13555908203125,312.0645446777344,302.10162353515625,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8586267828941345,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,6471.16845703125,0.0,149.58847045898438,1895.4371337890625,-0.0,3016.126708984375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18211080,297.4323425292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1859436035156,0.9990000128746032,1.0,0.5329189896583557,298.0715637207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1859436035156,0.9990000128746032,1.0,0.5611893534660339,298.1186828613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1859436035156,0.9990000128746032,1.0,0.4144925475120544,297.6956481933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1859436035156,0.9990000128746032,1.0,0.5611893534660339,297.135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1859436035156,0.9990000128746032,0.9972833395004272,2.6620407104492188,291.1858825683594,284.95001220703125,300.40850830078125,291.3974609375,298.43853759765625,297.8686218261719,291.1855773925781,1.0,1.0,0.192952960729599,0.192952960729599,1.0,1.0,-5.690051555633545,0.8510843515396118,4.838967323303223,-0.426723837852478,1.0,0.6499999761581421,0.0,295.99859619140625,410.0,41898.79296875,-0.0,13486.296875,1.0,283.1499938964844,289.6960144042969,294.400390625,297.1228332519531,312.0645446777344,302.10162353515625,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.858784019947052,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,6466.75927734375,0.0,149.58847045898438,1895.4371337890625,-0.0,3017.601318359375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18211140,297.41375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1713256835937,0.9990000128746032,1.0,0.5329187512397766,298.0527038574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1713256835937,0.9990000128746032,1.0,0.5611890554428101,298.0995178222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1713256835937,0.9990000128746032,1.0,0.4144923388957977,297.6780700683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1713256835937,0.9990000128746032,1.0,0.5611890554428101,297.1190795898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1713256835937,0.9990000128746032,0.9952642917633056,2.662039279937744,291.1712646484375,284.95001220703125,300.34967041015625,291.357666015625,298.4109802246094,297.8501281738281,291.17095947265625,1.0,1.0,0.192969724535942,0.192969724535942,1.0,1.0,-5.690048694610596,0.8511526584625244,4.838895797729492,-0.4266374707221985,1.0,0.6499999761581421,0.0,296.0,410.0,41822.98828125,-0.0,13486.291015625,1.0,283.1499938964844,289.6841735839844,294.36053466796875,297.0777282714844,312.0645446777344,302.10162353515625,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8593237400054932,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,6451.11474609375,0.0,149.58847045898438,1895.4371337890625,-0.0,3022.662841796875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18211200,297.41375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1713256835937,0.9990000128746032,1.0,0.5329187512397766,298.0527038574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1713256835937,0.9990000128746032,1.0,0.5611890554428101,298.0995178222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1713256835937,0.9990000128746032,1.0,0.4144923388957977,297.6780700683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1713256835937,0.9990000128746032,1.0,0.5611890554428101,297.1190795898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1713256835937,0.9990000128746032,0.9952642917633056,2.662039279937744,291.1712646484375,284.95001220703125,300.34967041015625,291.357666015625,298.4109802246094,297.8501281738281,291.17095947265625,1.0,1.0,0.192969724535942,0.192969724535942,1.0,1.0,-5.690048694610596,0.8511526584625244,4.838895797729492,-0.4266374707221985,1.0,0.6499999761581421,0.0,296.0,410.0,41822.98828125,-0.0,13486.291015625,1.0,283.1499938964844,289.6841735839844,294.36053466796875,297.0777282714844,312.0645446777344,302.10162353515625,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8593237400054932,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,6451.11474609375,0.0,149.58847045898438,1895.4371337890625,-0.0,3022.662841796875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18211260,297.3951110839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.15679931640625,0.9990000128746032,1.0,0.5329182744026184,298.0338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15679931640625,0.9990000128746032,1.0,0.5611885786056519,298.08013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15679931640625,0.9990000128746032,1.0,0.4144919812679291,297.660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15679931640625,0.9990000128746032,1.0,0.5611885786056519,297.1020812988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.15679931640625,0.9990000128746032,0.993046224117279,2.662037134170532,291.15673828125,284.95001220703125,300.29180908203125,291.31866455078125,298.383544921875,297.8315124511719,291.1564025878906,1.0,1.0,0.1929836124181747,0.1929836124181747,1.0,1.0,-5.690043926239014,0.8512089252471924,4.838834762573242,-0.4265518188476562,1.0,0.6499999761581421,0.0,296.0022277832031,410.0,41747.46875,-0.0,13486.2822265625,1.0,283.1499938964844,289.67236328125,294.32135009765625,297.0332336425781,312.0645446777344,302.10162353515625,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8598196506500244,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,6435.6513671875,0.0,149.58847045898438,1895.4371337890625,-0.0,3027.313232421875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18211320,297.3951110839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.15679931640625,0.9990000128746032,1.0,0.5329182744026184,298.0338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15679931640625,0.9990000128746032,1.0,0.5611885786056519,298.08013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15679931640625,0.9990000128746032,1.0,0.4144919812679291,297.660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15679931640625,0.9990000128746032,1.0,0.5611885786056519,297.1020812988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.15679931640625,0.9990000128746032,0.993046224117279,2.662037134170532,291.15673828125,284.95001220703125,300.29180908203125,291.31866455078125,298.383544921875,297.8315124511719,291.1564025878906,1.0,1.0,0.1929836124181747,0.1929836124181747,1.0,1.0,-5.690043926239014,0.8512089252471924,4.838834762573242,-0.4265518188476562,1.0,0.6499999761581421,0.0,296.0022277832031,410.0,41747.46875,-0.0,13486.2822265625,1.0,283.1499938964844,289.67236328125,294.32135009765625,297.0332336425781,312.0645446777344,302.10162353515625,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8598196506500244,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,6435.6513671875,0.0,149.58847045898438,1895.4371337890625,-0.0,3027.313232421875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18211380,297.3763732910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.142333984375,0.9990000128746032,1.0,0.5329181551933289,298.01483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.142333984375,0.9990000128746032,1.0,0.5611884593963623,298.060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.142333984375,0.9990000128746032,1.0,0.4144918918609619,297.642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.142333984375,0.9990000128746032,1.0,0.5611884593963623,297.0850524902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.142333984375,0.9990000128746032,0.9905849695205688,2.662036418914795,291.14227294921875,284.95001220703125,300.2351989746094,291.2806091308594,298.3563232421875,297.8127746582031,291.1419677734375,1.0,1.0,0.1929974853992462,0.1929974853992462,1.0,1.0,-5.690042495727539,0.8512657880783081,4.838776588439941,-0.4264857769012451,1.0,0.6499999761581421,0.0,296.0029602050781,410.0,41672.53125,-0.0,13486.279296875,1.0,283.1499938964844,289.66064453125,294.2831115722656,296.98974609375,312.0645446777344,302.10162353515625,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8602767586708069,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,6420.48291015625,0.0,149.58847045898438,1895.4371337890625,-0.0,3031.600341796875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18211440,297.3763732910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.142333984375,0.9990000128746032,1.0,0.5329181551933289,298.01483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.142333984375,0.9990000128746032,1.0,0.5611884593963623,298.060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.142333984375,0.9990000128746032,1.0,0.4144918918609619,297.642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.142333984375,0.9990000128746032,1.0,0.5611884593963623,297.0850524902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.142333984375,0.9990000128746032,0.9905849695205688,2.662036418914795,291.14227294921875,284.95001220703125,300.2351989746094,291.2806091308594,298.3563232421875,297.8127746582031,291.1419677734375,1.0,1.0,0.1929974853992462,0.1929974853992462,1.0,1.0,-5.690042495727539,0.8512657880783081,4.838776588439941,-0.4264857769012451,1.0,0.6499999761581421,0.0,296.0029602050781,410.0,41672.53125,-0.0,13486.279296875,1.0,283.1499938964844,289.66064453125,294.2831115722656,296.98974609375,312.0645446777344,302.10162353515625,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8602767586708069,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,6420.48291015625,0.0,149.58847045898438,1895.4371337890625,-0.0,3031.600341796875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18211500,297.36700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1351623535156,0.9990000128746032,1.0,0.5329181551933289,298.0053405761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1351623535156,0.9990000128746032,1.0,0.5611884593963623,298.0506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1351623535156,0.9990000128746032,1.0,0.4144918918609619,297.6336364746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1351623535156,0.9990000128746032,1.0,0.5611884593963623,297.0765075683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1351623535156,0.9990000128746032,0.98928701877594,2.662036418914795,291.1351013183594,284.95001220703125,300.2073974609375,291.261962890625,298.3427734375,297.8033447265625,291.1347961425781,1.0,1.0,0.1930044293403625,0.1930044293403625,1.0,1.0,-5.690042495727539,0.8512945175170898,4.838747978210449,-0.4264574348926544,1.0,0.6499999761581421,0.0,296.0029602050781,410.0,41635.234375,-0.0,13486.279296875,1.0,283.1499938964844,289.6548156738281,294.26434326171875,296.96832275390625,312.0645446777344,302.10162353515625,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8604832291603088,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,6412.990234375,0.0,149.58847045898438,1895.4371337890625,-0.0,3033.536865234375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18211560,297.3576354980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1280212402344,0.9990000128746032,1.0,0.5329182147979736,297.9958190917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1280212402344,0.9990000128746032,1.0,0.5611885190010071,298.0407409667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1280212402344,0.9990000128746032,1.0,0.4144919514656067,297.6246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1280212402344,0.9990000128746032,1.0,0.5611885190010071,297.0679626464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1280212402344,0.9990000128746032,0.987926721572876,2.662036895751953,291.1279602050781,284.95001220703125,300.1799621582031,291.2435913085937,298.32928466796875,297.7939147949219,291.1276550292969,1.0,1.0,0.1930123418569564,0.1930123418569564,1.0,1.0,-5.690043449401856,0.851327121257782,4.838716506958008,-0.4264282286167145,1.0,0.6499999761581421,0.0,296.0027160644531,410.0,41598.1640625,-0.0,13486.28125,1.0,283.1499938964844,289.6490173339844,294.245849609375,296.9472045898437,312.0645446777344,302.10162353515625,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8606793880462646,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,6405.5966796875,0.0,149.58847045898438,1895.4371337890625,-0.0,3035.376708984375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18211620,297.3388061523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.11383056640625,0.9990000128746032,1.0,0.5329183340072632,297.97674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.11383056640625,0.9990000128746032,1.0,0.5611886978149414,298.020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.11383056640625,0.9990000128746032,1.0,0.4144920408725738,297.6065979003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.11383056640625,0.9990000128746032,1.0,0.5611886978149414,297.0508117675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.11383056640625,0.9990000128746032,0.9850457310676576,2.6620376110076904,291.11376953125,284.95001220703125,300.1263732910156,291.2078552246094,298.3025817871094,297.77496337890625,291.11346435546875,1.0,1.0,0.1930281817913055,0.1930281817913055,1.0,1.0,-5.69004487991333,0.8513928055763245,4.83865213394165,-0.4263693988323211,1.0,0.6499999761581421,0.0,296.00225830078125,410.0,41524.58984375,-0.0,13486.2841796875,1.0,283.1499938964844,289.63751220703125,294.2098388671875,296.9059143066406,312.0645446777344,302.10162353515625,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8610297441482544,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,6391.0859375,0.0,149.58847045898438,1895.4371337890625,-0.0,3038.662841796875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18211680,297.3388061523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.11383056640625,0.9990000128746032,1.0,0.5329183340072632,297.97674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.11383056640625,0.9990000128746032,1.0,0.5611886978149414,298.020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.11383056640625,0.9990000128746032,1.0,0.4144920408725738,297.6065979003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.11383056640625,0.9990000128746032,1.0,0.5611886978149414,297.0508117675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.11383056640625,0.9990000128746032,0.9850457310676576,2.6620376110076904,291.11376953125,284.95001220703125,300.1263732910156,291.2078552246094,298.3025817871094,297.77496337890625,291.11346435546875,1.0,1.0,0.1930281817913055,0.1930281817913055,1.0,1.0,-5.69004487991333,0.8513928055763245,4.83865213394165,-0.4263693988323211,1.0,0.6499999761581421,0.0,296.00225830078125,410.0,41524.58984375,-0.0,13486.2841796875,1.0,283.1499938964844,289.63751220703125,294.2098388671875,296.9059143066406,312.0645446777344,302.10162353515625,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8610297441482544,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,6391.0859375,0.0,149.58847045898438,1895.4371337890625,-0.0,3038.662841796875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18211740,297.3199768066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0998229980469,0.9990000128746032,1.0,0.5329184532165527,297.9576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0998229980469,0.9990000128746032,1.0,0.561188817024231,298.0006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0998229980469,0.9990000128746032,1.0,0.414492130279541,297.58843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0998229980469,0.9990000128746032,1.0,0.561188817024231,297.0336303710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0998229980469,0.9990000128746032,0.9819300174713136,2.6620380878448486,291.0997619628906,284.95001220703125,300.0745849609375,291.1734924316406,298.27618408203125,297.7558898925781,291.0994567871094,1.0,1.0,0.1930440068244934,0.1930440068244934,1.0,1.0,-5.690045833587647,0.8514584302902222,4.838587284088135,-0.4263083636760711,1.0,0.6499999761581421,0.0,296.001953125,410.0,41451.9765625,-0.0,13486.2861328125,1.0,283.1499938964844,289.6261291503906,294.17529296875,296.8661193847656,312.0645446777344,302.10162353515625,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.861330509185791,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,6377.0224609375,0.0,149.58847045898438,1895.4371337890625,-0.0,3041.484130859375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18211800,297.3199768066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0998229980469,0.9990000128746032,1.0,0.5329184532165527,297.9576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0998229980469,0.9990000128746032,1.0,0.561188817024231,298.0006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0998229980469,0.9990000128746032,1.0,0.414492130279541,297.58843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0998229980469,0.9990000128746032,1.0,0.561188817024231,297.0336303710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0998229980469,0.9990000128746032,0.9819300174713136,2.6620380878448486,291.0997619628906,284.95001220703125,300.0745849609375,291.1734924316406,298.27618408203125,297.7558898925781,291.0994567871094,1.0,1.0,0.1930440068244934,0.1930440068244934,1.0,1.0,-5.690045833587647,0.8514584302902222,4.838587284088135,-0.4263083636760711,1.0,0.6499999761581421,0.0,296.001953125,410.0,41451.9765625,-0.0,13486.2861328125,1.0,283.1499938964844,289.6261291503906,294.17529296875,296.8661193847656,312.0645446777344,302.10162353515625,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.861330509185791,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,6377.0224609375,0.0,149.58847045898438,1895.4371337890625,-0.0,3041.484130859375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18211860,297.3011169433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0859680175781,0.9990000128746032,1.0,0.5329185128211975,297.9385070800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0859680175781,0.9990000128746032,1.0,0.561188817024231,297.9803161621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0859680175781,0.9990000128746032,1.0,0.4144921600818634,297.5701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0859680175781,0.9990000128746032,1.0,0.561188817024231,297.01641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0859680175781,0.9990000128746032,0.9786295294761658,2.662038326263428,291.0859069824219,284.95001220703125,300.0248107910156,291.14068603515625,298.2501525878906,297.7367553710937,291.08563232421875,1.0,1.0,0.1930566281080246,0.1930566281080246,1.0,1.0,-5.690046310424805,0.8515110611915588,4.838535308837891,-0.4262573719024658,1.0,0.6499999761581421,0.0,296.0018615722656,410.0,41380.26171875,-0.0,13486.287109375,1.0,283.1499938964844,289.61492919921875,294.1420593261719,296.8276672363281,312.0645446777344,302.10162353515625,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8615556955337524,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,6363.35595703125,0.0,149.58847045898438,1895.4371337890625,-0.0,3043.59619140625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18211920,297.3011169433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0859680175781,0.9990000128746032,1.0,0.5329185128211975,297.9385070800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0859680175781,0.9990000128746032,1.0,0.561188817024231,297.9803161621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0859680175781,0.9990000128746032,1.0,0.4144921600818634,297.5701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0859680175781,0.9990000128746032,1.0,0.561188817024231,297.01641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0859680175781,0.9990000128746032,0.9786295294761658,2.662038326263428,291.0859069824219,284.95001220703125,300.0248107910156,291.14068603515625,298.2501525878906,297.7367553710937,291.08563232421875,1.0,1.0,0.1930566281080246,0.1930566281080246,1.0,1.0,-5.690046310424805,0.8515110611915588,4.838535308837891,-0.4262573719024658,1.0,0.6499999761581421,0.0,296.0018615722656,410.0,41380.26171875,-0.0,13486.287109375,1.0,283.1499938964844,289.61492919921875,294.1420593261719,296.8276672363281,312.0645446777344,302.10162353515625,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8615556955337524,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,6363.35595703125,0.0,149.58847045898438,1895.4371337890625,-0.0,3043.59619140625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18211980,297.2821960449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0724182128906,0.9990000128746032,1.0,0.5329184532165527,297.9193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0724182128906,0.9990000128746032,1.0,0.561188817024231,297.9598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0724182128906,0.9990000128746032,1.0,0.414492130279541,297.5518493652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0724182128906,0.9990000128746032,1.0,0.561188817024231,296.9991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0724182128906,0.9990000128746032,0.9750555753707886,2.6620380878448486,291.0723571777344,284.95001220703125,299.9772644042969,291.109619140625,298.2246398925781,297.717529296875,291.0720520019531,1.0,1.0,0.1930692344903946,0.1930692344903946,1.0,1.0,-5.690045833587647,0.8515629768371582,4.838482856750488,-0.4262012839317322,1.0,0.6499999761581421,0.0,296.0022277832031,410.0,41309.9921875,-0.0,13486.2861328125,1.0,283.1499938964844,289.6039123535156,294.11090087890625,296.7913818359375,312.0645446777344,302.10162353515625,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.861744225025177,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,6350.3349609375,0.0,149.58847045898438,1895.4371337890625,-0.0,3045.364501953125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18212040,297.2821960449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0724182128906,0.9990000128746032,1.0,0.5329184532165527,297.9193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0724182128906,0.9990000128746032,1.0,0.561188817024231,297.9598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0724182128906,0.9990000128746032,1.0,0.414492130279541,297.5518493652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0724182128906,0.9990000128746032,1.0,0.561188817024231,296.9991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0724182128906,0.9990000128746032,0.9750555753707886,2.6620380878448486,291.0723571777344,284.95001220703125,299.9772644042969,291.109619140625,298.2246398925781,297.717529296875,291.0720520019531,1.0,1.0,0.1930692344903946,0.1930692344903946,1.0,1.0,-5.690045833587647,0.8515629768371582,4.838482856750488,-0.4262012839317322,1.0,0.6499999761581421,0.0,296.0022277832031,410.0,41309.9921875,-0.0,13486.2861328125,1.0,283.1499938964844,289.6039123535156,294.11090087890625,296.7913818359375,312.0645446777344,302.10162353515625,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.861744225025177,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,6350.3349609375,0.0,149.58847045898438,1895.4371337890625,-0.0,3045.364501953125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18212100,297.27276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.065673828125,0.9990000128746032,1.0,0.532918393611908,297.90972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.065673828125,0.9990000128746032,1.0,0.5611887574195862,297.9495849609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.065673828125,0.9990000128746032,1.0,0.4144921004772186,297.54266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.065673828125,0.9990000128746032,1.0,0.5611887574195862,296.9905090332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.065673828125,0.9990000128746032,0.9732195734977722,2.662037849426269,291.06561279296875,284.95001220703125,299.95440673828125,291.0947570800781,298.2119445800781,297.7078857421875,291.0653381347656,1.0,1.0,0.1930755525827407,0.1930755525827407,1.0,1.0,-5.690045356750488,0.8515889048576355,4.838456630706787,-0.4261722266674042,1.0,0.6499999761581421,0.0,296.0024719238281,410.0,41275.109375,-0.0,13486.28515625,1.0,283.1499938964844,289.59844970703125,294.0957336425781,296.77362060546875,312.0645446777344,302.10162353515625,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.861794650554657,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,6343.94140625,0.0,149.58847045898438,1895.4371337890625,-0.0,3045.837646484375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18212160,297.2633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0590515136719,0.9990000128746032,1.0,0.5329183340072632,297.9001159667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0590515136719,0.9990000128746032,1.0,0.5611886382102966,297.9393005371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0590515136719,0.9990000128746032,1.0,0.4144920408725738,297.533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0590515136719,0.9990000128746032,1.0,0.5611886382102966,296.9818420410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0590515136719,0.9990000128746032,0.971307337284088,2.662037372589112,291.0589904785156,284.95001220703125,299.9321594238281,291.0804138183594,298.1994934082031,297.6982421875,291.0587158203125,1.0,1.0,0.1930824965238571,0.1930824965238571,1.0,1.0,-5.690044403076172,0.851617157459259,4.838427543640137,-0.4261382222175598,1.0,0.6499999761581421,0.0,296.0029296875,410.0,41240.80859375,-0.0,13486.283203125,1.0,283.1499938964844,289.59307861328125,294.08123779296875,296.756591796875,312.0645446777344,302.10162353515625,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8618407249450684,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,6337.76904296875,0.0,149.58847045898438,1895.4371337890625,-0.0,3046.269775390625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18212220,297.2481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.048583984375,0.9990000128746032,1.0,0.5329181551933289,297.884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.048583984375,0.9990000128746032,1.0,0.5611884593963623,297.9227905273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.048583984375,0.9990000128746032,1.0,0.4144918918609619,297.5186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.048583984375,0.9990000128746032,1.0,0.5611884593963623,296.968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.048583984375,0.9990000128746032,0.968149960041046,2.662036418914795,291.04852294921875,284.95001220703125,299.89794921875,291.0585021972656,298.1798095703125,297.6827697753906,291.0482482910156,1.0,1.0,0.1930936276912689,0.1930936276912689,1.0,1.0,-5.690042495727539,0.8516625165939331,4.838380336761475,-0.4260808527469635,1.0,0.6499999761581421,0.0,296.0038452148437,410.0,41186.55859375,-0.0,13486.279296875,1.0,283.1499938964844,289.5845642089844,294.0589904785156,296.7303161621094,312.0645446777344,302.10162353515625,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8618680238723755,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,6328.18115234375,0.0,149.58847045898438,1895.4371337890625,-0.0,3046.525634765625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18212280,297.2444152832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.04595947265625,0.9990000128746032,1.0,0.5329180955886841,297.88092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.04595947265625,0.9990000128746032,1.0,0.5611883997917175,297.91864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.04595947265625,0.9990000128746032,1.0,0.4144918322563171,297.5149841308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.04595947265625,0.9990000128746032,1.0,0.5611883997917175,296.9645690917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.04595947265625,0.9990000128746032,0.9673498272895812,2.662036180496216,291.0459289550781,284.95001220703125,299.8896484375,291.05322265625,298.1749267578125,297.67889404296875,291.0456237792969,1.0,1.0,0.1930964142084121,0.1930964142084121,1.0,1.0,-5.690042018890381,0.8516738414764404,4.83836841583252,-0.4260661602020263,1.0,0.6499999761581421,0.0,296.0041198730469,410.0,41173.09375,-0.0,13486.2783203125,1.0,283.1499938964844,289.5824584960937,294.0535583496094,296.723876953125,312.0645446777344,302.10162353515625,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8618608117103577,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,6325.8193359375,0.0,149.58847045898438,1895.4371337890625,-0.0,3046.458251953125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18212340,297.2263488769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0335693359375,0.9990000128746032,0.0,0.5329176783561707,297.8625793457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0335693359375,0.9990000128746032,0.0,0.5611879825592041,297.89874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0335693359375,0.9990000128746032,0.0,0.4144915342330932,297.497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0335693359375,0.9990000128746032,0.0,0.5611879825592041,296.9481506347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0335693359375,0.9990000128746032,0.0,2.662034273147583,291.03350830078125,294.1499938964844,299.8500061035156,291.0282592773437,298.1517028808594,297.6603698730469,291.0332336425781,0.0,0.0,0.193110316991806,0.193110316991806,1.0,1.0,-5.690038204193115,0.8517300486564636,4.838307857513428,-0.4259854853153229,0.0,0.6499999761581421,0.0,296.0059814453125,60.0,41109.0546875,-0.0,13486.2705078125,0.0,283.1499938964844,289.5723876953125,294.0293884277344,296.6947326660156,312.0645446777344,302.10162353515625,278.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,0.0,0.0,149.58847045898438,1895.4371337890625,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212400,297.2263488769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0335693359375,0.9990000128746032,0.0,0.5329176783561707,297.8625793457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0335693359375,0.9990000128746032,0.0,0.5611879825592041,297.89874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0335693359375,0.9990000128746032,0.0,0.4144915342330932,297.497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0335693359375,0.9990000128746032,0.0,0.5611879825592041,296.9481506347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0335693359375,0.9990000128746032,0.0,2.662034273147583,291.03350830078125,294.1499938964844,299.8500061035156,291.0282592773437,298.1517028808594,297.6603698730469,291.0332336425781,0.0,0.0,0.193110316991806,0.193110316991806,1.0,1.0,-5.690038204193115,0.8517300486564636,4.838307857513428,-0.4259854853153229,0.0,0.6499999761581421,0.0,296.0059814453125,60.0,41109.0546875,-0.0,13486.2705078125,0.0,283.1499938964844,289.5723876953125,294.0293884277344,296.6947326660156,312.0645446777344,302.10162353515625,278.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,0.0,0.0,149.58847045898438,1895.4371337890625,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212460,297.6573791503906,303.1499938964844,285.1499938964844,0.0,-0.0,295.1925048828125,0.4773425757884979,0.0,0.0027753708418458,298.1692810058594,303.1499938964844,285.1499938964844,0.0,-0.0,295.4429016113281,0.4773425757884979,0.0,0.0029225992038846,298.250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,295.4713134765625,0.4773425757884979,0.0,0.0021586217917501,297.7763977050781,303.1499938964844,285.1499938964844,0.0,-0.0,295.2742919921875,0.4773425757884979,0.0,0.0029225992038846,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,295.0353088378906,0.4773425757884979,0.0,0.013863549567759,295.3691101074219,294.1499938964844,299.8231506347656,291.01416015625,297.50390625,297.9650573730469,289.37176513671875,0.0,0.0,0.1386191397905349,0.1386191397905349,1.0,1.0,-0.0115301497280597,0.0008686206419952,0.0106615293771028,-0.0373180359601974,0.0,0.6499999761581421,0.0,-0.0675009414553642,60.0,1816.137451171875,-0.0,-5.962549039395526e-05,0.0,283.5285949707031,289.6371154785156,294.3614807128906,296.2040100097656,312.0645446777344,302.10162353515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.300835995084287e-18,5.300940219841469e-18,1.3918568410588354e-22,3.3005599642763354e-16,3.3005178773267687e-16,4.1955565982002065e-21,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,0.0,0.0,1.7773020549739982e-32,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212520,297.8608093261719,303.1499938964844,285.1499938964844,0.0,-0.0,295.1209411621094,0.0,0.0,0.0033943485468626,298.3388977050781,303.1499938964844,285.1499938964844,0.0,-0.0,295.3524780273437,0.0,0.0,0.0035744123160839,298.42779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,295.3800964355469,0.0,0.0,0.0026400487404316,297.9400939941406,303.1499938964844,285.1499938964844,0.0,-0.0,295.1934509277344,0.0,0.0,0.0035744123160839,297.4298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,294.9736328125,0.0,0.0,0.0163599587976932,295.24029541015625,294.1499938964844,299.8119506835937,291.0098571777344,297.5306701660156,298.1190795898437,288.5960388183594,0.0,0.0,0.1158661916851997,0.1158661916851997,1.0,1.0,0.0254090763628482,-0.0002557895786594,-0.0251532867550849,0.0060258191078901,0.0,0.6499999761581421,0.0,0.1326867192983627,60.0,1124.584228515625,-0.0,-8.569642523070797e-05,0.0,283.5285949707031,289.6371154785156,294.3614807128906,296.2040100097656,312.0645446777344,302.10162353515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.4945992854086087e-29,4.4989380444614486e-29,6.011013789836604e-32,-6.5763646296630004e-18,-6.571723319245965e-18,-4.6414998446264864e-21,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212580,298.3471069335937,303.1499938964844,285.1499938964844,0.0,-0.0,294.9328308105469,0.0,0.0,0.0001058476482285,298.760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,295.1427001953125,0.0,0.0,0.0001114626720664,298.86004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,295.1671142578125,0.0,0.0,8.232594700530171e-05,298.3572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,294.9999389648437,0.0,0.0,0.0001114626720664,297.9028015136719,303.1499938964844,285.1499938964844,0.0,-0.0,294.8052673339844,0.0,0.0,0.0005291979759931,294.9719543457031,294.1499938964844,299.7742004394531,291.0018005371094,297.7195129394531,298.8033142089844,287.8370361328125,0.0,0.0,0.0386220626533031,0.0386220626533031,1.0,1.0,0.0093406569212675,1.3099480611344916e-06,-0.0093419672921299,-0.0447887480258941,0.0,0.6499999761581421,0.0,0.0408512577414512,60.0,212.780029296875,-0.0,-8.681152507961087e-08,0.0,283.5285949707031,289.6371154785156,294.3614807128906,296.2040100097656,312.0645446777344,302.10162353515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.778427763347626e-43,-5.114739394785582e-43,-3.194960498660584e-43,1.1264498275336371e-22,5.468119999905348e-23,5.796378275431019e-23,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212640,298.3471069335937,303.1499938964844,285.1499938964844,0.0,-0.0,294.9328308105469,0.0,0.0,0.0001058476482285,298.760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,295.1427001953125,0.0,0.0,0.0001114626720664,298.86004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,295.1671142578125,0.0,0.0,8.232594700530171e-05,298.3572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,294.9999389648437,0.0,0.0,0.0001114626720664,297.9028015136719,303.1499938964844,285.1499938964844,0.0,-0.0,294.8052673339844,0.0,0.0,0.0005291979759931,294.9719543457031,294.1499938964844,299.7742004394531,291.0018005371094,297.7195129394531,298.8033142089844,287.8370361328125,0.0,0.0,0.0386220626533031,0.0386220626533031,1.0,1.0,0.0093406569212675,1.3099480611344916e-06,-0.0093419672921299,-0.0447887480258941,0.0,0.6499999761581421,0.0,0.0408512577414512,60.0,212.780029296875,-0.0,-8.681152507961087e-08,0.0,283.5285949707031,289.6371154785156,294.3614807128906,296.2040100097656,312.0645446777344,302.10162353515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.778427763347626e-43,-5.114739394785582e-43,-3.194960498660584e-43,1.1264498275336371e-22,5.468119999905348e-23,5.796378275431019e-23,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
