time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18212700,298.51300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,294.9136657714844,0.0,0.0,0.0001034308370435,298.9100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,295.1218566894531,0.0,0.0,0.0001089176512323,299.0110778808594,303.1499938964844,285.1499938964844,0.0,-0.0,295.1460266113281,0.0,0.0,8.044620335567743e-05,298.5079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,294.9804382324219,0.0,0.0,0.0001089176512323,298.0780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.78741455078125,0.0,0.0,0.00051668001106,294.9446105957031,294.1499938964844,299.7554016113281,291.0014038085937,297.68035888671875,299.022705078125,287.7939758300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013114099856466,2.4746356075411323e-08,0.001311385189183,-0.0463796071708202,0.0,0.6499999761581421,0.0,-0.01485176384449,60.0,91.2270278930664,-0.0,-8.281408980792548e-08,0.0,283.5285949707031,289.6371154785156,294.3614807128906,296.2040100097656,312.0645446777344,302.10162353515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1040564014626916e-22,5.512905842305279e-23,5.527657541232912e-23,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212760,298.6490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,294.89898681640625,0.0,0.0,0.0001035949899232,299.0335388183594,303.1499938964844,285.1499938964844,0.0,-0.0,295.1057434082031,0.0,0.0,0.0001090905134333,299.1362609863281,303.1499938964844,285.1499938964844,0.0,-0.0,295.1297302246094,0.0,0.0,8.057388185989112e-05,298.6339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.9653015136719,0.0,0.0,0.0001090905134333,298.22637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,294.77362060546875,0.0,0.0,0.0005174781545065,294.9233703613281,294.1499938964844,299.7366943359375,291.0033569335937,297.6940002441406,299.2538146972656,287.8105163574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011038264492526,1.80278334482864e-08,0.0011038084048777,-0.0461813434958457,0.0,0.6499999761581421,0.0,-0.0137383546680212,60.0,39.376556396484375,-0.0,-8.30731750056657e-08,0.0,283.5285949707031,289.6371154785156,294.3614807128906,296.2040100097656,312.0645446777344,302.10162353515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1029962986238194e-22,5.515025669329789e-23,5.514937316908405e-23,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212820,298.8557434082031,303.1499938964844,285.1499938964844,0.0,-0.0,294.8691101074219,0.0,0.0,0.0001034524175338,299.2225036621094,303.1499938964844,285.1499938964844,0.0,-0.0,295.0730285644531,0.0,0.0,0.0001089403740479,299.32843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,295.0966796875,0.0,0.0,8.046298898989335e-05,298.82861328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.9345092773437,0.0,0.0,0.0001089403740479,298.4603881835937,303.1499938964844,285.1499938964844,0.0,-0.0,294.7454528808594,0.0,0.0,0.0005167661001905,294.8803100585937,294.1499938964844,299.6994323730469,291.0138854980469,297.7334899902344,299.5075378417969,287.900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011023069964721,1.7827522569291432e-08,0.0011022890685126,-0.0457194410264492,0.0,0.6499999761581421,0.0,-0.0136506604030728,60.0,12.945228576660156,-0.0,-8.284461472385375e-08,0.0,283.5285949707031,289.6371154785156,294.3614807128906,296.2040100097656,312.0645446777344,302.10162353515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1030024832933163e-22,5.515012416466582e-23,5.515013047555306e-23,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212880,298.8557434082031,303.1499938964844,285.1499938964844,0.0,-0.0,294.8691101074219,0.0,0.0,0.0001034524175338,299.2225036621094,303.1499938964844,285.1499938964844,0.0,-0.0,295.0730285644531,0.0,0.0,0.0001089403740479,299.32843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,295.0966796875,0.0,0.0,8.046298898989335e-05,298.82861328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.9345092773437,0.0,0.0,0.0001089403740479,298.4603881835937,303.1499938964844,285.1499938964844,0.0,-0.0,294.7454528808594,0.0,0.0,0.0005167661001905,294.8803100585937,294.1499938964844,299.6994323730469,291.0138854980469,297.7334899902344,299.5075378417969,287.900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011023069964721,1.7827522569291432e-08,0.0011022890685126,-0.0457194410264492,0.0,0.6499999761581421,0.0,-0.0136506604030728,60.0,12.945228576660156,-0.0,-8.284461472385375e-08,0.0,283.5285949707031,289.6371154785156,294.3614807128906,296.2040100097656,312.0645446777344,302.10162353515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1030024832933163e-22,5.515012416466582e-23,5.515013047555306e-23,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212940,299.0072021484375,303.1499938964844,285.1499938964844,0.0,-0.0,294.8385925292969,0.0,0.0,0.0001033099324558,299.3611145019531,303.1499938964844,285.1499938964844,0.0,-0.0,295.03973388671875,0.0,0.0,0.0001087903365259,299.4705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,295.0630798339844,0.0,0.0,8.035216887947172e-05,298.97265625,303.1499938964844,285.1499938964844,0.0,-0.0,294.9031066894531,0.0,0.0,0.0001087903365259,298.6411437988281,303.1499938964844,285.1499938964844,0.0,-0.0,294.7166442871094,0.0,0.0,0.0005160543951205,294.836669921875,294.1499938964844,299.6623840332031,291.0325927734375,297.7714538574219,299.60162353515625,288.0026550292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011007883585989,1.7649909977990322e-08,0.00110077066347,-0.0452554635703563,0.0,0.6499999761581421,0.0,-0.0135626168921589,60.0,9.31550407409668,-0.0,-8.261650918939267e-08,0.0,283.5285949707031,289.6371154785156,294.3614807128906,296.2040100097656,312.0645446777344,302.10162353515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1030024832933163e-22,5.515012416466582e-23,5.515012416466582e-23,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213000,299.0072021484375,303.1499938964844,285.1499938964844,0.0,-0.0,294.8385925292969,0.0,0.0,0.0001033099324558,299.3611145019531,303.1499938964844,285.1499938964844,0.0,-0.0,295.03973388671875,0.0,0.0,0.0001087903365259,299.4705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,295.0630798339844,0.0,0.0,8.035216887947172e-05,298.97265625,303.1499938964844,285.1499938964844,0.0,-0.0,294.9031066894531,0.0,0.0,0.0001087903365259,298.6411437988281,303.1499938964844,285.1499938964844,0.0,-0.0,294.7166442871094,0.0,0.0,0.0005160543951205,294.836669921875,294.1499938964844,299.6623840332031,291.0325927734375,297.7714538574219,299.60162353515625,288.0026550292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011007883585989,1.7649909977990322e-08,0.00110077066347,-0.0452554635703563,0.0,0.6499999761581421,0.0,-0.0135626168921589,60.0,9.31550407409668,-0.0,-8.261650918939267e-08,0.0,283.5285949707031,289.6371154785156,294.3614807128906,296.2040100097656,312.0645446777344,302.10162353515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1030024832933163e-22,5.515012416466582e-23,5.515012416466582e-23,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213060,299.12310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,294.8074951171875,0.0,0.0,0.000103166559711,299.46661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,295.0058898925781,0.0,0.0,0.0001086393531295,299.579833984375,303.1499938964844,285.1499938964844,0.0,-0.0,295.0289001464844,0.0,0.0,8.024065755307674e-05,299.08270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,294.8711242675781,0.0,0.0,0.0001086393531295,298.7830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.68719482421875,0.0,0.0,0.0005153382080607,294.7924194335937,294.1499938964844,299.6255187988281,291.05877685546875,297.80780029296875,299.6219177246094,288.1021728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010992601746693,1.7471197821805617e-08,0.001099242712371,-0.0447885543107986,0.0,0.6499999761581421,0.0,-0.0134740220382809,60.0,8.821356773376465,-0.0,-8.238727389198176e-08,0.0,283.5285949707031,289.6371154785156,294.3614807128906,296.2040100097656,312.0645446777344,302.10162353515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1030024832933163e-22,5.515012416466582e-23,5.515012416466582e-23,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213120,299.12310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,294.8074951171875,0.0,0.0,0.000103166559711,299.46661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,295.0058898925781,0.0,0.0,0.0001086393531295,299.579833984375,303.1499938964844,285.1499938964844,0.0,-0.0,295.0289001464844,0.0,0.0,8.024065755307674e-05,299.08270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,294.8711242675781,0.0,0.0,0.0001086393531295,298.7830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.68719482421875,0.0,0.0,0.0005153382080607,294.7924194335937,294.1499938964844,299.6255187988281,291.05877685546875,297.80780029296875,299.6219177246094,288.1021728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010992601746693,1.7471197821805617e-08,0.001099242712371,-0.0447885543107986,0.0,0.6499999761581421,0.0,-0.0134740220382809,60.0,8.821356773376465,-0.0,-8.238727389198176e-08,0.0,283.5285949707031,289.6371154785156,294.3614807128906,296.2040100097656,312.0645446777344,302.10162353515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1030024832933163e-22,5.515012416466582e-23,5.515012416466582e-23,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213180,299.2152099609375,303.1499938964844,285.1499938964844,0.0,-0.0,294.7758483886719,0.0,0.0,0.0001030220155371,299.5500183105469,303.1499938964844,285.1499938964844,0.0,-0.0,294.9715270996094,0.0,0.0,0.0001084871400962,299.666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,294.9942321777344,0.0,0.0,8.012822945602238e-05,299.1699523925781,303.1499938964844,285.1499938964844,0.0,-0.0,294.838623046875,0.0,0.0,0.0001084871400962,298.8937683105469,303.1499938964844,285.1499938964844,0.0,-0.0,294.6571960449219,0.0,0.0,0.000514616142027,294.7476501464844,294.1499938964844,299.5888366699219,291.0917358398437,297.8426208496094,299.6117858886719,288.197021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010977195343002,1.7291030829369447e-08,0.0010977021884173,-0.0443178154528141,0.0,0.6499999761581421,0.0,-0.0133847072720527,60.0,8.659537315368652,-0.0,-8.215650382226158e-08,0.0,283.5285949707031,289.6371154785156,294.3614807128906,296.2040100097656,312.0645446777344,302.10162353515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1030024832933163e-22,5.515012416466582e-23,5.515011785377857e-23,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213240,299.2152099609375,303.1499938964844,285.1499938964844,0.0,-0.0,294.7758483886719,0.0,0.0,0.0001030220155371,299.5500183105469,303.1499938964844,285.1499938964844,0.0,-0.0,294.9715270996094,0.0,0.0,0.0001084871400962,299.666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,294.9942321777344,0.0,0.0,8.012822945602238e-05,299.1699523925781,303.1499938964844,285.1499938964844,0.0,-0.0,294.838623046875,0.0,0.0,0.0001084871400962,298.8937683105469,303.1499938964844,285.1499938964844,0.0,-0.0,294.6571960449219,0.0,0.0,0.000514616142027,294.7476501464844,294.1499938964844,299.5888366699219,291.0917358398437,297.8426208496094,299.6117858886719,288.197021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010977195343002,1.7291030829369447e-08,0.0010977021884173,-0.0443178154528141,0.0,0.6499999761581421,0.0,-0.0133847072720527,60.0,8.659537315368652,-0.0,-8.215650382226158e-08,0.0,283.5285949707031,289.6371154785156,294.3614807128906,296.2040100097656,312.0645446777344,302.10162353515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1030024832933163e-22,5.515012416466582e-23,5.515011785377857e-23,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213300,299.2535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.7598571777344,0.0,0.0,0.0001029491904773,299.5845031738281,303.1499938964844,285.1499938964844,0.0,-0.0,294.9541931152344,0.0,0.0,0.000108410451503,299.7018737792969,303.1499938964844,285.1499938964844,0.0,-0.0,294.97674560546875,0.0,0.0,8.007159340195358e-05,299.2063903808594,303.1499938964844,285.1499938964844,0.0,-0.0,294.8222045898437,0.0,0.0,0.000108410451503,298.93829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,294.6419982910156,0.0,0.0,0.000514252402354,294.7251281738281,294.1499938964844,299.570556640625,291.11053466796875,297.8594665527344,299.60076904296875,288.24249267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010969432769343,1.7200262547589773e-08,0.001096926163882,-0.0440806448459625,0.0,0.6499999761581421,0.0,-0.0133397094905376,60.0,8.600086212158203,-0.0,-8.20403656121016e-08,0.0,283.5285949707031,289.6371154785156,294.3614807128906,296.2040100097656,312.0645446777344,302.10162353515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1030024832933163e-22,5.515012416466582e-23,5.515011785377857e-23,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213360,299.2876281738281,303.1499938964844,285.1499938964844,0.0,-0.0,294.7437438964844,0.0,0.0,0.0001028760307235,299.61505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.9367370605469,0.0,0.0,0.0001083334136637,299.7333679199219,303.1499938964844,285.1499938964844,0.0,-0.0,294.9591369628906,0.0,0.0,8.001468813745305e-05,299.2389831542969,303.1499938964844,285.1499938964844,0.0,-0.0,294.8056335449219,0.0,0.0,0.0001083334136637,298.9771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,294.6266784667969,0.0,0.0,0.0005138869164511,294.7024841308594,294.1499938964844,299.55230712890625,291.1307373046875,297.8759460449219,299.587646484375,288.2867126464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010961635271087,1.7109075045596e-08,0.0010961465304717,-0.0438423715531826,0.0,0.6499999761581421,0.0,-0.0132945040240883,60.0,8.544206619262695,-0.0,-8.192376554916336e-08,0.0,283.5285949707031,289.6371154785156,294.3614807128906,296.2040100097656,312.0645446777344,302.10162353515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1030024832933163e-22,5.515012416466582e-23,5.515011785377857e-23,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213420,299.3312072753906,303.1499938964844,285.1499938964844,0.0,-0.0,294.7198181152344,0.0,0.0,0.0001027675825753,299.6539001464844,303.1499938964844,285.1499938964844,0.0,-0.0,294.910888671875,0.0,0.0,0.000108219210233,299.7732238769531,303.1499938964844,285.1499938964844,0.0,-0.0,294.9330749511719,0.0,0.0,7.993034523678944e-05,299.28094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,294.7810974121094,0.0,0.0,0.000108219210233,299.0257873535156,303.1499938964844,285.1499938964844,0.0,-0.0,294.6039428710937,0.0,0.0,0.0005133452359586,294.66900634765625,294.1499938964844,299.5255432128906,291.1629333496094,297.89959716796875,299.5658874511719,288.34967041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010950077557936,1.6973904948258678e-08,0.0010949907591566,-0.0434891544282436,0.0,0.6499999761581421,0.0,-0.0132274944335222,60.0,8.465478897094727,-0.0,-8.175108945351894e-08,0.0,283.5285949707031,289.6371154785156,294.3614807128906,296.2040100097656,312.0645446777344,302.10162353515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1030024832933163e-22,5.515012416466582e-23,5.515011785377857e-23,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213480,299.3452453613281,303.1499938964844,285.1499938964844,0.0,-0.0,294.711181640625,0.0,0.0,0.0001027285325108,299.66632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.9015808105469,0.0,0.0,0.0001081780865206,299.7859802246094,303.1499938964844,285.1499938964844,0.0,-0.0,294.9236755371094,0.0,0.0,7.989996811375022e-05,299.2945251464844,303.1499938964844,285.1499938964844,0.0,-0.0,294.77227783203125,0.0,0.0,0.0001081780865206,299.04119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,294.5957336425781,0.0,0.0,0.0005131501238793,294.656982421875,294.1499938964844,299.51593017578125,291.17510986328125,297.90789794921875,299.5576171875,288.3716735839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010945914546027,1.6925229218145432e-08,0.0010945745743811,-0.0433619581162929,0.0,0.6499999761581421,0.0,-0.0132033647969365,60.0,8.437952995300293,-0.0,-8.168894538584939e-08,0.0,283.5285949707031,289.6371154785156,294.3614807128906,296.2040100097656,312.0645446777344,302.10162353515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1030024832933163e-22,5.515012416466582e-23,5.515011785377857e-23,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213540,299.3919372558594,303.1499938964844,285.1499938964844,0.0,-0.0,294.6783142089844,0.0,0.0,0.0001025793972075,299.7075500488281,303.1499938964844,285.1499938964844,0.0,-0.0,294.8661193847656,0.0,0.0,0.0001080210495274,299.8279724121094,303.1499938964844,285.1499938964844,0.0,-0.0,294.8879089355469,0.0,0.0,7.978397479746491e-05,299.340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.7385559082031,0.0,0.0,0.0001080210495274,299.0915832519531,303.1499938964844,285.1499938964844,0.0,-0.0,294.5644226074219,0.0,0.0,0.0005124051822349,294.6112060546875,294.1499938964844,299.47967529296875,291.22412109375,297.9386291503906,299.5248107910156,288.4524230957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010930020362138,1.6739353014827433e-08,0.0010929852724075,-0.0428762100636959,0.0,0.6499999761581421,0.0,-0.0131112178787589,60.0,8.336101531982422,-0.0,-8.145187990749039e-08,0.0,283.5285949707031,289.6371154785156,294.3614807128906,296.2040100097656,312.0645446777344,302.10162353515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1030024832933163e-22,5.515012416466582e-23,5.515011785377857e-23,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213600,299.3919372558594,303.1499938964844,285.1499938964844,0.0,-0.0,294.6783142089844,0.0,0.0,0.0001025793972075,299.7075500488281,303.1499938964844,285.1499938964844,0.0,-0.0,294.8661193847656,0.0,0.0,0.0001080210495274,299.8279724121094,303.1499938964844,285.1499938964844,0.0,-0.0,294.8879089355469,0.0,0.0,7.978397479746491e-05,299.340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.7385559082031,0.0,0.0,0.0001080210495274,299.0915832519531,303.1499938964844,285.1499938964844,0.0,-0.0,294.5644226074219,0.0,0.0,0.0005124051822349,294.6112060546875,294.1499938964844,299.47967529296875,291.22412109375,297.9386291503906,299.5248107910156,288.4524230957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010930020362138,1.6739353014827433e-08,0.0010929852724075,-0.0428762100636959,0.0,0.6499999761581421,0.0,-0.0131112178787589,60.0,8.336101531982422,-0.0,-8.145187990749039e-08,0.0,283.5285949707031,289.6371154785156,294.3614807128906,296.2040100097656,312.0645446777344,302.10162353515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1030024832933163e-22,5.515012416466582e-23,5.515011785377857e-23,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213660,299.41162109375,303.1499938964844,285.1499938964844,0.0,-0.0,294.6615905761719,0.0,0.0,0.0001025035671773,299.7247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,294.8481140136719,0.0,0.0,0.0001079411958926,299.8454284667969,303.1499938964844,285.1499938964844,0.0,-0.0,294.8697509765625,0.0,0.0,7.972499588504434e-05,299.3594665527344,303.1499938964844,285.1499938964844,0.0,-0.0,294.721435546875,0.0,0.0,0.0001079411958926,299.1123352050781,303.1499938964844,285.1499938964844,0.0,-0.0,294.5484924316406,0.0,0.0,0.0005120264249853,294.5880126953125,294.1499938964844,299.46142578125,291.2503967285156,297.9536437988281,299.5076599121094,288.49139404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010921937646344,1.66448401728303e-08,0.0010921772336587,-0.0426292121410369,0.0,0.6499999761581421,0.0,-0.0130643649026751,60.0,8.286248207092285,-0.0,-8.13314642300611e-08,0.0,283.5285949707031,289.6371154785156,294.3614807128906,296.2040100097656,312.0645446777344,302.10162353515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1030024832933163e-22,5.515012416466582e-23,5.515011785377857e-23,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213720,299.4285583496094,303.1499938964844,285.1499938964844,0.0,-0.0,294.64508056640625,0.0,0.0,0.0001024287412292,299.73944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.8303527832031,0.0,0.0,0.0001078623972716,299.8603210449219,303.1499938964844,285.1499938964844,0.0,-0.0,294.8518371582031,0.0,0.0,7.966679550008848e-05,299.37628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,294.7045288085937,0.0,0.0,0.0001078623972716,299.1300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,294.5327453613281,0.0,0.0,0.0005116526153869,294.565185546875,294.1499938964844,299.44354248046875,291.277099609375,297.968017578125,299.4905090332031,288.5284423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010913963196799,1.6551576109691272e-08,0.0010913797887042,-0.0423854701220989,0.0,0.6499999761581421,0.0,-0.0130181303247809,60.0,8.238308906555176,-0.0,-8.12127325389156e-08,0.0,283.5285949707031,289.6371154785156,294.3614807128906,296.2040100097656,312.0645446777344,302.10162353515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1030024832933163e-22,5.515012416466582e-23,5.515011785377857e-23,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213780,299.45758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.6115417480469,0.0,0.0,0.0001022767901304,299.76446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.7943115234375,0.0,0.0,0.0001077023844118,299.8854064941406,303.1499938964844,285.1499938964844,0.0,-0.0,294.8155212402344,0.0,0.0,7.95486121205613e-05,299.40533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,294.670166015625,0.0,0.0,0.0001077023844118,299.15985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,294.500732421875,0.0,0.0,0.0005108935874886,294.5189819335937,294.1499938964844,299.4074401855469,291.3333435058594,297.99609375,299.4555969238281,288.6000061035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010897768661379,1.636218804890177e-08,0.0010897604515776,-0.0418904833495616,0.0,0.6499999761581421,0.0,-0.0129242427647113,60.0,8.144158363342285,-0.0,-8.09718940786297e-08,0.0,283.5285949707031,289.6371154785156,294.3614807128906,296.2040100097656,312.0645446777344,302.10162353515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1030024832933163e-22,5.515012416466582e-23,5.515011785377857e-23,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213840,299.45758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.6115417480469,0.0,0.0,0.0001022767901304,299.76446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.7943115234375,0.0,0.0,0.0001077023844118,299.8854064941406,303.1499938964844,285.1499938964844,0.0,-0.0,294.8155212402344,0.0,0.0,7.95486121205613e-05,299.40533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,294.670166015625,0.0,0.0,0.0001077023844118,299.15985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,294.500732421875,0.0,0.0,0.0005108935874886,294.5189819335937,294.1499938964844,299.4074401855469,291.3333435058594,297.99609375,299.4555969238281,288.6000061035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010897768661379,1.636218804890177e-08,0.0010897604515776,-0.0418904833495616,0.0,0.6499999761581421,0.0,-0.0129242427647113,60.0,8.144158363342285,-0.0,-8.09718940786297e-08,0.0,283.5285949707031,289.6371154785156,294.3614807128906,296.2040100097656,312.0645446777344,302.10162353515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1030024832933163e-22,5.515012416466582e-23,5.515011785377857e-23,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213900,299.4696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,294.5946655273437,0.0,0.0,0.0001022004216792,299.7746887207031,303.1499938964844,285.1499938964844,0.0,-0.0,294.77618408203125,0.0,0.0,0.0001076219632523,299.8955993652344,303.1499938964844,285.1499938964844,0.0,-0.0,294.7972412109375,0.0,0.0,7.948921847855672e-05,299.4174194335937,303.1499938964844,285.1499938964844,0.0,-0.0,294.65289306640625,0.0,0.0,0.0001076219632523,299.1720886230469,303.1499938964844,285.1499938964844,0.0,-0.0,294.4845886230469,0.0,0.0,0.0005105121526867,294.4958190917969,294.1499938964844,299.3894348144531,291.36248779296875,298.0096130371094,299.43798828125,288.6340026855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010889628902077,1.6267005520376188e-08,0.0010889465920627,-0.0416417010128498,0.0,0.6499999761581421,0.0,-0.0128770573064684,60.0,8.098543167114258,-0.0,-8.085098812671276e-08,0.0,283.5285949707031,289.6371154785156,294.3614807128906,296.2040100097656,312.0645446777344,302.10162353515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1030024832933163e-22,5.515012416466582e-23,5.515011785377857e-23,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213960,299.4804992675781,303.1499938964844,285.1499938964844,0.0,-0.0,294.5777282714844,0.0,0.0,0.0001021238931571,299.783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.7580261230469,0.0,0.0,0.0001075413820217,299.9047241210937,303.1499938964844,285.1499938964844,0.0,-0.0,294.7789306640625,0.0,0.0,7.942969386931509e-05,299.4284362792969,303.1499938964844,285.1499938964844,0.0,-0.0,294.63555908203125,0.0,0.0,0.0001075413820217,299.18310546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.4684143066406,0.0,0.0,0.0005101298447698,294.4726257324219,294.1499938964844,299.3714294433594,291.3921813964844,298.0228271484375,299.4203796386719,288.6670837402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001088147284463,1.617162581624143e-08,0.0010881311027333,-0.0413923971354961,0.0,0.6499999761581421,0.0,-0.0128297731280326,60.0,8.053683280944824,-0.0,-8.07299187499666e-08,0.0,283.5285949707031,289.6371154785156,294.3614807128906,296.2040100097656,312.0645446777344,302.10162353515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1030024832933163e-22,5.515012416466582e-23,5.515011785377857e-23,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214020,299.4991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.543701171875,0.0,0.0,0.0001019705377984,299.7995300292969,303.1499938964844,285.1499938964844,0.0,-0.0,294.7215576171875,0.0,0.0,0.0001073798848665,299.9200744628906,303.1499938964844,285.1499938964844,0.0,-0.0,294.7421875,0.0,0.0,7.931041909614578e-05,299.4473571777344,303.1499938964844,285.1499938964844,0.0,-0.0,294.6007385253906,0.0,0.0,0.0001073798848665,299.20184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,294.43585205078125,0.0,0.0,0.0005093638319522,294.4261474609375,294.1499938964844,299.3354797363281,291.45294189453125,298.04840087890625,299.3851013183594,288.730224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010865128133445,1.5980486267608285e-08,0.0010864967480301,-0.0408927723765373,0.0,0.6499999761581421,0.0,-0.0127350185066461,60.0,7.966431617736816,-0.0,-8.04875739390809e-08,0.0,283.5285949707031,289.6371154785156,294.3614807128906,296.2040100097656,312.0645446777344,302.10162353515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1030024832933163e-22,5.515012416466582e-23,5.515011785377857e-23,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214080,299.4991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.543701171875,0.0,0.0,0.0001019705377984,299.7995300292969,303.1499938964844,285.1499938964844,0.0,-0.0,294.7215576171875,0.0,0.0,0.0001073798848665,299.9200744628906,303.1499938964844,285.1499938964844,0.0,-0.0,294.7421875,0.0,0.0,7.931041909614578e-05,299.4473571777344,303.1499938964844,285.1499938964844,0.0,-0.0,294.6007385253906,0.0,0.0,0.0001073798848665,299.20184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,294.43585205078125,0.0,0.0,0.0005093638319522,294.4261474609375,294.1499938964844,299.3354797363281,291.45294189453125,298.04840087890625,299.3851013183594,288.730224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010865128133445,1.5980486267608285e-08,0.0010864967480301,-0.0408927723765373,0.0,0.6499999761581421,0.0,-0.0127350185066461,60.0,7.966431617736816,-0.0,-8.04875739390809e-08,0.0,283.5285949707031,289.6371154785156,294.3614807128906,296.2040100097656,312.0645446777344,302.10162353515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1030024832933163e-22,5.515012416466582e-23,5.515011785377857e-23,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214140,299.51434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,294.50946044921875,0.0,0.0,0.0001018172915792,299.8121032714844,303.1499938964844,285.1499938964844,0.0,-0.0,294.6849060058594,0.0,0.0,0.0001072185114026,299.93231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,294.70526123046875,0.0,0.0,7.919123163446784e-05,299.4628295898437,303.1499938964844,285.1499938964844,0.0,-0.0,294.56573486328125,0.0,0.0,0.0001072185114026,299.2170715332031,303.1499938964844,285.1499938964844,0.0,-0.0,294.4030456542969,0.0,0.0,0.0005085983430035,294.379638671875,294.1499938964844,299.2995300292969,291.5149841308594,298.07275390625,299.34979248046875,288.78955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010848795063793,1.5789495932949652e-08,0.0010848637903109,-0.0403935089707374,0.0,0.6499999761581421,0.0,-0.0126403365284204,60.0,7.882358551025391,-0.0,-8.02457833515291e-08,0.0,283.5285949707031,289.6371154785156,294.3614807128906,296.2040100097656,312.0645446777344,302.10162353515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1030024832933163e-22,5.515012416466582e-23,5.515011785377857e-23,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214200,299.51434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,294.50946044921875,0.0,0.0,0.0001018172915792,299.8121032714844,303.1499938964844,285.1499938964844,0.0,-0.0,294.6849060058594,0.0,0.0,0.0001072185114026,299.93231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,294.70526123046875,0.0,0.0,7.919123163446784e-05,299.4628295898437,303.1499938964844,285.1499938964844,0.0,-0.0,294.56573486328125,0.0,0.0,0.0001072185114026,299.2170715332031,303.1499938964844,285.1499938964844,0.0,-0.0,294.4030456542969,0.0,0.0,0.0005085983430035,294.379638671875,294.1499938964844,299.2995300292969,291.5149841308594,298.07275390625,299.34979248046875,288.78955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010848795063793,1.5789495932949652e-08,0.0010848637903109,-0.0403935089707374,0.0,0.6499999761581421,0.0,-0.0126403365284204,60.0,7.882358551025391,-0.0,-8.02457833515291e-08,0.0,283.5285949707031,289.6371154785156,294.3614807128906,296.2040100097656,312.0645446777344,302.10162353515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1030024832933163e-22,5.515012416466582e-23,5.515011785377857e-23,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214260,299.5268249511719,303.1499938964844,285.1499938964844,0.0,-0.0,294.4750061035156,0.0,0.0,0.0001016648457152,299.8222045898437,303.1499938964844,285.1499938964844,0.0,-0.0,294.6481018066406,0.0,0.0,0.0001070579819497,299.9421081542969,303.1499938964844,285.1499938964844,0.0,-0.0,294.6681823730469,0.0,0.0,7.907265535322949e-05,299.4754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,294.5305480957031,0.0,0.0,0.0001070579819497,299.2295227050781,303.1499938964844,285.1499938964844,0.0,-0.0,294.3700561523437,0.0,0.0,0.0005078368121758,294.3330993652344,294.1499938964844,299.2635803222656,291.5776672363281,298.0958557128906,299.3144836425781,288.8450927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010832548141479,1.5599495029050562e-08,0.0010832392144948,-0.0398968011140823,0.0,0.6499999761581421,0.0,-0.0125461453571915,60.0,7.801472187042236,-0.0,-8.000560569598748e-08,0.0,283.5285949707031,289.6371154785156,294.3614807128906,296.2040100097656,312.0645446777344,302.10162353515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1030024832933163e-22,5.515012416466582e-23,5.515011785377857e-23,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214320,299.5268249511719,303.1499938964844,285.1499938964844,0.0,-0.0,294.4750061035156,0.0,0.0,0.0001016648457152,299.8222045898437,303.1499938964844,285.1499938964844,0.0,-0.0,294.6481018066406,0.0,0.0,0.0001070579819497,299.9421081542969,303.1499938964844,285.1499938964844,0.0,-0.0,294.6681823730469,0.0,0.0,7.907265535322949e-05,299.4754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,294.5305480957031,0.0,0.0,0.0001070579819497,299.2295227050781,303.1499938964844,285.1499938964844,0.0,-0.0,294.3700561523437,0.0,0.0,0.0005078368121758,294.3330993652344,294.1499938964844,299.2635803222656,291.5776672363281,298.0958557128906,299.3144836425781,288.8450927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010832548141479,1.5599495029050562e-08,0.0010832392144948,-0.0398968011140823,0.0,0.6499999761581421,0.0,-0.0125461453571915,60.0,7.801472187042236,-0.0,-8.000560569598748e-08,0.0,283.5285949707031,289.6371154785156,294.3614807128906,296.2040100097656,312.0645446777344,302.10162353515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1030024832933163e-22,5.515012416466582e-23,5.515011785377857e-23,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214380,299.5372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,294.4404296875,0.0,0.0,0.0001015254092635,299.8305053710937,303.1499938964844,285.1499938964844,0.0,-0.0,294.6112060546875,0.0,0.0,0.0001069111458491,299.9500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,294.6310119628906,0.0,0.0,7.896420720499009e-05,299.4859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.4952087402344,0.0,0.0,0.0001069111458491,299.2399597167969,303.1499938964844,285.1499938964844,0.0,-0.0,294.3368835449219,0.0,0.0,0.0005071403575129,294.2865600585937,294.1499938964844,299.2276306152344,291.64031982421875,298.1178283691406,299.2791748046875,288.8971252441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010817686561495,1.5425708710381514e-08,0.0010817531729117,-0.0394424572587013,0.0,0.6499999761581421,0.0,-0.0124599924311041,60.0,7.723917961120605,-0.0,-7.978623983717625e-08,0.0,283.5285949707031,289.6371154785156,294.3614807128906,296.2040100097656,312.0645446777344,302.10162353515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1030024832933163e-22,5.515012416466582e-23,5.515011785377857e-23,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214440,299.5372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,294.4404296875,0.0,0.0,0.0001015254092635,299.8305053710937,303.1499938964844,285.1499938964844,0.0,-0.0,294.6112060546875,0.0,0.0,0.0001069111458491,299.9500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,294.6310119628906,0.0,0.0,7.896420720499009e-05,299.4859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.4952087402344,0.0,0.0,0.0001069111458491,299.2399597167969,303.1499938964844,285.1499938964844,0.0,-0.0,294.3368835449219,0.0,0.0,0.0005071403575129,294.2865600585937,294.1499938964844,299.2276306152344,291.64031982421875,298.1178283691406,299.2791748046875,288.8971252441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010817686561495,1.5425708710381514e-08,0.0010817531729117,-0.0394424572587013,0.0,0.6499999761581421,0.0,-0.0124599924311041,60.0,7.723917961120605,-0.0,-7.978623983717625e-08,0.0,283.5285949707031,289.6371154785156,294.3614807128906,296.2040100097656,312.0645446777344,302.10162353515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1030024832933163e-22,5.515012416466582e-23,5.515011785377857e-23,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214500,299.5417785644531,303.1499938964844,285.1499938964844,0.0,-0.0,294.4230651855469,0.0,0.0,0.0001014708977891,299.8340759277344,303.1499938964844,285.1499938964844,0.0,-0.0,294.5927124023437,0.0,0.0,0.0001068537385435,299.9534912109375,303.1499938964844,285.1499938964844,0.0,-0.0,294.61236572265625,0.0,0.0,7.892181019997224e-05,299.49053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.4774780273437,0.0,0.0,0.0001068537385435,299.2445373535156,303.1499938964844,285.1499938964844,0.0,-0.0,294.3202209472656,0.0,0.0,0.0005068680038675,294.2633056640625,294.1499938964844,299.2096252441406,291.6714782714844,298.1283264160156,299.261474609375,288.9218139648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010811875108629,1.5357755955847097e-08,0.0010811721440404,-0.0392647981643676,0.0,0.6499999761581421,0.0,-0.0124263055622577,60.0,7.68691873550415,-0.0,-7.97005483832436e-08,0.0,283.5285949707031,289.6371154785156,294.3614807128906,296.2040100097656,312.0645446777344,302.10162353515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1030024832933163e-22,5.515012416466582e-23,5.515011785377857e-23,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214560,299.5460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.4057006835937,0.0,0.0,0.000101422156149,299.8373413085937,303.1499938964844,285.1499938964844,0.0,-0.0,294.5741882324219,0.0,0.0,0.0001068024139385,299.9566345214844,303.1499938964844,285.1499938964844,0.0,-0.0,294.5937194824219,0.0,0.0,7.888390246080235e-05,299.4947814941406,303.1499938964844,285.1499938964844,0.0,-0.0,294.4597473144531,0.0,0.0,0.0001068024139385,299.2488098144531,303.1499938964844,285.1499938964844,0.0,-0.0,294.30352783203125,0.0,0.0,0.0005066245794296,294.24005126953125,294.1499938964844,299.191650390625,291.702392578125,298.1386108398437,299.2437744140625,288.9458312988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010806679492816,1.5297004551939608e-08,0.0010806525824591,-0.0391059592366218,0.0,0.6499999761581421,0.0,-0.0123961884528398,60.0,7.651007652282715,-0.0,-7.962397319261073e-08,0.0,283.5285949707031,289.6371154785156,294.3614807128906,296.2040100097656,312.0645446777344,302.10162353515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1030024832933163e-22,5.515012416466582e-23,5.515011785377857e-23,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214620,299.5533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,294.37225341796875,0.0,0.0,0.0001013392175082,299.8429260253906,303.1499938964844,285.1499938964844,0.0,-0.0,294.5385437011719,0.0,0.0,0.0001067150806193,299.9619445800781,303.1499938964844,285.1499938964844,0.0,-0.0,294.557861328125,0.0,0.0,7.8819393820595e-05,299.50201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,294.42559814453125,0.0,0.0,0.0001067150806193,299.2562255859375,303.1499938964844,285.1499938964844,0.0,-0.0,294.2713928222656,0.0,0.0,0.0005062102572992,294.1954650878906,294.1499938964844,299.15704345703125,291.76080322265625,298.1575927734375,299.2096862792969,288.9898681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010797838913276,1.5193620583886513e-08,0.0010797686409205,-0.0388356521725654,0.0,0.6499999761581421,0.0,-0.0123449368402361,60.0,7.584969997406006,-0.0,-7.949375202542799e-08,0.0,283.5285949707031,289.6371154785156,294.3614807128906,296.2040100097656,312.0645446777344,302.10162353515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1030024832933163e-22,5.515012416466582e-23,5.515011785377857e-23,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214680,299.5536193847656,303.1499938964844,285.1499938964844,0.0,-0.0,294.370849609375,0.0,0.0,0.0001013358705677,299.8431396484375,303.1499938964844,285.1499938964844,0.0,-0.0,294.5370788574219,0.0,0.0,0.0001067115517798,299.962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.5563659667969,0.0,0.0,7.881678902776912e-05,299.5023193359375,303.1499938964844,285.1499938964844,0.0,-0.0,294.4241638183594,0.0,0.0,0.0001067115517798,299.2565002441406,303.1499938964844,285.1499938964844,0.0,-0.0,294.2700500488281,0.0,0.0,0.0005061935517005,294.193603515625,294.1499938964844,299.15557861328125,291.76318359375,298.1583557128906,299.2082824707031,288.9916381835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010797481518238,1.5189449698027602e-08,0.001079733017832,-0.0388247482478618,0.0,0.6499999761581421,0.0,-0.0123428693041205,60.0,7.582284927368164,-0.0,-7.94885011146107e-08,0.0,283.5285949707031,289.6371154785156,294.3614807128906,296.2040100097656,312.0645446777344,302.10162353515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1030024832933163e-22,5.515012416466582e-23,5.515011785377857e-23,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214740,299.5602111816406,303.1499938964844,285.1499938964844,0.0,-0.0,294.3359069824219,0.0,0.0,0.0001012499924399,299.8480529785156,303.1499938964844,285.1499938964844,0.0,-0.0,294.4998779296875,0.0,0.0,0.0001066211189026,299.966796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.5189208984375,0.0,0.0,7.874999573687091e-05,299.5087585449219,303.1499938964844,285.1499938964844,0.0,-0.0,294.3885192871094,0.0,0.0,0.0001066211189026,299.2632141113281,303.1499938964844,285.1499938964844,0.0,-0.0,294.2364501953125,0.0,0.0,0.0005057645612396,294.147216796875,294.1499938964844,299.1194763183594,291.8221740722656,298.1770324707031,299.1726989746094,289.0345764160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010788327781483,1.5082401105814824e-08,0.0010788176441565,-0.0385448485612869,0.0,0.6499999761581421,0.0,-0.0122898006811738,60.0,7.516592979431152,-0.0,-7.935377510648325e-08,0.0,283.5285949707031,289.6371154785156,294.3614807128906,296.2040100097656,312.0645446777344,302.10162353515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1030024832933163e-22,5.515012416466582e-23,5.515011785377857e-23,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214800,299.5602111816406,303.1499938964844,285.1499938964844,0.0,-0.0,294.3359069824219,0.0,0.0,0.0001012499924399,299.8480529785156,303.1499938964844,285.1499938964844,0.0,-0.0,294.4998779296875,0.0,0.0,0.0001066211189026,299.966796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.5189208984375,0.0,0.0,7.874999573687091e-05,299.5087585449219,303.1499938964844,285.1499938964844,0.0,-0.0,294.3885192871094,0.0,0.0,0.0001066211189026,299.2632141113281,303.1499938964844,285.1499938964844,0.0,-0.0,294.2364501953125,0.0,0.0,0.0005057645612396,294.147216796875,294.1499938964844,299.1194763183594,291.8221740722656,298.1770324707031,299.1726989746094,289.0345764160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010788327781483,1.5082401105814824e-08,0.0010788176441565,-0.0385448485612869,0.0,0.6499999761581421,0.0,-0.0122898006811738,60.0,7.516592979431152,-0.0,-7.935377510648325e-08,0.0,283.5285949707031,289.6371154785156,294.3614807128906,296.2040100097656,312.0645446777344,302.10162353515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1030024832933163e-22,5.515012416466582e-23,5.515011785377857e-23,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214860,299.56597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.3008728027344,0.0,0.0,0.0001011519270832,299.8522033691406,303.1499938964844,285.1499938964844,0.0,-0.0,294.4626770019531,0.0,0.0,0.0001065178512362,299.9707336425781,303.1499938964844,285.1499938964844,0.0,-0.0,294.4814453125,0.0,0.0,7.867372187320143e-05,299.5143127441406,303.1499938964844,285.1499938964844,0.0,-0.0,294.352783203125,0.0,0.0,0.0001065178512362,299.2691345214844,303.1499938964844,285.1499938964844,0.0,-0.0,294.2027587890625,0.0,0.0,0.0005052746855653,294.1009216308594,294.1499938964844,299.083251953125,291.8786926269531,298.19464111328125,299.13702392578125,289.0748291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010777874849736,1.4960159333554657e-08,0.0010777725838124,-0.0382252186536788,0.0,0.6499999761581421,0.0,-0.0122292013838887,60.0,7.4526143074035645,-0.0,-7.92000705018836e-08,0.0,283.5285949707031,289.6371154785156,294.3614807128906,296.2040100097656,312.0645446777344,302.10162353515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1030024832933163e-22,5.515012416466582e-23,5.515011785377857e-23,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
