time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18214920,299.56597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.3008728027344,0.0,0.0,0.0001011519270832,299.8522033691406,303.1499938964844,285.1499938964844,0.0,-0.0,294.4626770019531,0.0,0.0,0.0001065178512362,299.9707336425781,303.1499938964844,285.1499938964844,0.0,-0.0,294.4814453125,0.0,0.0,7.867372187320143e-05,299.5143127441406,303.1499938964844,285.1499938964844,0.0,-0.0,294.352783203125,0.0,0.0,0.0001065178512362,299.2691345214844,303.1499938964844,285.1499938964844,0.0,-0.0,294.2027587890625,0.0,0.0,0.0005052746855653,294.1009216308594,294.1499938964844,299.083251953125,291.8786926269531,298.19464111328125,299.13702392578125,289.0748291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010777874849736,1.4960159333554657e-08,0.0010777725838124,-0.0382252186536788,0.0,0.6499999761581421,0.0,-0.0122292013838887,60.0,7.4526143074035645,-0.0,-7.92000705018836e-08,0.0,283.5285949707031,289.6371154785156,294.3614807128906,296.2040100097656,312.0645446777344,302.10162353515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1030024832933163e-22,5.515012416466582e-23,5.515011785377857e-23,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214980,299.5710754394531,303.1499938964844,285.1499938964844,0.0,-0.0,294.2657775878906,0.0,0.0,0.0001010357591439,299.8558044433594,303.1499938964844,285.1499938964844,0.0,-0.0,294.4254150390625,0.0,0.0,0.0001063955205609,299.97412109375,303.1499938964844,285.1499938964844,0.0,-0.0,294.4439392089844,0.0,0.0,7.85833690315485e-05,299.5191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.3169860839844,0.0,0.0,0.0001063955205609,299.2744445800781,303.1499938964844,285.1499938964844,0.0,-0.0,294.1689758300781,0.0,0.0,0.0005046944133937,294.05474853515625,294.1499938964844,299.04693603515625,291.9322204589844,298.2112121582031,299.101318359375,289.112548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001076549408026,1.48153711521104e-08,0.0010765346232801,-0.0378466136753559,0.0,0.6499999761581421,0.0,-0.0121574234217405,60.0,7.389499664306641,-0.0,-7.90182070886658e-08,0.0,283.5285949707031,289.6371154785156,294.3614807128906,296.2040100097656,312.0645446777344,302.10162353515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1030024832933163e-22,5.515012416466582e-23,5.515011785377857e-23,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215040,299.5710754394531,303.1499938964844,285.1499938964844,0.0,-0.0,294.2657775878906,0.0,0.0,0.0001010357591439,299.8558044433594,303.1499938964844,285.1499938964844,0.0,-0.0,294.4254150390625,0.0,0.0,0.0001063955205609,299.97412109375,303.1499938964844,285.1499938964844,0.0,-0.0,294.4439392089844,0.0,0.0,7.85833690315485e-05,299.5191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.3169860839844,0.0,0.0,0.0001063955205609,299.2744445800781,303.1499938964844,285.1499938964844,0.0,-0.0,294.1689758300781,0.0,0.0,0.0005046944133937,294.05474853515625,294.1499938964844,299.04693603515625,291.9322204589844,298.2112121582031,299.101318359375,289.112548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001076549408026,1.48153711521104e-08,0.0010765346232801,-0.0378466136753559,0.0,0.6499999761581421,0.0,-0.0121574234217405,60.0,7.389499664306641,-0.0,-7.90182070886658e-08,0.0,283.5285949707031,289.6371154785156,294.3614807128906,296.2040100097656,312.0645446777344,302.10162353515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1030024832933163e-22,5.515012416466582e-23,5.515011785377857e-23,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215100,299.5733947753906,303.1499938964844,285.1499938964844,0.0,-0.0,294.24822998046875,0.0,0.0,0.0001009707848425,299.8573913574219,303.1499938964844,285.1499938964844,0.0,-0.0,294.4067687988281,0.0,0.0,0.0001063270974555,299.97564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,294.4251708984375,0.0,0.0,7.853283022996038e-05,299.5213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,294.299072265625,0.0,0.0,0.0001063270974555,299.27691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.1520690917969,0.0,0.0,0.0005043698474764,294.03173828125,294.1499938964844,299.0287170410156,291.9576721191406,298.2190856933594,299.0834350585937,289.1304931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010758569696918,1.4734395037407921e-08,0.0010758423013612,-0.037634864449501,0.0,0.6499999761581421,0.0,-0.0121172806248068,60.0,7.358144283294678,-0.0,-7.89165852665974e-08,0.0,283.5285949707031,289.6371154785156,294.3614807128906,296.2040100097656,312.0645446777344,302.10162353515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1030024832933163e-22,5.515012416466582e-23,5.515011785377857e-23,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215160,299.5755920410156,303.1499938964844,285.1499938964844,0.0,-0.0,294.23065185546875,0.0,0.0,0.0001009018160402,299.85888671875,303.1499938964844,285.1499938964844,0.0,-0.0,294.3881530761719,0.0,0.0,0.0001062544761225,299.9770202636719,303.1499938964844,285.1499938964844,0.0,-0.0,294.40643310546875,0.0,0.0,7.847919187042862e-05,299.5234375,303.1499938964844,285.1499938964844,0.0,-0.0,294.2811889648437,0.0,0.0,0.0001062544761225,299.2792358398437,303.1499938964844,285.1499938964844,0.0,-0.0,294.1351623535156,0.0,0.0,0.0005040253745391,294.0087585449219,294.1499938964844,299.010498046875,291.982177734375,298.2267150878906,299.0655517578125,289.1478881835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010751219233497,1.4648440682663022e-08,0.0010751073714345,-0.0374100916087627,0.0,0.6499999761581421,0.0,-0.0120746698230504,60.0,7.326912879943848,-0.0,-7.880878882815524e-08,0.0,283.5285949707031,289.6371154785156,294.3614807128906,296.2040100097656,312.0645446777344,302.10162353515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1030024832933163e-22,5.515012416466582e-23,5.515011785377857e-23,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215220,299.5796813964844,303.1499938964844,285.1499938964844,0.0,-0.0,294.1955261230469,0.0,0.0,0.0001007549799396,299.861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,294.3509216308594,0.0,0.0,0.0001060998474713,299.97955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,294.36895751953125,0.0,0.0,7.836498116375878e-05,299.5272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.245361328125,0.0,0.0,0.0001060998474713,299.2835998535156,303.1499938964844,285.1499938964844,0.0,-0.0,294.1012878417969,0.0,0.0,0.000503291899804,293.9629211425781,294.1499938964844,298.973876953125,292.0279541015625,298.2412414550781,299.0297546386719,289.1810913085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010735570685938,1.4465436848354333e-08,0.0010735426330938,-0.0369315147399902,0.0,0.6499999761581421,0.0,-0.011983947828412,60.0,7.264877796173096,-0.0,-7.857953221446223e-08,0.0,283.5285949707031,289.6371154785156,294.3614807128906,296.2040100097656,312.0645446777344,302.10162353515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1030024832933163e-22,5.515012416466582e-23,5.515011785377857e-23,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215280,299.5796813964844,303.1499938964844,285.1499938964844,0.0,-0.0,294.1955261230469,0.0,0.0,0.0001007549799396,299.861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,294.3509216308594,0.0,0.0,0.0001060998474713,299.97955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,294.36895751953125,0.0,0.0,7.836498116375878e-05,299.5272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.245361328125,0.0,0.0,0.0001060998474713,299.2835998535156,303.1499938964844,285.1499938964844,0.0,-0.0,294.1012878417969,0.0,0.0,0.000503291899804,293.9629211425781,294.1499938964844,298.973876953125,292.0279541015625,298.2412414550781,299.0297546386719,289.1810913085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010735570685938,1.4465436848354333e-08,0.0010735426330938,-0.0369315147399902,0.0,0.6499999761581421,0.0,-0.011983947828412,60.0,7.264877796173096,-0.0,-7.857953221446223e-08,0.0,283.5285949707031,289.6371154785156,294.3614807128906,296.2040100097656,312.0645446777344,302.10162353515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1030024832933163e-22,5.515012416466582e-23,5.515011785377857e-23,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215340,299.5833740234375,303.1499938964844,285.1499938964844,0.0,-0.0,294.160400390625,0.0,0.0,0.0001006026723189,299.8639221191406,303.1499938964844,285.1499938964844,0.0,-0.0,294.313720703125,0.0,0.0,0.0001059394562616,299.9817199707031,303.1499938964844,285.1499938964844,0.0,-0.0,294.3315124511719,0.0,0.0,7.824652129784226e-05,299.53057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.2095947265625,0.0,0.0,0.0001059394562616,299.28759765625,303.1499938964844,285.1499938964844,0.0,-0.0,294.06744384765625,0.0,0.0,0.0005025310674682,293.9173278808594,294.1499938964844,298.9371032714844,292.0690002441406,298.2547607421875,298.993896484375,289.2122802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010719338897615,1.4275618021031278e-08,0.0010719195706769,-0.0364350862801075,0.0,0.6499999761581421,0.0,-0.0118898469954729,60.0,7.203686714172363,-0.0,-7.834209014845328e-08,0.0,283.5285949707031,289.6371154785156,294.3614807128906,296.2040100097656,312.0645446777344,302.10162353515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1030024832933163e-22,5.515012416466582e-23,5.515011785377857e-23,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215400,299.5833740234375,303.1499938964844,285.1499938964844,0.0,-0.0,294.160400390625,0.0,0.0,0.0001006026723189,299.8639221191406,303.1499938964844,285.1499938964844,0.0,-0.0,294.313720703125,0.0,0.0,0.0001059394562616,299.9817199707031,303.1499938964844,285.1499938964844,0.0,-0.0,294.3315124511719,0.0,0.0,7.824652129784226e-05,299.53057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.2095947265625,0.0,0.0,0.0001059394562616,299.28759765625,303.1499938964844,285.1499938964844,0.0,-0.0,294.06744384765625,0.0,0.0,0.0005025310674682,293.9173278808594,294.1499938964844,298.9371032714844,292.0690002441406,298.2547607421875,298.993896484375,289.2122802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010719338897615,1.4275618021031278e-08,0.0010719195706769,-0.0364350862801075,0.0,0.6499999761581421,0.0,-0.0118898469954729,60.0,7.203686714172363,-0.0,-7.834209014845328e-08,0.0,283.5285949707031,289.6371154785156,294.3614807128906,296.2040100097656,312.0645446777344,302.10162353515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1030024832933163e-22,5.515012416466582e-23,5.515011785377857e-23,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215460,299.58673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,294.12530517578125,0.0,0.0,0.0001004533914965,299.865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.2765808105469,0.0,0.0,0.0001057822591974,299.9836120605469,303.1499938964844,285.1499938964844,0.0,-0.0,294.2941589355469,0.0,0.0,7.813041884219274e-05,299.5335998535156,303.1499938964844,285.1499938964844,0.0,-0.0,294.173828125,0.0,0.0,0.0001057822591974,299.291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,294.0335693359375,0.0,0.0,0.0005017853691242,293.8719482421875,294.1499938964844,298.900146484375,292.10479736328125,298.2673645019531,298.9579467773437,289.2416076660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010703429579734,1.408957750470563e-08,0.0010703288717195,-0.0359485149383544,0.0,0.6499999761581421,0.0,-0.0117976190522313,60.0,7.143768787384033,-0.0,-7.81097142521503e-08,0.0,283.5285949707031,289.6371154785156,294.3614807128906,296.2040100097656,312.0645446777344,302.10162353515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1030024832933163e-22,5.515012416466582e-23,5.515011785377857e-23,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215520,299.58673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,294.12530517578125,0.0,0.0,0.0001004533914965,299.865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.2765808105469,0.0,0.0,0.0001057822591974,299.9836120605469,303.1499938964844,285.1499938964844,0.0,-0.0,294.2941589355469,0.0,0.0,7.813041884219274e-05,299.5335998535156,303.1499938964844,285.1499938964844,0.0,-0.0,294.173828125,0.0,0.0,0.0001057822591974,299.291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,294.0335693359375,0.0,0.0,0.0005017853691242,293.8719482421875,294.1499938964844,298.900146484375,292.10479736328125,298.2673645019531,298.9579467773437,289.2416076660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010703429579734,1.408957750470563e-08,0.0010703288717195,-0.0359485149383544,0.0,0.6499999761581421,0.0,-0.0117976190522313,60.0,7.143768787384033,-0.0,-7.81097142521503e-08,0.0,283.5285949707031,289.6371154785156,294.3614807128906,296.2040100097656,312.0645446777344,302.10162353515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1030024832933163e-22,5.515012416466582e-23,5.515011785377857e-23,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215580,299.5897827148437,303.1499938964844,285.1499938964844,0.0,-0.0,294.0902404785156,0.0,0.0,0.0001003151846816,299.86773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.2395324707031,0.0,0.0,0.0001056367182172,299.9852600097656,303.1499938964844,285.1499938964844,0.0,-0.0,294.2568359375,0.0,0.0,7.80229238444008e-05,299.53631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.1381225585937,0.0,0.0,0.0001056367182172,299.294677734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.9997253417969,0.0,0.0,0.0005010950262658,293.8267822265625,294.1499938964844,298.86297607421875,292.134765625,298.27899169921875,298.9218139648437,289.2691650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688699549064,1.3917330399237926e-08,0.0010688559850677,-0.0354980006814003,0.0,0.6499999761581421,0.0,-0.0117122288793325,60.0,7.085632801055908,-0.0,-7.789488165599323e-08,0.0,283.5285949707031,289.6371154785156,294.3614807128906,296.2040100097656,312.0645446777344,302.10162353515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1030024832933163e-22,5.515012416466582e-23,5.515011785377857e-23,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215640,299.5897827148437,303.1499938964844,285.1499938964844,0.0,-0.0,294.0902404785156,0.0,0.0,0.0001003151846816,299.86773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.2395324707031,0.0,0.0,0.0001056367182172,299.9852600097656,303.1499938964844,285.1499938964844,0.0,-0.0,294.2568359375,0.0,0.0,7.80229238444008e-05,299.53631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.1381225585937,0.0,0.0,0.0001056367182172,299.294677734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.9997253417969,0.0,0.0,0.0005010950262658,293.8267822265625,294.1499938964844,298.86297607421875,292.134765625,298.27899169921875,298.9218139648437,289.2691650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688699549064,1.3917330399237926e-08,0.0010688559850677,-0.0354980006814003,0.0,0.6499999761581421,0.0,-0.0117122288793325,60.0,7.085632801055908,-0.0,-7.789488165599323e-08,0.0,283.5285949707031,289.6371154785156,294.3614807128906,296.2040100097656,312.0645446777344,302.10162353515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1030024832933163e-22,5.515012416466582e-23,5.515011785377857e-23,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215700,299.5912170410156,303.1499938964844,285.1499938964844,0.0,-0.0,294.07275390625,0.0,0.0,0.0001002524222712,299.8685302734375,303.1499938964844,285.1499938964844,0.0,-0.0,294.22100830078125,0.0,0.0,0.0001055706306942,299.9859924316406,303.1499938964844,285.1499938964844,0.0,-0.0,294.2382202148437,0.0,0.0,7.797410944476724e-05,299.5375366210937,303.1499938964844,285.1499938964844,0.0,-0.0,294.12030029296875,0.0,0.0,0.0001055706306942,299.2962951660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.9828186035156,0.0,0.0,0.0005007815198041,293.8043212890625,294.1499938964844,298.84429931640625,292.1473999023437,298.284423828125,298.9036865234375,289.28228759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010682010324671,1.3839111190350197e-08,0.0010681871790438,-0.0352934077382087,0.0,0.6499999761581421,0.0,-0.0116734523326158,60.0,7.057398319244385,-0.0,-7.77974236143564e-08,0.0,283.5285949707031,289.6371154785156,294.3614807128906,296.2040100097656,312.0645446777344,302.10162353515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1030024832933163e-22,5.515012416466582e-23,5.515011785377857e-23,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215760,299.5925598144531,303.1499938964844,285.1499938964844,0.0,-0.0,294.05523681640625,0.0,0.0,0.0001001949203782,299.8692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.2025451660156,0.0,0.0,0.000105510072899,299.98663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.2196350097656,0.0,0.0,7.792938413331285e-05,299.5387268066406,303.1499938964844,285.1499938964844,0.0,-0.0,294.1024780273437,0.0,0.0,0.000105510072899,299.2978210449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.9659423828125,0.0,0.0,0.0005004942649975,293.78192138671875,294.1499938964844,298.8255615234375,292.15838623046875,298.28961181640625,298.8854675292969,289.29498291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010675881057977,1.3767443185486172e-08,0.0010675743687897,-0.0351059474050998,0.0,0.6499999761581421,0.0,-0.0116379233077168,60.0,7.0297698974609375,-0.0,-7.770817234131756e-08,0.0,283.5285949707031,289.6371154785156,294.3614807128906,296.2040100097656,312.0645446777344,302.10162353515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1030024832933163e-22,5.515012416466582e-23,5.515011785377857e-23,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215820,299.5950927734375,303.1499938964844,285.1499938964844,0.0,-0.0,294.0202941894531,0.0,0.0,0.0001000975898932,299.8705444335937,303.1499938964844,285.1499938964844,0.0,-0.0,294.1656188964844,0.0,0.0,0.00010540758376,299.98785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.1824951171875,0.0,0.0,7.785367779433727e-05,299.5409240722656,303.1499938964844,285.1499938964844,0.0,-0.0,294.06689453125,0.0,0.0,0.00010540758376,299.30078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.9321594238281,0.0,0.0,0.0005000081146135,293.7372741699219,294.1499938964844,298.78790283203125,292.1750793457031,298.2993469238281,298.848876953125,289.3193664550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010665506124496,1.364613222420985e-08,0.0010665369918569,-0.0347886309027671,0.0,0.6499999761581421,0.0,-0.0115777840837836,60.0,6.976276397705078,-0.0,-7.755723174796003e-08,0.0,283.5285949707031,289.6371154785156,294.3614807128906,296.2040100097656,312.0645446777344,302.10162353515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1030024832933163e-22,5.515012416466582e-23,5.515011785377857e-23,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215880,299.5950927734375,303.1499938964844,285.1499938964844,0.0,-0.0,294.0202941894531,0.0,0.0,0.0001000975898932,299.8705444335937,303.1499938964844,285.1499938964844,0.0,-0.0,294.1656188964844,0.0,0.0,0.00010540758376,299.98785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.1824951171875,0.0,0.0,7.785367779433727e-05,299.5409240722656,303.1499938964844,285.1499938964844,0.0,-0.0,294.06689453125,0.0,0.0,0.00010540758376,299.30078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.9321594238281,0.0,0.0,0.0005000081146135,293.7372741699219,294.1499938964844,298.78790283203125,292.1750793457031,298.2993469238281,298.848876953125,289.3193664550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010665506124496,1.364613222420985e-08,0.0010665369918569,-0.0347886309027671,0.0,0.6499999761581421,0.0,-0.0115777840837836,60.0,6.976276397705078,-0.0,-7.755723174796003e-08,0.0,283.5285949707031,289.6371154785156,294.3614807128906,296.2040100097656,312.0645446777344,302.10162353515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1030024832933163e-22,5.515012416466582e-23,5.515011785377857e-23,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215940,299.597412109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.9853820800781,0.0,0.0,0.0001000268894131,299.87164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.1287841796875,0.0,0.0,0.0001053331288858,299.98883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.1454162597656,0.0,0.0,7.779869338264689e-05,299.5428771972656,303.1499938964844,285.1499938964844,0.0,-0.0,294.0313720703125,0.0,0.0,0.0001053331288858,299.3034973144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.8984069824219,0.0,0.0,0.0004996549105271,293.6929016113281,294.1499938964844,298.75,292.1843566894531,298.3081970214844,298.8119506835937,289.3423156738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010657969396561,1.3558004496871945e-08,0.0010657833190634,-0.0345581024885177,0.0,0.6499999761581421,0.0,-0.0115340948104858,60.0,6.925430774688721,-0.0,-7.744766605810582e-08,0.0,283.5285949707031,289.6371154785156,294.3614807128906,296.2040100097656,312.0645446777344,302.10162353515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1030024832933163e-22,5.515012416466582e-23,5.515011785377857e-23,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216000,299.597412109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.9853820800781,0.0,0.0,0.0001000268894131,299.87164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.1287841796875,0.0,0.0,0.0001053331288858,299.98883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.1454162597656,0.0,0.0,7.779869338264689e-05,299.5428771972656,303.1499938964844,285.1499938964844,0.0,-0.0,294.0313720703125,0.0,0.0,0.0001053331288858,299.3034973144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.8984069824219,0.0,0.0,0.0004996549105271,293.6929016113281,294.1499938964844,298.75,292.1843566894531,298.3081970214844,298.8119506835937,289.3423156738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010657969396561,1.3558004496871945e-08,0.0010657833190634,-0.0345581024885177,0.0,0.6499999761581421,0.0,-0.0115340948104858,60.0,6.925430774688721,-0.0,-7.744766605810582e-08,0.0,283.5285949707031,289.6371154785156,294.3614807128906,296.2040100097656,312.0645446777344,302.10162353515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1030024832933163e-22,5.515012416466582e-23,5.515011785377857e-23,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216060,299.5995483398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.9505310058594,0.0,0.0,9.997333836508916e-05,299.8725280761719,303.1499938964844,285.1499938964844,0.0,-0.0,294.092041015625,0.0,0.0,0.0001052767329383,299.9896850585937,303.1499938964844,285.1499938964844,0.0,-0.0,294.10845947265625,0.0,0.0,7.775703852530569e-05,299.5446472167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.99591064453125,0.0,0.0,0.0001052767329383,299.3060607910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.8647155761719,0.0,0.0,0.0004993873881176,293.6488037109375,294.1499938964844,298.7117614746094,292.1893615722656,298.3161315917969,298.774658203125,289.3638916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010652259225025,1.3491238348706249e-08,0.0010652125347405,-0.0343834534287452,0.0,0.6499999761581421,0.0,-0.0115009965375065,60.0,6.877049922943115,-0.0,-7.736471019370583e-08,0.0,283.5285949707031,289.6371154785156,294.3614807128906,296.2040100097656,312.0645446777344,302.10162353515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1030024832933163e-22,5.515012416466582e-23,5.515011785377857e-23,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216120,299.5995483398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.9505310058594,0.0,0.0,9.997333836508916e-05,299.8725280761719,303.1499938964844,285.1499938964844,0.0,-0.0,294.092041015625,0.0,0.0,0.0001052767329383,299.9896850585937,303.1499938964844,285.1499938964844,0.0,-0.0,294.10845947265625,0.0,0.0,7.775703852530569e-05,299.5446472167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.99591064453125,0.0,0.0,0.0001052767329383,299.3060607910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.8647155761719,0.0,0.0,0.0004993873881176,293.6488037109375,294.1499938964844,298.7117614746094,292.1893615722656,298.3161315917969,298.774658203125,289.3638916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010652259225025,1.3491238348706249e-08,0.0010652125347405,-0.0343834534287452,0.0,0.6499999761581421,0.0,-0.0115009965375065,60.0,6.877049922943115,-0.0,-7.736471019370583e-08,0.0,283.5285949707031,289.6371154785156,294.3614807128906,296.2040100097656,312.0645446777344,302.10162353515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1030024832933163e-22,5.515012416466582e-23,5.515011785377857e-23,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216180,299.6014709472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.9157409667969,0.0,0.0,9.9923912785016e-05,299.8732604980469,303.1499938964844,285.1499938964844,0.0,-0.0,294.0553894042969,0.0,0.0,0.0001052246952895,299.9903259277344,303.1499938964844,285.1499938964844,0.0,-0.0,294.07159423828125,0.0,0.0,7.771859964122996e-05,299.5462341308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.9605407714844,0.0,0.0,0.0001052246952895,299.3084411621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.8310852050781,0.0,0.0,0.0004991405294276,293.6049499511719,294.1499938964844,298.67315673828125,292.19366455078125,298.3231506347656,298.73699951171875,289.3842468261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010646990267559,1.3429627188088489e-08,0.0010646856389939,-0.0342222824692726,0.0,0.6499999761581421,0.0,-0.0114704528823494,60.0,6.83005428314209,-0.0,-7.728819895191918e-08,0.0,283.5285949707031,289.6371154785156,294.3614807128906,296.2040100097656,312.0645446777344,302.10162353515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1030024832933163e-22,5.515012416466582e-23,5.515011785377857e-23,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216240,299.6014709472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.9157409667969,0.0,0.0,9.9923912785016e-05,299.8732604980469,303.1499938964844,285.1499938964844,0.0,-0.0,294.0553894042969,0.0,0.0,0.0001052246952895,299.9903259277344,303.1499938964844,285.1499938964844,0.0,-0.0,294.07159423828125,0.0,0.0,7.771859964122996e-05,299.5462341308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.9605407714844,0.0,0.0,0.0001052246952895,299.3084411621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.8310852050781,0.0,0.0,0.0004991405294276,293.6049499511719,294.1499938964844,298.67315673828125,292.19366455078125,298.3231506347656,298.73699951171875,289.3842468261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010646990267559,1.3429627188088489e-08,0.0010646856389939,-0.0342222824692726,0.0,0.6499999761581421,0.0,-0.0114704528823494,60.0,6.83005428314209,-0.0,-7.728819895191918e-08,0.0,283.5285949707031,289.6371154785156,294.3614807128906,296.2040100097656,312.0645446777344,302.10162353515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1030024832933163e-22,5.515012416466582e-23,5.515011785377857e-23,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216300,299.60235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.8983764648437,0.0,0.0,9.990086255129428e-05,299.8735656738281,303.1499938964844,285.1499938964844,0.0,-0.0,294.037109375,0.0,0.0,0.0001052004154189,299.9906311035156,303.1499938964844,285.1499938964844,0.0,-0.0,294.0531921386719,0.0,0.0,7.770067168166861e-05,299.5469665527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.94287109375,0.0,0.0,0.0001052004154189,299.3096008300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.81427001953125,0.0,0.0,0.0004990253946743,293.5831298828125,294.1499938964844,298.6537475585937,292.195556640625,298.32635498046875,298.718017578125,289.3940124511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010644532740116,1.3400883069891734e-08,0.0010644398862496,-0.0341470874845981,0.0,0.6499999761581421,0.0,-0.0114562036469578,60.0,6.806920051574707,-0.0,-7.725251549572931e-08,0.0,283.5285949707031,289.6371154785156,294.3614807128906,296.2040100097656,312.0645446777344,302.10162353515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1030024832933163e-22,5.515012416466582e-23,5.515011785377857e-23,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216360,299.6032409667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.88104248046875,0.0,0.0,9.987889643525703e-05,299.8738098144531,303.1499938964844,285.1499938964844,0.0,-0.0,294.0188293457031,0.0,0.0,0.0001051772851496,299.9908752441406,303.1499938964844,285.1499938964844,0.0,-0.0,294.0348205566406,0.0,0.0,7.76835877331905e-05,299.54766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.9252319335937,0.0,0.0,0.0001051772851496,299.3106994628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.7974853515625,0.0,0.0,0.0004989156732335,293.5613708496094,294.1499938964844,298.6342468261719,292.1972961425781,298.329345703125,298.698974609375,289.40350341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001064219046384,1.337349964103396e-08,0.0010642057750374,-0.034075453877449,0.0,0.6499999761581421,0.0,-0.0114426277577877,60.0,6.784010410308838,-0.0,-7.721853023667792e-08,0.0,283.5285949707031,289.6371154785156,294.3614807128906,296.2040100097656,312.0645446777344,302.10162353515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1030024832933163e-22,5.515012416466582e-23,5.515011785377857e-23,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216420,299.6048278808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.8464050292969,0.0,0.0,9.983822383219376e-05,299.8742370605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.9823913574219,0.0,0.0,0.0001051344588631,299.9912414550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.9981689453125,0.0,0.0,7.765195186948404e-05,299.5489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.8900146484375,0.0,0.0,0.0001051344588631,299.31280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7639465332031,0.0,0.0,0.0004987125284969,293.51806640625,294.1499938964844,298.5950012207031,292.2002258300781,298.334716796875,298.6606140136719,289.4217529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637853993102,1.3322786429625921e-08,0.0010637721279636,-0.0339427888393402,0.0,0.6499999761581421,0.0,-0.0114174876362085,60.0,6.73886251449585,-0.0,-7.715560457199899e-08,0.0,283.5285949707031,289.6371154785156,294.3614807128906,296.2040100097656,312.0645446777344,302.10162353515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1030024832933163e-22,5.515012416466582e-23,5.515011785377857e-23,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216480,299.6048278808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.8464050292969,0.0,0.0,9.983822383219376e-05,299.8742370605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.9823913574219,0.0,0.0,0.0001051344588631,299.9912414550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.9981689453125,0.0,0.0,7.765195186948404e-05,299.5489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.8900146484375,0.0,0.0,0.0001051344588631,299.31280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7639465332031,0.0,0.0,0.0004987125284969,293.51806640625,294.1499938964844,298.5950012207031,292.2002258300781,298.334716796875,298.6606140136719,289.4217529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637853993102,1.3322786429625921e-08,0.0010637721279636,-0.0339427888393402,0.0,0.6499999761581421,0.0,-0.0114174876362085,60.0,6.73886251449585,-0.0,-7.715560457199899e-08,0.0,283.5285949707031,289.6371154785156,294.3614807128906,296.2040100097656,312.0645446777344,302.10162353515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1030024832933163e-22,5.515012416466582e-23,5.515011785377857e-23,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216540,299.6062927246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.8118591308594,0.0,0.0,9.980182221625e-05,299.8745422363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.946044921875,0.0,0.0,0.0001050961218425,299.99151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.96160888671875,0.0,0.0,7.762363384244964e-05,299.5500793457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.8549194335937,0.0,0.0,0.0001050961218425,299.31475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7304992675781,0.0,0.0,0.0004985306295566,293.4750366210937,294.1499938964844,298.5555114746094,292.2025146484375,298.3392028808594,298.62188720703125,289.43896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010633971542119,1.3277390742416628e-08,0.0010633838828653,-0.0338240340352058,0.0,0.6499999761581421,0.0,-0.0113949831575155,60.0,6.694581985473633,-0.0,-7.709930827104473e-08,0.0,283.5285949707031,289.6371154785156,294.3614807128906,296.2040100097656,312.0645446777344,302.10162353515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1030024832933163e-22,5.515012416466582e-23,5.515011785377857e-23,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216600,299.6062927246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.8118591308594,0.0,0.0,9.980182221625e-05,299.8745422363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.946044921875,0.0,0.0,0.0001050961218425,299.99151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.96160888671875,0.0,0.0,7.762363384244964e-05,299.5500793457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.8549194335937,0.0,0.0,0.0001050961218425,299.31475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7304992675781,0.0,0.0,0.0004985306295566,293.4750366210937,294.1499938964844,298.5555114746094,292.2025146484375,298.3392028808594,298.62188720703125,289.43896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010633971542119,1.3277390742416628e-08,0.0010633838828653,-0.0338240340352058,0.0,0.6499999761581421,0.0,-0.0113949831575155,60.0,6.694581985473633,-0.0,-7.709930827104473e-08,0.0,283.5285949707031,289.6371154785156,294.3614807128906,296.2040100097656,312.0645446777344,302.10162353515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1030024832933163e-22,5.515012416466582e-23,5.515011785377857e-23,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216660,299.60760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7774353027344,0.0,0.0,9.976958244806156e-05,299.87469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.90985107421875,0.0,0.0,0.0001050621722242,299.9916687011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.9252014160156,0.0,0.0,7.759856089251116e-05,299.5510559082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.8199157714844,0.0,0.0,0.0001050621722242,299.31658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6971435546875,0.0,0.0,0.0004983696271665,293.4323425292969,294.1499938964844,298.5157470703125,292.20416259765625,298.34283447265625,298.5828552246094,289.45526123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010630533797666,1.3237188234427322e-08,0.0010630401084199,-0.0337188616394996,0.0,0.6499999761581421,0.0,-0.0113750528544187,60.0,6.6511311531066895,-0.0,-7.704946369813116e-08,0.0,283.5285949707031,289.6371154785156,294.3614807128906,296.2040100097656,312.0645446777344,302.10162353515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1030024832933163e-22,5.515012416466582e-23,5.515011785377857e-23,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216720,299.60760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7774353027344,0.0,0.0,9.976958244806156e-05,299.87469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.90985107421875,0.0,0.0,0.0001050621722242,299.9916687011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.9252014160156,0.0,0.0,7.759856089251116e-05,299.5510559082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.8199157714844,0.0,0.0,0.0001050621722242,299.31658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6971435546875,0.0,0.0,0.0004983696271665,293.4323425292969,294.1499938964844,298.5157470703125,292.20416259765625,298.34283447265625,298.5828552246094,289.45526123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010630533797666,1.3237188234427322e-08,0.0010630401084199,-0.0337188616394996,0.0,0.6499999761581421,0.0,-0.0113750528544187,60.0,6.6511311531066895,-0.0,-7.704946369813116e-08,0.0,283.5285949707031,289.6371154785156,294.3614807128906,296.2040100097656,312.0645446777344,302.10162353515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1030024832933163e-22,5.515012416466582e-23,5.515011785377857e-23,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216780,299.6087951660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.7431030273437,0.0,0.0,9.97413953882642e-05,299.8747253417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.873779296875,0.0,0.0,0.0001050324935931,299.9916687011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.888916015625,0.0,0.0,7.757664570817724e-05,299.5519104003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.7850341796875,0.0,0.0,0.0001050324935931,299.3183288574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.66387939453125,0.0,0.0,0.0004982288228347,293.38995361328125,294.1499938964844,298.4757385253906,292.2052001953125,298.3456115722656,298.54351806640625,289.4706726074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010627527954056,1.3202039461646109e-08,0.0010627396404743,-0.0336269102990627,0.0,0.6499999761581421,0.0,-0.0113576278090476,60.0,6.608475208282471,-0.0,-7.70059003230017e-08,0.0,283.5285949707031,289.6371154785156,294.3614807128906,296.2040100097656,312.0645446777344,302.10162353515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1030024832933163e-22,5.515012416466582e-23,5.515011785377857e-23,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216840,299.6087951660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.7431030273437,0.0,0.0,9.97413953882642e-05,299.8747253417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.873779296875,0.0,0.0,0.0001050324935931,299.9916687011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.888916015625,0.0,0.0,7.757664570817724e-05,299.5519104003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.7850341796875,0.0,0.0,0.0001050324935931,299.3183288574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.66387939453125,0.0,0.0,0.0004982288228347,293.38995361328125,294.1499938964844,298.4757385253906,292.2052001953125,298.3456115722656,298.54351806640625,289.4706726074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010627527954056,1.3202039461646109e-08,0.0010627396404743,-0.0336269102990627,0.0,0.6499999761581421,0.0,-0.0113576278090476,60.0,6.608475208282471,-0.0,-7.70059003230017e-08,0.0,283.5285949707031,289.6371154785156,294.3614807128906,296.2040100097656,312.0645446777344,302.10162353515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1030024832933163e-22,5.515012416466582e-23,5.515011785377857e-23,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216900,299.6093444824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.7259826660156,0.0,0.0,9.972880798159169e-05,299.8746643066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.8558044433594,0.0,0.0,0.0001050192367983,299.9916381835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.870849609375,0.0,0.0,7.756685226922855e-05,299.5522766113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.76763916015625,0.0,0.0,0.0001050192367983,299.3191223144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.64727783203125,0.0,0.0,0.000498165958561,293.368896484375,294.1499938964844,298.4556884765625,292.2055053710937,298.3466491699219,298.52374267578125,289.47802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010626185685396,1.3186339131721072e-08,0.0010626052971929,-0.0335858352482318,0.0,0.6499999761581421,0.0,-0.0113498447462916,60.0,6.587442398071289,-0.0,-7.698643855746924e-08,0.0,283.5285949707031,289.6371154785156,294.3614807128906,296.2040100097656,312.0645446777344,302.10162353515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1030024832933163e-22,5.515012416466582e-23,5.515011785377857e-23,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216960,299.6098327636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.7088928222656,0.0,0.0,9.971715189749376e-05,299.8746032714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.8378295898437,0.0,0.0,0.0001050069622579,299.9915771484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.8528137207031,0.0,0.0,7.755778642604128e-05,299.5526428222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.7502746582031,0.0,0.0,0.0001050069622579,299.3199157714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.6307067871094,0.0,0.0,0.0004981076926924,293.347900390625,294.1499938964844,298.435546875,292.20562744140625,298.3475036621094,298.50390625,289.4852294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010624941205605,1.317179432192006e-08,0.0010624809656292,-0.0335477851331234,0.0,0.6499999761581421,0.0,-0.0113426344469189,60.0,6.566582679748535,-0.0,-7.696841919369035e-08,0.0,283.5285949707031,289.6371154785156,294.3614807128906,296.2040100097656,312.0645446777344,302.10162353515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1030024832933163e-22,5.515012416466582e-23,5.515011785377857e-23,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217020,299.6107788085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.6748046875,0.0,0.0,9.969684469979256e-05,299.8743896484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.80206298828125,0.0,0.0,0.0001049855782184,299.99139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8168334960937,0.0,0.0,7.754199032206088e-05,299.5532531738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.71563720703125,0.0,0.0,0.0001049855782184,299.3214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.59765625,0.0,0.0,0.0004980062949471,293.3061828613281,294.1499938964844,298.3951721191406,292.2054748535156,298.3485717773437,298.46405029296875,289.4990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010622774716466,1.3146460808854954e-08,0.0010622643167153,-0.0334815084934234,0.0,0.6499999761581421,0.0,-0.0113300755620002,60.0,6.52538013458252,-0.0,-7.693703452105184e-08,0.0,283.5285949707031,289.6371154785156,294.3614807128906,296.2040100097656,312.0645446777344,302.10162353515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1030024832933163e-22,5.515012416466582e-23,5.515011785377857e-23,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217080,299.6107788085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.6748046875,0.0,0.0,9.969684469979256e-05,299.8743896484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.80206298828125,0.0,0.0,0.0001049855782184,299.99139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8168334960937,0.0,0.0,7.754199032206088e-05,299.5532531738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.71563720703125,0.0,0.0,0.0001049855782184,299.3214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.59765625,0.0,0.0,0.0004980062949471,293.3061828613281,294.1499938964844,298.3951721191406,292.2054748535156,298.3485717773437,298.46405029296875,289.4990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010622774716466,1.3146460808854954e-08,0.0010622643167153,-0.0334815084934234,0.0,0.6499999761581421,0.0,-0.0113300755620002,60.0,6.52538013458252,-0.0,-7.693703452105184e-08,0.0,283.5285949707031,289.6371154785156,294.3614807128906,296.2040100097656,312.0645446777344,302.10162353515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1030024832933163e-22,5.515012416466582e-23,5.515011785377857e-23,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
