time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18217140,299.611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.640869140625,0.0,0.0,9.968006634153426e-05,299.87408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7664489746094,0.0,0.0,0.0001049679121933,299.9911193847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.781005859375,0.0,0.0,7.752893725410104e-05,299.5537414550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.68115234375,0.0,0.0,0.0001049679121933,299.32281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5647277832031,0.0,0.0,0.0004979224759154,293.2648010253906,294.1499938964844,298.3546447753906,292.2047424316406,298.34881591796875,298.4239807128906,289.5121765136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010620984248816,1.3125523778967365e-08,0.0010620852699503,-0.0334267355501651,0.0,0.6499999761581421,0.0,-0.0113196959719061,60.0,6.484825611114502,-0.0,-7.691110681662394e-08,0.0,283.5285949707031,289.6371154785156,294.3614807128906,296.2040100097656,312.0645446777344,302.10162353515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1030024832933163e-22,5.515012416466582e-23,5.515011785377857e-23,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217200,299.611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.640869140625,0.0,0.0,9.968006634153426e-05,299.87408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7664489746094,0.0,0.0,0.0001049679121933,299.9911193847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.781005859375,0.0,0.0,7.752893725410104e-05,299.5537414550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.68115234375,0.0,0.0,0.0001049679121933,299.32281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5647277832031,0.0,0.0,0.0004979224759154,293.2648010253906,294.1499938964844,298.3546447753906,292.2047424316406,298.34881591796875,298.4239807128906,289.5121765136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010620984248816,1.3125523778967365e-08,0.0010620852699503,-0.0334267355501651,0.0,0.6499999761581421,0.0,-0.0113196959719061,60.0,6.484825611114502,-0.0,-7.691110681662394e-08,0.0,283.5285949707031,289.6371154785156,294.3614807128906,296.2040100097656,312.0645446777344,302.10162353515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1030024832933163e-22,5.515012416466582e-23,5.515011785377857e-23,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217260,299.6123046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6070556640625,0.0,0.0,9.966688958229496e-05,299.8736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.73095703125,0.0,0.0,0.0001049540296662,299.99072265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7453308105469,0.0,0.0,7.751869270578027e-05,299.5541687011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.64678955078125,0.0,0.0,0.0001049540296662,299.3241271972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.5318908691406,0.0,0.0,0.0004978566430509,293.2237243652344,294.1499938964844,298.3139953613281,292.2034606933594,298.3482971191406,298.3837280273437,289.5246887207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619576787576,1.3109074714634517e-08,0.0010619446402415,-0.0333837009966373,0.0,0.6499999761581421,0.0,-0.0113115413114428,60.0,6.444882869720459,-0.0,-7.68907355563897e-08,0.0,283.5285949707031,289.6371154785156,294.3614807128906,296.2040100097656,312.0645446777344,302.10162353515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1030024832933163e-22,5.515012416466582e-23,5.515011785377857e-23,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217320,299.6123046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6070556640625,0.0,0.0,9.966688958229496e-05,299.8736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.73095703125,0.0,0.0,0.0001049540296662,299.99072265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7453308105469,0.0,0.0,7.751869270578027e-05,299.5541687011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.64678955078125,0.0,0.0,0.0001049540296662,299.3241271972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.5318908691406,0.0,0.0,0.0004978566430509,293.2237243652344,294.1499938964844,298.3139953613281,292.2034606933594,298.3482971191406,298.3837280273437,289.5246887207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619576787576,1.3109074714634517e-08,0.0010619446402415,-0.0333837009966373,0.0,0.6499999761581421,0.0,-0.0113115413114428,60.0,6.444882869720459,-0.0,-7.68907355563897e-08,0.0,283.5285949707031,289.6371154785156,294.3614807128906,296.2040100097656,312.0645446777344,302.10162353515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1030024832933163e-22,5.515012416466582e-23,5.515011785377857e-23,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217380,299.6129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5733642578125,0.0,0.0,9.965713252313436e-05,299.8731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6956481933594,0.0,0.0,0.00010494376329,299.9902648925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.7098388671875,0.0,0.0,7.751110388198867e-05,299.5544738769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.6125793457031,0.0,0.0,0.00010494376329,299.3253479003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.49920654296875,0.0,0.0,0.0004978079232387,293.1829833984375,294.1499938964844,298.2732238769531,292.20166015625,298.3470153808594,298.3432922363281,289.5366516113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010618534870445,1.3096888906716233e-08,0.0010618404485285,-0.0333518236875534,0.0,0.6499999761581421,0.0,-0.0113055007532238,60.0,6.405521869659424,-0.0,-7.687564362868218e-08,0.0,283.5285949707031,289.6371154785156,294.3614807128906,296.2040100097656,312.0645446777344,302.10162353515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1030024832933163e-22,5.515012416466582e-23,5.515011785377857e-23,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217440,299.6129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5733642578125,0.0,0.0,9.965713252313436e-05,299.8731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6956481933594,0.0,0.0,0.00010494376329,299.9902648925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.7098388671875,0.0,0.0,7.751110388198867e-05,299.5544738769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.6125793457031,0.0,0.0,0.00010494376329,299.3253479003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.49920654296875,0.0,0.0,0.0004978079232387,293.1829833984375,294.1499938964844,298.2732238769531,292.20166015625,298.3470153808594,298.3432922363281,289.5366516113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010618534870445,1.3096888906716233e-08,0.0010618404485285,-0.0333518236875534,0.0,0.6499999761581421,0.0,-0.0113055007532238,60.0,6.405521869659424,-0.0,-7.687564362868218e-08,0.0,283.5285949707031,289.6371154785156,294.3614807128906,296.2040100097656,312.0645446777344,302.10162353515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1030024832933163e-22,5.515012416466582e-23,5.515011785377857e-23,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217500,299.6131896972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.5565490722656,0.0,0.0,9.965343633666636e-05,299.87286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.67803955078125,0.0,0.0,0.0001049398633767,299.9900207519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.692138671875,0.0,0.0,7.750822260277346e-05,299.5545959472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.59552001953125,0.0,0.0,0.0001049398633767,299.325927734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4828796386719,0.0,0.0,0.0004977894714102,293.1627502441406,294.1499938964844,298.2528076171875,292.2005615234375,298.3460693359375,298.3230285644531,289.5424194335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010618140222504,1.3092263273506433e-08,0.0010618009837344,-0.0333397202193737,0.0,0.6499999761581421,0.0,-0.0113032078370451,60.0,6.386047840118408,-0.0,-7.686991665423194e-08,0.0,283.5285949707031,289.6371154785156,294.3614807128906,296.2040100097656,312.0645446777344,302.10162353515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1030024832933163e-22,5.515012416466582e-23,5.515011785377857e-23,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217560,299.6134338378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.539794921875,0.0,0.0,9.965064964490011e-05,299.87255859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.6604919433594,0.0,0.0,0.0001049369311658,299.9897155761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.67449951171875,0.0,0.0,7.750606164336205e-05,299.5546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5785217285156,0.0,0.0,0.0001049369311658,299.32647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.46661376953125,0.0,0.0,0.0004977755597792,293.142578125,294.1499938964844,298.2323913574219,292.1993103027344,298.344970703125,298.302734375,289.54803466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001061784219928,1.3088778949565949e-08,0.001061771181412,-0.0333306044340133,0.0,0.6499999761581421,0.0,-0.0113014802336692,60.0,6.366715431213379,-0.0,-7.686560365982589e-08,0.0,283.5285949707031,289.6371154785156,294.3614807128906,296.2040100097656,312.0645446777344,302.10162353515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1030024832933163e-22,5.515012416466582e-23,5.515011785377857e-23,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217620,299.6138610839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.50640869140625,0.0,0.0,9.964759374270216e-05,299.8718566894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.6255187988281,0.0,0.0,0.0001049337151926,299.9891052246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.6393127441406,0.0,0.0,7.750368240522221e-05,299.5548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.54461669921875,0.0,0.0,0.0001049337151926,299.3275451660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.4341735839844,0.0,0.0,0.0004977602511644,293.1025085449219,294.1499938964844,298.1914978027344,292.1965026855469,298.3421936035156,298.2620544433594,289.5589599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617513908073,1.3084941130614425e-08,0.0010617382358759,-0.033320564776659,0.0,0.6499999761581421,0.0,-0.0112995775416493,60.0,6.328454494476318,-0.0,-7.686085012892363e-08,0.0,283.5285949707031,289.6371154785156,294.3614807128906,296.2040100097656,312.0645446777344,302.10162353515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1030024832933163e-22,5.515012416466582e-23,5.515011785377857e-23,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217680,299.6138610839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.50640869140625,0.0,0.0,9.964759374270216e-05,299.8718566894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.6255187988281,0.0,0.0,0.0001049337151926,299.9891052246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.6393127441406,0.0,0.0,7.750368240522221e-05,299.5548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.54461669921875,0.0,0.0,0.0001049337151926,299.3275451660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.4341735839844,0.0,0.0,0.0004977602511644,293.1025085449219,294.1499938964844,298.1914978027344,292.1965026855469,298.3421936035156,298.2620544433594,289.5589599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617513908073,1.3084941130614425e-08,0.0010617382358759,-0.033320564776659,0.0,0.6499999761581421,0.0,-0.0112995775416493,60.0,6.328454494476318,-0.0,-7.686085012892363e-08,0.0,283.5285949707031,289.6371154785156,294.3614807128906,296.2040100097656,312.0645446777344,302.10162353515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1030024832933163e-22,5.515012416466582e-23,5.515011785377857e-23,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217740,299.6141967773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.47314453125,0.0,0.0,9.9647615570575e-05,299.87109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.5906982421875,0.0,0.0,0.0001049337370204,299.9884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6043395996094,0.0,0.0,7.750370423309505e-05,299.55487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5108642578125,0.0,0.0,0.0001049337370204,299.3285217285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.4018859863281,0.0,0.0,0.0004977604257874,293.0627746582031,294.1499938964844,298.15057373046875,292.1932067871094,298.33868408203125,298.2212829589844,289.5694274902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617513908073,1.3084942906971264e-08,0.0010617382358759,-0.0333205685019493,0.0,0.6499999761581421,0.0,-0.0112995784729719,60.0,6.290711879730225,-0.0,-7.686085012892363e-08,0.0,283.5285949707031,289.6371154785156,294.3614807128906,296.2040100097656,312.0645446777344,302.10162353515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1030024832933163e-22,5.515012416466582e-23,5.515011785377857e-23,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217800,299.6141967773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.47314453125,0.0,0.0,9.9647615570575e-05,299.87109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.5906982421875,0.0,0.0,0.0001049337370204,299.9884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6043395996094,0.0,0.0,7.750370423309505e-05,299.55487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5108642578125,0.0,0.0,0.0001049337370204,299.3285217285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.4018859863281,0.0,0.0,0.0004977604257874,293.0627746582031,294.1499938964844,298.15057373046875,292.1932067871094,298.33868408203125,298.2212829589844,289.5694274902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617513908073,1.3084942906971264e-08,0.0010617382358759,-0.0333205685019493,0.0,0.6499999761581421,0.0,-0.0112995784729719,60.0,6.290711879730225,-0.0,-7.686085012892363e-08,0.0,283.5285949707031,289.6371154785156,294.3614807128906,296.2040100097656,312.0645446777344,302.10162353515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1030024832933163e-22,5.515012416466582e-23,5.515011785377857e-23,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217860,299.61444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4400329589844,0.0,0.0,9.965082426788284e-05,299.8702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5560302734375,0.0,0.0,0.0001049371203407,299.9876403808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.5694885253906,0.0,0.0,7.750619988655671e-05,299.5548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4772644042969,0.0,0.0,0.0001049371203407,299.3294372558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3697204589844,0.0,0.0,0.0004977764328941,293.0234069824219,294.1499938964844,298.109619140625,292.1894226074219,298.33447265625,298.1804504394531,289.5794372558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617852676659,1.3088909511793645e-08,0.0010617721127346,-0.0333309471607208,0.0,0.6499999761581421,0.0,-0.0113015444949269,60.0,6.253477096557617,-0.0,-7.686575997922773e-08,0.0,283.5285949707031,289.6371154785156,294.3614807128906,296.2040100097656,312.0645446777344,302.10162353515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1030024832933163e-22,5.515012416466582e-23,5.515011785377857e-23,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217920,299.61444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4400329589844,0.0,0.0,9.965082426788284e-05,299.8702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5560302734375,0.0,0.0,0.0001049371203407,299.9876403808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.5694885253906,0.0,0.0,7.750619988655671e-05,299.5548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4772644042969,0.0,0.0,0.0001049371203407,299.3294372558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3697204589844,0.0,0.0,0.0004977764328941,293.0234069824219,294.1499938964844,298.109619140625,292.1894226074219,298.33447265625,298.1804504394531,289.5794372558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617852676659,1.3088909511793645e-08,0.0010617721127346,-0.0333309471607208,0.0,0.6499999761581421,0.0,-0.0113015444949269,60.0,6.253477096557617,-0.0,-7.686575997922773e-08,0.0,283.5285949707031,289.6371154785156,294.3614807128906,296.2040100097656,312.0645446777344,302.10162353515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1030024832933163e-22,5.515012416466582e-23,5.515011785377857e-23,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217980,299.6146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4071044921875,0.0,0.0,9.965718345483764e-05,299.8692932128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.5215759277344,0.0,0.0,0.0001049438069458,299.98681640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.53485107421875,0.0,0.0,7.751114026177675e-05,299.5547180175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.4438171386719,0.0,0.0,0.0001049438069458,299.33026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3376770019531,0.0,0.0,0.0004978081560693,292.9843444824219,294.1499938964844,298.0687255859375,292.1852111816406,298.3295593261719,298.1395568847656,289.58905029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010618526721373,1.3096798312517421e-08,0.0010618396336212,-0.0333515852689743,0.0,0.6499999761581421,0.0,-0.0113054551184177,60.0,6.21674108505249,-0.0,-7.687552994184443e-08,0.0,283.5285949707031,289.6371154785156,294.3614807128906,296.2040100097656,312.0645446777344,302.10162353515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1030024832933163e-22,5.515012416466582e-23,5.515011785377857e-23,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218040,299.6146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4071044921875,0.0,0.0,9.965718345483764e-05,299.8692932128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.5215759277344,0.0,0.0,0.0001049438069458,299.98681640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.53485107421875,0.0,0.0,7.751114026177675e-05,299.5547180175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.4438171386719,0.0,0.0,0.0001049438069458,299.33026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3376770019531,0.0,0.0,0.0004978081560693,292.9843444824219,294.1499938964844,298.0687255859375,292.1852111816406,298.3295593261719,298.1395568847656,289.58905029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010618526721373,1.3096798312517421e-08,0.0010618396336212,-0.0333515852689743,0.0,0.6499999761581421,0.0,-0.0113054551184177,60.0,6.21674108505249,-0.0,-7.687552994184443e-08,0.0,283.5285949707031,289.6371154785156,294.3614807128906,296.2040100097656,312.0645446777344,302.10162353515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1030024832933163e-22,5.515012416466582e-23,5.515011785377857e-23,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218100,299.6146850585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.39068603515625,0.0,0.0,9.966173820430412e-05,299.8688049316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.5044250488281,0.0,0.0,0.0001049486090778,299.9863586425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.5176086425781,0.0,0.0,7.751468365313485e-05,299.5546264648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.4271850585937,0.0,0.0,0.0001049486090778,299.33062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3217468261719,0.0,0.0,0.0004978309152647,292.9649658203125,294.1499938964844,298.0482788085937,292.1829528808594,298.3267822265625,298.1191101074219,289.5937194824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619012173265,1.3102464002656689e-08,0.0010618881788104,-0.0333664044737815,0.0,0.6499999761581421,0.0,-0.0113082639873027,60.0,6.198591709136963,-0.0,-7.68825429986464e-08,0.0,283.5285949707031,289.6371154785156,294.3614807128906,296.2040100097656,312.0645446777344,302.10162353515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1030024832933163e-22,5.515012416466582e-23,5.515011785377857e-23,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218160,299.6147155761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.37432861328125,0.0,0.0,9.96670059976168e-05,299.8682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4873046875,0.0,0.0,0.0001049541606334,299.98590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5004272460937,0.0,0.0,7.751878729322925e-05,299.5545349121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.4105834960937,0.0,0.0,0.0001049541606334,299.3309936523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3058166503906,0.0,0.0,0.0004978572833351,292.9456787109375,294.1499938964844,298.02783203125,292.1805725097656,298.3238525390625,298.0986633300781,289.5982666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619573295116,1.3109016983037236e-08,0.0010619441745802,-0.0333835519850254,0.0,0.6499999761581421,0.0,-0.0113115133717656,60.0,6.180564403533936,-0.0,-7.689066450211612e-08,0.0,283.5285949707031,289.6371154785156,294.3614807128906,296.2040100097656,312.0645446777344,302.10162353515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1030024832933163e-22,5.515012416466582e-23,5.515011785377857e-23,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218220,299.61474609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3417053222656,0.0,0.0,9.96794260572642e-05,299.8672180175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.4532165527344,0.0,0.0,0.0001049672355293,299.9849548339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.4661560058594,0.0,0.0,7.752844248898327e-05,299.55426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3774719238281,0.0,0.0,0.0001049672355293,299.3316955566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.27410888671875,0.0,0.0,0.0004979193327017,292.9073181152344,294.1499938964844,297.987060546875,292.175537109375,298.3175964355469,298.0577697753906,289.607177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010620892280712,1.3124463293934241e-08,0.0010620761895552,-0.0334239602088928,0.0,0.6499999761581421,0.0,-0.0113191697746515,60.0,6.144790172576904,-0.0,-7.69097923125628e-08,0.0,283.5285949707031,289.6371154785156,294.3614807128906,296.2040100097656,312.0645446777344,302.10162353515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1030024832933163e-22,5.515012416466582e-23,5.515011785377857e-23,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218280,299.61474609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3417053222656,0.0,0.0,9.96794260572642e-05,299.8672180175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.4532165527344,0.0,0.0,0.0001049672355293,299.9849548339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.4661560058594,0.0,0.0,7.752844248898327e-05,299.55426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3774719238281,0.0,0.0,0.0001049672355293,299.3316955566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.27410888671875,0.0,0.0,0.0004979193327017,292.9073181152344,294.1499938964844,297.987060546875,292.175537109375,298.3175964355469,298.0577697753906,289.607177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010620892280712,1.3124463293934241e-08,0.0010620761895552,-0.0334239602088928,0.0,0.6499999761581421,0.0,-0.0113191697746515,60.0,6.144790172576904,-0.0,-7.69097923125628e-08,0.0,283.5285949707031,289.6371154785156,294.3614807128906,296.2040100097656,312.0645446777344,302.10162353515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1030024832933163e-22,5.515012416466582e-23,5.515011785377857e-23,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218340,299.6146850585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.30926513671875,0.0,0.0,9.969545499188824e-05,299.8660583496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.4192810058594,0.0,0.0,0.0001049841157509,299.98394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4320678710937,0.0,0.0,7.754091348033398e-05,299.553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.34454345703125,0.0,0.0,0.0001049841157509,299.33233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2425231933594,0.0,0.0,0.0004979993682354,292.86932373046875,294.1499938964844,297.94635009765625,292.17010498046875,298.3106994628906,298.01690673828125,289.6157531738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010622597765177,1.3144406452170188e-08,0.0010622467380017,-0.033476136624813,0.0,0.6499999761581421,0.0,-0.0113290566951036,60.0,6.109519481658936,-0.0,-7.693449077805782e-08,0.0,283.5285949707031,289.6371154785156,294.3614807128906,296.2040100097656,312.0645446777344,302.10162353515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1030024832933163e-22,5.515012416466582e-23,5.515011785377857e-23,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218400,299.6146850585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.30926513671875,0.0,0.0,9.969545499188824e-05,299.8660583496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.4192810058594,0.0,0.0,0.0001049841157509,299.98394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4320678710937,0.0,0.0,7.754091348033398e-05,299.553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.34454345703125,0.0,0.0,0.0001049841157509,299.33233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2425231933594,0.0,0.0,0.0004979993682354,292.86932373046875,294.1499938964844,297.94635009765625,292.17010498046875,298.3106994628906,298.01690673828125,289.6157531738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010622597765177,1.3144406452170188e-08,0.0010622467380017,-0.033476136624813,0.0,0.6499999761581421,0.0,-0.0113290566951036,60.0,6.109519481658936,-0.0,-7.693449077805782e-08,0.0,283.5285949707031,289.6371154785156,294.3614807128906,296.2040100097656,312.0645446777344,302.10162353515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1030024832933163e-22,5.515012416466582e-23,5.515011785377857e-23,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218460,299.6145935058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2769775390625,0.0,0.0,9.971487452276052e-05,299.8648376464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.38555908203125,0.0,0.0,0.0001050045611918,299.9828491210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3981628417969,0.0,0.0,7.755601109238341e-05,299.5535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3117980957031,0.0,0.0,0.0001050045611918,299.3329162597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.21112060546875,0.0,0.0,0.0004980963421985,292.8316650390625,294.1499938964844,297.90576171875,292.164306640625,298.3031311035156,297.97607421875,289.6240539550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010624664137139,1.3168571122434969e-08,0.0010624532587826,-0.0335393510758876,0.0,0.6499999761581421,0.0,-0.0113410353660583,60.0,6.074756622314453,-0.0,-7.696442594351538e-08,0.0,283.5285949707031,289.6371154785156,294.3614807128906,296.2040100097656,312.0645446777344,302.10162353515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1030024832933163e-22,5.515012416466582e-23,5.515011785377857e-23,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218520,299.6145935058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2769775390625,0.0,0.0,9.971487452276052e-05,299.8648376464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.38555908203125,0.0,0.0,0.0001050045611918,299.9828491210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3981628417969,0.0,0.0,7.755601109238341e-05,299.5535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3117980957031,0.0,0.0,0.0001050045611918,299.3329162597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.21112060546875,0.0,0.0,0.0004980963421985,292.8316650390625,294.1499938964844,297.90576171875,292.164306640625,298.3031311035156,297.97607421875,289.6240539550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010624664137139,1.3168571122434969e-08,0.0010624532587826,-0.0335393510758876,0.0,0.6499999761581421,0.0,-0.0113410353660583,60.0,6.074756622314453,-0.0,-7.696442594351538e-08,0.0,283.5285949707031,289.6371154785156,294.3614807128906,296.2040100097656,312.0645446777344,302.10162353515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1030024832933163e-22,5.515012416466582e-23,5.515011785377857e-23,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218580,299.6144104003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.244873046875,0.0,0.0,9.973775740945712e-05,299.8635559082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.35205078125,0.0,0.0,0.0001050286591635,299.9817199707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3644714355469,0.0,0.0,7.757381536066532e-05,299.5531311035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2792358398437,0.0,0.0,0.0001050286591635,299.3334350585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1799011230469,0.0,0.0,0.0004982106620445,292.7943725585937,294.1499938964844,297.8653259277344,292.1581726074219,298.2948913574219,297.93536376953125,289.6320495605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010627100709825,1.319705855706843e-08,0.0010626969160512,-0.0336138792335987,0.0,0.6499999761581421,0.0,-0.0113551588729023,60.0,6.040510654449463,-0.0,-7.699972570662794e-08,0.0,283.5285949707031,289.6371154785156,294.3614807128906,296.2040100097656,312.0645446777344,302.10162353515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1030024832933163e-22,5.515012416466582e-23,5.515011785377857e-23,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218640,299.6144104003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.244873046875,0.0,0.0,9.973775740945712e-05,299.8635559082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.35205078125,0.0,0.0,0.0001050286591635,299.9817199707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3644714355469,0.0,0.0,7.757381536066532e-05,299.5531311035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2792358398437,0.0,0.0,0.0001050286591635,299.3334350585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1799011230469,0.0,0.0,0.0004982106620445,292.7943725585937,294.1499938964844,297.8653259277344,292.1581726074219,298.2948913574219,297.93536376953125,289.6320495605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010627100709825,1.319705855706843e-08,0.0010626969160512,-0.0336138792335987,0.0,0.6499999761581421,0.0,-0.0113551588729023,60.0,6.040510654449463,-0.0,-7.699972570662794e-08,0.0,283.5285949707031,289.6371154785156,294.3614807128906,296.2040100097656,312.0645446777344,302.10162353515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1030024832933163e-22,5.515012416466582e-23,5.515011785377857e-23,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218700,299.6142883300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2289123535156,0.0,0.0,9.97508832369931e-05,299.8628845214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3353881835937,0.0,0.0,0.0001050424834829,299.98114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.34771728515625,0.0,0.0,7.758402352919802e-05,299.5528869628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2630615234375,0.0,0.0,0.0001050424834829,299.3336486816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1643371582031,0.0,0.0,0.0004982762620784,292.77587890625,294.1499938964844,297.8451538085937,292.15496826171875,298.2904663085937,297.9150390625,289.6358947753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001062849885784,1.3213399263634074e-08,0.0010628366144374,-0.0336566269397735,0.0,0.6499999761581421,0.0,-0.0113632595166563,60.0,6.023642063140869,-0.0,-7.70199761745971e-08,0.0,283.5285949707031,289.6371154785156,294.3614807128906,296.2040100097656,312.0645446777344,302.10162353515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1030024832933163e-22,5.515012416466582e-23,5.515011785377857e-23,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218760,299.6141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2129821777344,0.0,0.0,9.976462024496868e-05,299.8622131347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3187561035156,0.0,0.0,0.0001050569480867,299.98052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3310241699219,0.0,0.0,7.759470463497564e-05,299.5526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2469177246094,0.0,0.0,0.0001050569480867,299.3338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1488647460937,0.0,0.0,0.0004983448307029,292.75750732421875,294.1499938964844,297.8250427246094,292.1517028808594,298.285888671875,297.8947448730469,289.63970947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010629963362589,1.323050025092698e-08,0.0010629831813275,-0.0337013639509677,0.0,0.6499999761581421,0.0,-0.0113717382773756,60.0,6.0068840980529785,-0.0,-7.704117166440484e-08,0.0,283.5285949707031,289.6371154785156,294.3614807128906,296.2040100097656,312.0645446777344,302.10162353515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1030024832933163e-22,5.515012416466582e-23,5.515011785377857e-23,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218820,299.61383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1812438964844,0.0,0.0,9.979363676393405e-05,299.8608093261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.28564453125,0.0,0.0,0.0001050874998327,299.97930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2977294921875,0.0,0.0,7.761726737953722e-05,299.55206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2147216796875,0.0,0.0,0.0001050874998327,299.3342590332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1179504394531,0.0,0.0,0.0004984897677786,292.7209167480469,294.1499938964844,297.78497314453125,292.1448974609375,298.2764587402344,297.854248046875,289.6471862792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010633050696924,1.3266626019969864e-08,0.0010632917983457,-0.0337958745658397,0.0,0.6499999761581421,0.0,-0.0113896466791629,60.0,5.973598003387451,-0.0,-7.70859571730398e-08,0.0,283.5285949707031,289.6371154785156,294.3614807128906,296.2040100097656,312.0645446777344,302.10162353515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1030024832933163e-22,5.515012416466582e-23,5.515011785377857e-23,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218880,299.61383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1812438964844,0.0,0.0,9.979363676393405e-05,299.8608093261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.28564453125,0.0,0.0,0.0001050874998327,299.97930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2977294921875,0.0,0.0,7.761726737953722e-05,299.55206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2147216796875,0.0,0.0,0.0001050874998327,299.3342590332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1179504394531,0.0,0.0,0.0004984897677786,292.7209167480469,294.1499938964844,297.78497314453125,292.1448974609375,298.2764587402344,297.854248046875,289.6471862792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010633050696924,1.3266626019969864e-08,0.0010632917983457,-0.0337958745658397,0.0,0.6499999761581421,0.0,-0.0113896466791629,60.0,5.973598003387451,-0.0,-7.70859571730398e-08,0.0,283.5285949707031,289.6371154785156,294.3614807128906,296.2040100097656,312.0645446777344,302.10162353515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1030024832933163e-22,5.515012416466582e-23,5.515011785377857e-23,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218940,299.61346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1496887207031,0.0,0.0,9.982642222894356e-05,299.8593444824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2527160644531,0.0,0.0,0.0001051220315275,299.9779968261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2646789550781,0.0,0.0,7.764277688693255e-05,299.5514221191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1827392578125,0.0,0.0,0.0001051220315275,299.3345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.08721923828125,0.0,0.0,0.0004986535641364,292.6847229003906,294.1499938964844,297.7451171875,292.1378173828125,298.266357421875,297.8139343261719,289.6544189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010636541992425,1.3307456470101895e-08,0.0010636408114805,-0.0339026860892772,0.0,0.6499999761581421,0.0,-0.011409887112677,60.0,5.940853595733643,-0.0,-7.713659044839005e-08,0.0,283.5285949707031,289.6371154785156,294.3614807128906,296.2040100097656,312.0645446777344,302.10162353515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1030024832933163e-22,5.515012416466582e-23,5.515011785377857e-23,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219000,299.61346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1496887207031,0.0,0.0,9.982642222894356e-05,299.8593444824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2527160644531,0.0,0.0,0.0001051220315275,299.9779968261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2646789550781,0.0,0.0,7.764277688693255e-05,299.5514221191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1827392578125,0.0,0.0,0.0001051220315275,299.3345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.08721923828125,0.0,0.0,0.0004986535641364,292.6847229003906,294.1499938964844,297.7451171875,292.1378173828125,298.266357421875,297.8139343261719,289.6544189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010636541992425,1.3307456470101895e-08,0.0010636408114805,-0.0339026860892772,0.0,0.6499999761581421,0.0,-0.011409887112677,60.0,5.940853595733643,-0.0,-7.713659044839005e-08,0.0,283.5285949707031,289.6371154785156,294.3614807128906,296.2040100097656,312.0645446777344,302.10162353515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1030024832933163e-22,5.515012416466582e-23,5.515011785377857e-23,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219060,299.613037109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.11834716796875,0.0,0.0,9.986220538849012e-05,299.8578491210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2200012207031,0.0,0.0,0.000105159706436,299.9766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2318115234375,0.0,0.0,7.767060014884919e-05,299.5507507324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.15093994140625,0.0,0.0,0.000105159706436,299.3348999023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0566711425781,0.0,0.0,0.0004988323198631,292.6488647460937,294.1499938964844,297.7055053710937,292.1304626464844,298.2557067871094,297.7738037109375,289.66143798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010640352265909,1.3352011940526154e-08,0.0010640218388289,-0.0340192429721355,0.0,0.6499999761581421,0.0,-0.0114319752901792,60.0,5.908608913421631,-0.0,-7.719186356780483e-08,0.0,283.5285949707031,289.6371154785156,294.3614807128906,296.2040100097656,312.0645446777344,302.10162353515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1030024832933163e-22,5.515012416466582e-23,5.515011785377857e-23,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219120,299.613037109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.11834716796875,0.0,0.0,9.986220538849012e-05,299.8578491210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2200012207031,0.0,0.0,0.000105159706436,299.9766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2318115234375,0.0,0.0,7.767060014884919e-05,299.5507507324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.15093994140625,0.0,0.0,0.000105159706436,299.3348999023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0566711425781,0.0,0.0,0.0004988323198631,292.6488647460937,294.1499938964844,297.7055053710937,292.1304626464844,298.2557067871094,297.7738037109375,289.66143798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010640352265909,1.3352011940526154e-08,0.0010640218388289,-0.0340192429721355,0.0,0.6499999761581421,0.0,-0.0114319752901792,60.0,5.908608913421631,-0.0,-7.719186356780483e-08,0.0,283.5285949707031,289.6371154785156,294.3614807128906,296.2040100097656,312.0645446777344,302.10162353515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1030024832933163e-22,5.515012416466582e-23,5.515011785377857e-23,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219180,299.6125793457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.087158203125,0.0,0.0,9.990065154852346e-05,299.85626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1875,0.0,0.0,0.0001052001971402,299.97528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1991577148437,0.0,0.0,7.770050433464348e-05,299.550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1193542480469,0.0,0.0,0.0001052001971402,299.33514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0263061523437,0.0,0.0,0.0004990243469364,292.6134033203125,294.1499938964844,297.6661682128906,292.12286376953125,298.2444763183594,297.73388671875,289.66827392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010644446592777,1.3399892750953768e-08,0.0010644312715157,-0.0341444984078407,0.0,0.6499999761581421,0.0,-0.0114557119086384,60.0,5.8768463134765625,-0.0,-7.725128625679646e-08,0.0,283.5285949707031,289.6371154785156,294.3614807128906,296.2040100097656,312.0645446777344,302.10162353515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1030024832933163e-22,5.515012416466582e-23,5.515011785377857e-23,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219240,299.6125793457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.087158203125,0.0,0.0,9.990065154852346e-05,299.85626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1875,0.0,0.0,0.0001052001971402,299.97528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1991577148437,0.0,0.0,7.770050433464348e-05,299.550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1193542480469,0.0,0.0,0.0001052001971402,299.33514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0263061523437,0.0,0.0,0.0004990243469364,292.6134033203125,294.1499938964844,297.6661682128906,292.12286376953125,298.2444763183594,297.73388671875,289.66827392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010644446592777,1.3399892750953768e-08,0.0010644312715157,-0.0341444984078407,0.0,0.6499999761581421,0.0,-0.0114557119086384,60.0,5.8768463134765625,-0.0,-7.725128625679646e-08,0.0,283.5285949707031,289.6371154785156,294.3614807128906,296.2040100097656,312.0645446777344,302.10162353515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1030024832933163e-22,5.515012416466582e-23,5.515011785377857e-23,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219300,299.6123046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0716552734375,0.0,0.0,9.992098057409748e-05,299.85546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1713562011719,0.0,0.0,0.0001052216030075,299.9745788574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.18292236328125,0.0,0.0,7.77163149905391e-05,299.5496520996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1036376953125,0.0,0.0,0.0001052216030075,299.3352355957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.01123046875,0.0,0.0,0.0004991259193047,292.5958251953125,294.1499938964844,297.6466064453125,292.11895751953125,298.2386169433594,297.71405029296875,289.6716003417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001064661424607,1.34252093886289e-08,0.001064648036845,-0.0342107228934764,0.0,0.6499999761581421,0.0,-0.0114682633429765,60.0,5.861196994781494,-0.0,-7.728271356199913e-08,0.0,283.5285949707031,289.6371154785156,294.3614807128906,296.2040100097656,312.0645446777344,302.10162353515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1030024832933163e-22,5.515012416466582e-23,5.515011785377857e-23,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
