time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18219360,299.6120300292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.05621337890625,0.0,0.0,9.994168067350984e-05,299.8546447753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1552429199219,0.0,0.0,0.0001052434017765,299.9738464355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.166748046875,0.0,0.0,7.773241668473929e-05,299.5492553710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0879821777344,0.0,0.0,0.0001052434017765,299.3353271484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.99615478515625,0.0,0.0,0.0004992292961105,292.5783386230469,294.1499938964844,297.6271057128906,292.114990234375,298.23260498046875,297.6942749023437,289.67486572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010648819152265,1.3450985214547018e-08,0.0010648685274645,-0.0342781543731689,0.0,0.6499999761581421,0.0,-0.0114810429513454,60.0,5.845640659332275,-0.0,-7.731471640681775e-08,0.0,283.5285949707031,289.6371154785156,294.3614807128906,296.2040100097656,312.0645446777344,302.10162353515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1030024832933163e-22,5.515012416466582e-23,5.515011785377857e-23,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219420,299.6114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0254211425781,0.0,0.0,9.998399036703633e-05,299.8529968261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1231689453125,0.0,0.0,0.0001052879597409,299.972412109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1344909667969,0.0,0.0,7.776532584102824e-05,299.5484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0567626953125,0.0,0.0,0.0001052879597409,299.3354797363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9661560058594,0.0,0.0,0.000499440706335,292.5435485839844,294.1499938964844,297.58837890625,292.10693359375,298.2203369140625,297.65484619140625,289.68133544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010653323261067,1.3503683504723084e-08,0.0010653188219293,-0.0344160050153732,0.0,0.6499999761581421,0.0,-0.0115071656182408,60.0,5.814736366271973,-0.0,-7.738016449820861e-08,0.0,283.5285949707031,289.6371154785156,294.3614807128906,296.2040100097656,312.0645446777344,302.10162353515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1030024832933163e-22,5.515012416466582e-23,5.515011785377857e-23,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219480,299.6114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0254211425781,0.0,0.0,9.998399036703633e-05,299.8529968261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1231689453125,0.0,0.0,0.0001052879597409,299.972412109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1344909667969,0.0,0.0,7.776532584102824e-05,299.5484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0567626953125,0.0,0.0,0.0001052879597409,299.3354797363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9661560058594,0.0,0.0,0.000499440706335,292.5435485839844,294.1499938964844,297.58837890625,292.10693359375,298.2203369140625,297.65484619140625,289.68133544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010653323261067,1.3503683504723084e-08,0.0010653188219293,-0.0344160050153732,0.0,0.6499999761581421,0.0,-0.0115071656182408,60.0,5.814736366271973,-0.0,-7.738016449820861e-08,0.0,283.5285949707031,289.6371154785156,294.3614807128906,296.2040100097656,312.0645446777344,302.10162353515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1030024832933163e-22,5.515012416466582e-23,5.515011785377857e-23,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219540,299.61083984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.99481201171875,0.0,0.0,0.0001000306583591,299.8512878417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0912780761719,0.0,0.0,0.0001053371015586,299.97088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1024780273437,0.0,0.0,7.78016255935654e-05,299.547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0257568359375,0.0,0.0,0.0001053371015586,299.3355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.93634033203125,0.0,0.0,0.0004996737698093,292.5091247558594,294.1499938964844,297.54998779296875,292.09869384765625,298.2075500488281,297.61590576171875,289.6876525878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010658293031156,1.3561805012329842e-08,0.0010658157989382,-0.0345680452883243,0.0,0.6499999761581421,0.0,-0.0115359788760542,60.0,5.784609317779541,-0.0,-7.745238406187127e-08,0.0,283.5285949707031,289.6371154785156,294.3614807128906,296.2040100097656,312.0645446777344,302.10162353515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1030024832933163e-22,5.515012416466582e-23,5.515011785377857e-23,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219600,299.61083984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.99481201171875,0.0,0.0,0.0001000306583591,299.8512878417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0912780761719,0.0,0.0,0.0001053371015586,299.97088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1024780273437,0.0,0.0,7.78016255935654e-05,299.547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0257568359375,0.0,0.0,0.0001053371015586,299.3355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.93634033203125,0.0,0.0,0.0004996737698093,292.5091247558594,294.1499938964844,297.54998779296875,292.09869384765625,298.2075500488281,297.61590576171875,289.6876525878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010658293031156,1.3561805012329842e-08,0.0010658157989382,-0.0345680452883243,0.0,0.6499999761581421,0.0,-0.0115359788760542,60.0,5.784609317779541,-0.0,-7.745238406187127e-08,0.0,283.5285949707031,289.6371154785156,294.3614807128906,296.2040100097656,312.0645446777344,302.10162353515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1030024832933163e-22,5.515012416466582e-23,5.515011785377857e-23,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219660,299.6101989746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9643249511719,0.0,0.0,0.0001000856573227,299.8495483398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0595092773437,0.0,0.0,0.0001053950109053,299.9693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.070556640625,0.0,0.0,7.784440094837919e-05,299.5467224121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.994873046875,0.0,0.0,0.0001053950109053,299.3356628417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9065856933594,0.0,0.0,0.0004999485099688,292.47491455078125,294.1499938964844,297.513671875,292.0914306640625,298.19451904296875,297.5775451660156,289.6938781738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010664146393537,1.3630303108413956e-08,0.001066401018761,-0.0347472243010997,0.0,0.6499999761581421,0.0,-0.0115699339658021,60.0,5.755812644958496,-0.0,-7.753754260875213e-08,0.0,283.5285949707031,289.6371154785156,294.3614807128906,296.2040100097656,312.0645446777344,302.10162353515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1030024832933163e-22,5.515012416466582e-23,5.515011785377857e-23,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219720,299.6101989746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9643249511719,0.0,0.0,0.0001000856573227,299.8495483398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0595092773437,0.0,0.0,0.0001053950109053,299.9693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.070556640625,0.0,0.0,7.784440094837919e-05,299.5467224121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.994873046875,0.0,0.0,0.0001053950109053,299.3356628417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9065856933594,0.0,0.0,0.0004999485099688,292.47491455078125,294.1499938964844,297.513671875,292.0914306640625,298.19451904296875,297.5775451660156,289.6938781738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010664146393537,1.3630303108413956e-08,0.001066401018761,-0.0347472243010997,0.0,0.6499999761581421,0.0,-0.0115699339658021,60.0,5.755812644958496,-0.0,-7.753754260875213e-08,0.0,283.5285949707031,289.6371154785156,294.3614807128906,296.2040100097656,312.0645446777344,302.10162353515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1030024832933163e-22,5.515012416466582e-23,5.515011785377857e-23,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219780,299.6094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9340209960937,0.0,0.0,0.0001001663040369,299.8477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0279541015625,0.0,0.0,0.0001054799431585,299.9678039550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0388488769531,0.0,0.0,7.790712697897106e-05,299.5458068847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9641418457031,0.0,0.0,0.0001054799431585,299.335693359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8770446777344,0.0,0.0,0.0005003513651899,292.4410095214844,294.1499938964844,297.4809875488281,292.0862731933594,298.1811218261719,297.5413513183594,289.699951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672737844288,1.3730767634001497e-08,0.0010672600474208,-0.0350100137293338,0.0,0.6499999761581421,0.0,-0.0116197383031249,60.0,5.730174541473389,-0.0,-7.766252707597232e-08,0.0,283.5285949707031,289.6371154785156,294.3614807128906,296.2040100097656,312.0645446777344,302.10162353515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1030024832933163e-22,5.515012416466582e-23,5.515011785377857e-23,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219840,299.6094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9340209960937,0.0,0.0,0.0001001663040369,299.8477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0279541015625,0.0,0.0,0.0001054799431585,299.9678039550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0388488769531,0.0,0.0,7.790712697897106e-05,299.5458068847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9641418457031,0.0,0.0,0.0001054799431585,299.335693359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8770446777344,0.0,0.0,0.0005003513651899,292.4410095214844,294.1499938964844,297.4809875488281,292.0862731933594,298.1811218261719,297.5413513183594,289.699951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672737844288,1.3730767634001497e-08,0.0010672600474208,-0.0350100137293338,0.0,0.6499999761581421,0.0,-0.0116197383031249,60.0,5.730174541473389,-0.0,-7.766252707597232e-08,0.0,283.5285949707031,289.6371154785156,294.3614807128906,296.2040100097656,312.0645446777344,302.10162353515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1030024832933163e-22,5.515012416466582e-23,5.515011785377857e-23,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219900,299.609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9189147949219,0.0,0.0,0.0001002138669718,299.8468933105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0122375488281,0.0,0.0,0.0001055300235748,299.9670104980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0230712890625,0.0,0.0,7.794411794748157e-05,299.5453491210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9488525390625,0.0,0.0,0.0001055300235748,299.335693359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8623352050781,0.0,0.0,0.0005005889106541,292.4241943359375,294.1499938964844,297.4659118652344,292.0844421386719,298.1742858886719,297.5242614746094,289.70294189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010677808895707,1.3790016240022853e-08,0.0010677670361474,-0.0351649932563304,0.0,0.6499999761581421,0.0,-0.0116491122171282,60.0,5.71882963180542,-0.0,-7.773628141194423e-08,0.0,283.5285949707031,289.6371154785156,294.3614807128906,296.2040100097656,312.0645446777344,302.10162353515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1030024832933163e-22,5.515012416466582e-23,5.515011785377857e-23,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219960,299.6087646484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.90386962890625,0.0,0.0,0.0001002637363853,299.8459777832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.99658203125,0.0,0.0,0.0001055825414368,299.9662170410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.00732421875,0.0,0.0,7.798290607752278e-05,299.5448913574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.9336242675781,0.0,0.0,0.0001055825414368,299.335693359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.84765625,0.0,0.0,0.0005008380394428,292.407470703125,294.1499938964844,297.4516296386719,292.0830993652344,298.1673889160156,297.5076904296875,289.70587158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010683123255148,1.3852146096837714e-08,0.0010682984720915,-0.0353275015950202,0.0,0.6499999761581421,0.0,-0.0116799129173159,60.0,5.708130836486816,-0.0,-7.78136595158685e-08,0.0,283.5285949707031,289.6371154785156,294.3614807128906,296.2040100097656,312.0645446777344,302.10162353515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1030024832933163e-22,5.515012416466582e-23,5.515011785377857e-23,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220020,299.6080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8739013671875,0.0,0.0,0.0001003702491289,299.8441772460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9653625488281,0.0,0.0,0.0001056947075994,299.9646301269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9759826660156,0.0,0.0,7.806575013091788e-05,299.5439147949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.9032287597656,0.0,0.0,0.0001056947075994,299.3356628417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.81842041015625,0.0,0.0,0.0005013701156713,292.3741760253906,294.1499938964844,297.4254455566406,292.081787109375,298.1534729003906,297.4762878417969,289.7117004394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010694460943341,1.3984834623670396e-08,0.0010694321244955,-0.0356745645403862,0.0,0.6499999761581421,0.0,-0.0117456885054707,60.0,5.6885857582092285,-0.0,-7.797904544304401e-08,0.0,283.5285949707031,289.6371154785156,294.3614807128906,296.2040100097656,312.0645446777344,302.10162353515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1030024832933163e-22,5.515012416466582e-23,5.515011785377857e-23,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220080,299.6080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8739013671875,0.0,0.0,0.0001003702491289,299.8441772460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9653625488281,0.0,0.0,0.0001056947075994,299.9646301269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9759826660156,0.0,0.0,7.806575013091788e-05,299.5439147949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.9032287597656,0.0,0.0,0.0001056947075994,299.3356628417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.81842041015625,0.0,0.0,0.0005013701156713,292.3741760253906,294.1499938964844,297.4254455566406,292.081787109375,298.1534729003906,297.4762878417969,289.7117004394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010694460943341,1.3984834623670396e-08,0.0010694321244955,-0.0356745645403862,0.0,0.6499999761581421,0.0,-0.0117456885054707,60.0,5.6885857582092285,-0.0,-7.797904544304401e-08,0.0,283.5285949707031,289.6371154785156,294.3614807128906,296.2040100097656,312.0645446777344,302.10162353515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1030024832933163e-22,5.515012416466582e-23,5.515011785377857e-23,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220140,299.6072692871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.8440856933594,0.0,0.0,0.0001004839359666,299.8423156738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9343566894531,0.0,0.0,0.000105814426206,299.9629821777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.94482421875,0.0,0.0,7.815417484380305e-05,299.54296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8730163574219,0.0,0.0,0.000105814426206,299.3356018066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.7893371582031,0.0,0.0,0.0005019379896111,292.3412170410156,294.1499938964844,297.402099609375,292.08221435546875,298.1393737792969,297.44793701171875,289.7174072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010706577450037,1.4126463554475777e-08,0.0010706436587497,-0.0360449887812137,0.0,0.6499999761581421,0.0,-0.0118159018456935,60.0,5.671944618225098,-0.0,-7.815576452685492e-08,0.0,283.5285949707031,289.6371154785156,294.3614807128906,296.2040100097656,312.0645446777344,302.10162353515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1030024832933163e-22,5.515012416466582e-23,5.515011785377857e-23,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220200,299.6072692871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.8440856933594,0.0,0.0,0.0001004839359666,299.8423156738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9343566894531,0.0,0.0,0.000105814426206,299.9629821777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.94482421875,0.0,0.0,7.815417484380305e-05,299.54296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8730163574219,0.0,0.0,0.000105814426206,299.3356018066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.7893371582031,0.0,0.0,0.0005019379896111,292.3412170410156,294.1499938964844,297.402099609375,292.08221435546875,298.1393737792969,297.44793701171875,289.7174072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010706577450037,1.4126463554475777e-08,0.0010706436587497,-0.0360449887812137,0.0,0.6499999761581421,0.0,-0.0118159018456935,60.0,5.671944618225098,-0.0,-7.815576452685492e-08,0.0,283.5285949707031,289.6371154785156,294.3614807128906,296.2040100097656,312.0645446777344,302.10162353515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1030024832933163e-22,5.515012416466582e-23,5.515011785377857e-23,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220260,299.6064758300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.814453125,0.0,0.0,0.0001005924714263,299.8404846191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9035339355469,0.0,0.0,0.0001059287169482,299.9613647460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.91387939453125,0.0,0.0,7.82385905040428e-05,299.5419616699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.843017578125,0.0,0.0,0.0001059287169482,299.33551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.76043701171875,0.0,0.0,0.0005024801357649,292.30859375,294.1499938964844,297.3814392089844,292.084228515625,298.1250915527344,297.4224548339844,289.7229919433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010718137491494,1.4261672731663566e-08,0.0010717994300648,-0.0363986156880855,0.0,0.6499999761581421,0.0,-0.0118829291313886,60.0,5.657649993896484,-0.0,-7.83246605351451e-08,0.0,283.5285949707031,289.6371154785156,294.3614807128906,296.2040100097656,312.0645446777344,302.10162353515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1030024832933163e-22,5.515012416466582e-23,5.515011785377857e-23,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220320,299.6064758300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.814453125,0.0,0.0,0.0001005924714263,299.8404846191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9035339355469,0.0,0.0,0.0001059287169482,299.9613647460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.91387939453125,0.0,0.0,7.82385905040428e-05,299.5419616699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.843017578125,0.0,0.0,0.0001059287169482,299.33551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.76043701171875,0.0,0.0,0.0005024801357649,292.30859375,294.1499938964844,297.3814392089844,292.084228515625,298.1250915527344,297.4224548339844,289.7229919433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010718137491494,1.4261672731663566e-08,0.0010717994300648,-0.0363986156880855,0.0,0.6499999761581421,0.0,-0.0118829291313886,60.0,5.657649993896484,-0.0,-7.83246605351451e-08,0.0,283.5285949707031,289.6371154785156,294.3614807128906,296.2040100097656,312.0645446777344,302.10162353515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1030024832933163e-22,5.515012416466582e-23,5.515011785377857e-23,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220380,299.6056823730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.7850036621094,0.0,0.0,0.0001006931997835,299.838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8729248046875,0.0,0.0,0.0001060347931343,299.959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.88311767578125,0.0,0.0,7.831693801563233e-05,299.5409851074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.8132019042969,0.0,0.0,0.0001060347931343,299.3354187011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.7317199707031,0.0,0.0,0.0005029833409935,292.2763061523437,294.1499938964844,297.3631591796875,292.08770751953125,298.1107482910156,297.39971923828125,289.7284851074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001072887214832,1.4387162572404575e-08,0.0010728727793321,-0.0367268100380897,0.0,0.6499999761581421,0.0,-0.0119451414793729,60.0,5.644883155822754,-0.0,-7.848157679291037e-08,0.0,283.5285949707031,289.6371154785156,294.3614807128906,296.2040100097656,312.0645446777344,302.10162353515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1030024832933163e-22,5.515012416466582e-23,5.515011785377857e-23,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220440,299.6056823730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.7850036621094,0.0,0.0,0.0001006931997835,299.838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8729248046875,0.0,0.0,0.0001060347931343,299.959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.88311767578125,0.0,0.0,7.831693801563233e-05,299.5409851074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.8132019042969,0.0,0.0,0.0001060347931343,299.3354187011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.7317199707031,0.0,0.0,0.0005029833409935,292.2763061523437,294.1499938964844,297.3631591796875,292.08770751953125,298.1107482910156,297.39971923828125,289.7284851074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001072887214832,1.4387162572404575e-08,0.0010728727793321,-0.0367268100380897,0.0,0.6499999761581421,0.0,-0.0119451414793729,60.0,5.644883155822754,-0.0,-7.848157679291037e-08,0.0,283.5285949707031,289.6371154785156,294.3614807128906,296.2040100097656,312.0645446777344,302.10162353515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1030024832933163e-22,5.515012416466582e-23,5.515011785377857e-23,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220500,299.6052551269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.7703857421875,0.0,0.0,0.000100735691376,299.83770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8576965332031,0.0,0.0,0.0001060795329976,299.9588928222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.8678283691406,0.0,0.0,7.834997813915834e-05,299.5404968261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.79840087890625,0.0,0.0,0.0001060795329976,299.3353576660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.7174377441406,0.0,0.0,0.0005031955661252,292.26031494140625,294.1499938964844,297.3548583984375,292.0899658203125,298.10357666015625,297.3896179199219,289.7311706542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010733394883573,1.4440087348077668e-08,0.0010733250528573,-0.0368652194738388,0.0,0.6499999761581421,0.0,-0.0119713768362998,60.0,5.639065265655518,-0.0,-7.85477993758832e-08,0.0,283.5285949707031,289.6371154785156,294.3614807128906,296.2040100097656,312.0645446777344,302.10162353515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1030024832933163e-22,5.515012416466582e-23,5.515011785377857e-23,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220560,299.6048583984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7557983398437,0.0,0.0,0.0001007770188152,299.8367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.842529296875,0.0,0.0,0.0001061230577761,299.9580383300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.85260009765625,0.0,0.0,7.83821233198978e-05,299.5400085449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.7836303710937,0.0,0.0,0.0001061230577761,299.3352966308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.70318603515625,0.0,0.0,0.0005034020286984,292.244384765625,294.1499938964844,297.3470458984375,292.092529296875,298.09637451171875,297.3798828125,289.7338562011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010737794218584,1.4491575051067684e-08,0.0010737648699432,-0.0369998700916767,0.0,0.6499999761581421,0.0,-0.0119968997314572,60.0,5.633356094360352,-0.0,-7.861225981287134e-08,0.0,283.5285949707031,289.6371154785156,294.3614807128906,296.2040100097656,312.0645446777344,302.10162353515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1030024832933163e-22,5.515012416466582e-23,5.515011785377857e-23,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220620,299.60406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7267150878906,0.0,0.0,0.0001008495964924,299.8349609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.81231689453125,0.0,0.0,0.0001061994771589,299.9563903808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.8222351074219,0.0,0.0,7.843857019906864e-05,299.5390319824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.7541809082031,0.0,0.0,0.0001061994771589,299.33514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6748046875,0.0,0.0,0.0005037645460106,292.21270751953125,294.1499938964844,297.3328552246094,292.0985412597656,298.0819702148437,297.3616027832031,289.7391662597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010745540494099,1.4581979179695281e-08,0.0010745394974946,-0.037236288189888,0.0,0.6499999761581421,0.0,-0.0120417242869734,60.0,5.622286319732666,-0.0,-7.872549190324207e-08,0.0,283.5285949707031,289.6371154785156,294.3614807128906,296.2040100097656,312.0645446777344,302.10162353515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1030024832933163e-22,5.515012416466582e-23,5.515011785377857e-23,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220680,299.60406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7267150878906,0.0,0.0,0.0001008495964924,299.8349609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.81231689453125,0.0,0.0,0.0001061994771589,299.9563903808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.8222351074219,0.0,0.0,7.843857019906864e-05,299.5390319824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.7541809082031,0.0,0.0,0.0001061994771589,299.33514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6748046875,0.0,0.0,0.0005037645460106,292.21270751953125,294.1499938964844,297.3328552246094,292.0985412597656,298.0819702148437,297.3616027832031,289.7391662597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010745540494099,1.4581979179695281e-08,0.0010745394974946,-0.037236288189888,0.0,0.6499999761581421,0.0,-0.0120417242869734,60.0,5.622286319732666,-0.0,-7.872549190324207e-08,0.0,283.5285949707031,289.6371154785156,294.3614807128906,296.2040100097656,312.0645446777344,302.10162353515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1030024832933163e-22,5.515012416466582e-23,5.515011785377857e-23,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220740,299.6032409667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.6978759765625,0.0,0.0,0.0001008996914606,299.8331604003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.7823486328125,0.0,0.0,0.0001062522351276,299.9547424316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.7921447753906,0.0,0.0,7.84775402280502e-05,299.5380859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7249755859375,0.0,0.0,0.0001062522351276,299.33502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.64666748046875,0.0,0.0,0.0005040147807449,292.18145751953125,294.1499938964844,297.3203430175781,292.1056213378906,298.067626953125,297.3456726074219,289.7443542480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010750865330919,1.4644382595463412e-08,0.0010750719811767,-0.0373994819819927,0.0,0.6499999761581421,0.0,-0.012072654440999,60.0,5.6119561195373535,-0.0,-7.880370844759454e-08,0.0,283.5285949707031,289.6371154785156,294.3614807128906,296.2040100097656,312.0645446777344,302.10162353515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1030024832933163e-22,5.515012416466582e-23,5.515011785377857e-23,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220800,299.6032409667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.6978759765625,0.0,0.0,0.0001008996914606,299.8331604003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.7823486328125,0.0,0.0,0.0001062522351276,299.9547424316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.7921447753906,0.0,0.0,7.84775402280502e-05,299.5380859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7249755859375,0.0,0.0,0.0001062522351276,299.33502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.64666748046875,0.0,0.0,0.0005040147807449,292.18145751953125,294.1499938964844,297.3203430175781,292.1056213378906,298.067626953125,297.3456726074219,289.7443542480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010750865330919,1.4644382595463412e-08,0.0010750719811767,-0.0373994819819927,0.0,0.6499999761581421,0.0,-0.012072654440999,60.0,5.6119561195373535,-0.0,-7.880370844759454e-08,0.0,283.5285949707031,289.6371154785156,294.3614807128906,296.2040100097656,312.0645446777344,302.10162353515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1030024832933163e-22,5.515012416466582e-23,5.515011785377857e-23,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220860,299.6024475097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.6692199707031,0.0,0.0,0.0001009450570563,299.83135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7525634765625,0.0,0.0,0.0001063000090653,299.9530944824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.7622375488281,0.0,0.0,7.851282134652138e-05,299.537109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6959533691406,0.0,0.0,0.0001063000090653,299.3348999023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.6186828613281,0.0,0.0,0.0005042413831688,292.1505126953125,294.1499938964844,297.30926513671875,292.1136169433594,298.0533447265625,297.3316650390625,289.7494812011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010755705880001,1.4700883177454216e-08,0.0010755559196695,-0.03754723072052,0.0,0.6499999761581421,0.0,-0.0121006686240434,60.0,5.602100849151611,-0.0,-7.887454955834984e-08,0.0,283.5285949707031,289.6371154785156,294.3614807128906,296.2040100097656,312.0645446777344,302.10162353515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1030024832933163e-22,5.515012416466582e-23,5.515011785377857e-23,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220920,299.6024475097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.6692199707031,0.0,0.0,0.0001009450570563,299.83135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7525634765625,0.0,0.0,0.0001063000090653,299.9530944824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.7622375488281,0.0,0.0,7.851282134652138e-05,299.537109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6959533691406,0.0,0.0,0.0001063000090653,299.3348999023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.6186828613281,0.0,0.0,0.0005042413831688,292.1505126953125,294.1499938964844,297.30926513671875,292.1136169433594,298.0533447265625,297.3316650390625,289.7494812011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010755705880001,1.4700883177454216e-08,0.0010755559196695,-0.03754723072052,0.0,0.6499999761581421,0.0,-0.0121006686240434,60.0,5.602100849151611,-0.0,-7.887454955834984e-08,0.0,283.5285949707031,289.6371154785156,294.3614807128906,296.2040100097656,312.0645446777344,302.10162353515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1030024832933163e-22,5.515012416466582e-23,5.515011785377857e-23,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220980,299.60162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6408386230469,0.0,0.0,0.0001009891275316,299.82958984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7230834960937,0.0,0.0,0.0001063464151229,299.9514465332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.7326354980469,0.0,0.0,7.85470983828418e-05,299.53619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.667236328125,0.0,0.0,0.0001063464151229,299.3347473144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.5909729003906,0.0,0.0,0.0005044615245424,292.1199951171875,294.1499938964844,297.2994079589844,292.1224060058594,298.0391540527344,297.3193664550781,289.7545166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010760392760857,1.4755773491970105e-08,0.0010760244913399,-0.0376907661557197,0.0,0.6499999761581421,0.0,-0.0121278762817382,60.0,5.593270778656006,-0.0,-7.894340825487235e-08,0.0,283.5285949707031,289.6371154785156,294.3614807128906,296.2040100097656,312.0645446777344,302.10162353515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1030024832933163e-22,5.515012416466582e-23,5.515011785377857e-23,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221040,299.60162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6408386230469,0.0,0.0,0.0001009891275316,299.82958984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7230834960937,0.0,0.0,0.0001063464151229,299.9514465332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.7326354980469,0.0,0.0,7.85470983828418e-05,299.53619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.667236328125,0.0,0.0,0.0001063464151229,299.3347473144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.5909729003906,0.0,0.0,0.0005044615245424,292.1199951171875,294.1499938964844,297.2994079589844,292.1224060058594,298.0391540527344,297.3193664550781,289.7545166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010760392760857,1.4755773491970105e-08,0.0010760244913399,-0.0376907661557197,0.0,0.6499999761581421,0.0,-0.0121278762817382,60.0,5.593270778656006,-0.0,-7.894340825487235e-08,0.0,283.5285949707031,289.6371154785156,294.3614807128906,296.2040100097656,312.0645446777344,302.10162353515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1030024832933163e-22,5.515012416466582e-23,5.515011785377857e-23,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221100,299.6012268066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.626708984375,0.0,0.0,0.0001010162304737,299.8287048339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.7084045410156,0.0,0.0,0.0001063749514287,299.9506530761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.7178955078125,0.0,0.0,7.856817683205009e-05,299.53570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6529235839844,0.0,0.0,0.0001063749514287,299.3346862792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.5771789550781,0.0,0.0,0.0005045969155617,292.1048583984375,294.1499938964844,297.2948303222656,292.1270446777344,298.0321044921875,297.3136901855469,289.7569885253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010763286845758,1.4789530489167646e-08,0.0010763138998299,-0.0377790406346321,0.0,0.6499999761581421,0.0,-0.0121446140110492,60.0,5.589327812194824,-0.0,-7.898577081277838e-08,0.0,283.5285949707031,289.6371154785156,294.3614807128906,296.2040100097656,312.0645446777344,302.10162353515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1030024832933163e-22,5.515012416466582e-23,5.515011785377857e-23,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221160,299.600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6126403808594,0.0,0.0,0.0001010457926895,299.8278503417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.6937866210937,0.0,0.0,0.0001064060852513,299.9498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.70318603515625,0.0,0.0,7.85911688581109e-05,299.5352478027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.638671875,0.0,0.0,0.0001064060852513,299.3345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5634155273437,0.0,0.0,0.0005047445883974,292.0897827148437,294.1499938964844,297.2904663085937,292.1318359375,298.0250549316406,297.3081359863281,289.75946044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001076644170098,1.4826355254626833e-08,0.0010766293853521,-0.037875335663557,0.0,0.6499999761581421,0.0,-0.0121628735214471,60.0,5.585576057434082,-0.0,-7.903199161773956e-08,0.0,283.5285949707031,289.6371154785156,294.3614807128906,296.2040100097656,312.0645446777344,302.10162353515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1030024832933163e-22,5.515012416466582e-23,5.515011785377857e-23,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221220,299.6000366210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.5845642089844,0.0,0.0,0.0001011190470308,299.8260803222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.66461181640625,0.0,0.0,0.0001064832322299,299.9481811523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.6739196777344,0.0,0.0,7.864814688218758e-05,299.5343322753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.6102294921875,0.0,0.0,0.0001064832322299,299.3344421386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.5360107421875,0.0,0.0,0.0005051105399616,292.05975341796875,294.1499938964844,297.2822570800781,292.1418151855469,298.0110168457031,297.2976989746094,289.764404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010774225229397,1.4917612034537342e-08,0.0010774076217785,-0.0381139628589153,0.0,0.6499999761581421,0.0,-0.0122081032022833,60.0,5.57899808883667,-0.0,-7.914660926644501e-08,0.0,283.5285949707031,289.6371154785156,294.3614807128906,296.2040100097656,312.0645446777344,302.10162353515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1030024832933163e-22,5.515012416466582e-23,5.515011785377857e-23,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221280,299.6000366210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.5845642089844,0.0,0.0,0.0001011190470308,299.8260803222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.66461181640625,0.0,0.0,0.0001064832322299,299.9481811523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.6739196777344,0.0,0.0,7.864814688218758e-05,299.5343322753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.6102294921875,0.0,0.0,0.0001064832322299,299.3344421386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.5360107421875,0.0,0.0,0.0005051105399616,292.05975341796875,294.1499938964844,297.2822570800781,292.1418151855469,298.0110168457031,297.2976989746094,289.764404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010774225229397,1.4917612034537342e-08,0.0010774076217785,-0.0381139628589153,0.0,0.6499999761581421,0.0,-0.0122081032022833,60.0,5.57899808883667,-0.0,-7.914660926644501e-08,0.0,283.5285949707031,289.6371154785156,294.3614807128906,296.2040100097656,312.0645446777344,302.10162353515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1030024832933163e-22,5.515012416466582e-23,5.515011785377857e-23,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221340,299.5992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.55682373046875,0.0,0.0,0.0001011982458294,299.8243713378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.6358337402344,0.0,0.0,0.0001065666219801,299.946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6449890136719,0.0,0.0,7.870974513934925e-05,299.5334167480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.5821533203125,0.0,0.0,0.0001065666219801,299.3342590332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.5089111328125,0.0,0.0,0.0005055061192251,292.0303039550781,294.1499938964844,297.2745056152344,292.1521301269531,297.9971618652344,297.288818359375,289.76922607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010782668832689,1.5016267340683953e-08,0.0010782518656924,-0.0383719280362129,0.0,0.6499999761581421,0.0,-0.0122570134699344,60.0,5.573653221130371,-0.0,-7.927059897383516e-08,0.0,283.5285949707031,289.6371154785156,294.3614807128906,296.2040100097656,312.0645446777344,302.10162353515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1030024832933163e-22,5.515012416466582e-23,5.515011785377857e-23,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221400,299.5992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.55682373046875,0.0,0.0,0.0001011982458294,299.8243713378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.6358337402344,0.0,0.0,0.0001065666219801,299.946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6449890136719,0.0,0.0,7.870974513934925e-05,299.5334167480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.5821533203125,0.0,0.0,0.0001065666219801,299.3342590332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.5089111328125,0.0,0.0,0.0005055061192251,292.0303039550781,294.1499938964844,297.2745056152344,292.1521301269531,297.9971618652344,297.288818359375,289.76922607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010782668832689,1.5016267340683953e-08,0.0010782518656924,-0.0383719280362129,0.0,0.6499999761581421,0.0,-0.0122570134699344,60.0,5.573653221130371,-0.0,-7.927059897383516e-08,0.0,283.5285949707031,289.6371154785156,294.3614807128906,296.2040100097656,312.0645446777344,302.10162353515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1030024832933163e-22,5.515012416466582e-23,5.515011785377857e-23,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221460,299.5984191894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.5292053222656,0.0,0.0,0.0001012724605971,299.8226318359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6071472167969,0.0,0.0,0.0001066447803168,299.9449157714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.6162109375,0.0,0.0,7.876747258706018e-05,299.5325012207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.55419921875,0.0,0.0,0.0001066447803168,299.3341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4819030761719,0.0,0.0,0.0005058768438175,292.00103759765625,294.1499938964844,297.2669677734375,292.1627197265625,297.9833679199219,297.2802429199219,289.7740173339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001079058041796,1.5108724937817897e-08,0.0010790430242195,-0.0386136807501316,0.0,0.6499999761581421,0.0,-0.0123028513044118,60.0,5.568358898162842,-0.0,-7.9386893503397e-08,0.0,283.5285949707031,289.6371154785156,294.3614807128906,296.2040100097656,312.0645446777344,302.10162353515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1030024832933163e-22,5.515012416466582e-23,5.515011785377857e-23,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221520,299.5984191894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.5292053222656,0.0,0.0,0.0001012724605971,299.8226318359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6071472167969,0.0,0.0,0.0001066447803168,299.9449157714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.6162109375,0.0,0.0,7.876747258706018e-05,299.5325012207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.55419921875,0.0,0.0,0.0001066447803168,299.3341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4819030761719,0.0,0.0,0.0005058768438175,292.00103759765625,294.1499938964844,297.2669677734375,292.1627197265625,297.9833679199219,297.2802429199219,289.7740173339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001079058041796,1.5108724937817897e-08,0.0010790430242195,-0.0386136807501316,0.0,0.6499999761581421,0.0,-0.0123028513044118,60.0,5.568358898162842,-0.0,-7.9386893503397e-08,0.0,283.5285949707031,289.6371154785156,294.3614807128906,296.2040100097656,312.0645446777344,302.10162353515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1030024832933163e-22,5.515012416466582e-23,5.515011785377857e-23,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
