time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18221580,299.5976257324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.5018615722656,0.0,0.0,0.0001013347282423,299.8209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.57879638671875,0.0,0.0,0.0001067103512468,299.9432678222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.58770751953125,0.0,0.0,7.881590136094019e-05,299.5316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.52655029296875,0.0,0.0,0.0001067103512468,299.3339233398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.4552001953125,0.0,0.0,0.0005061879055574,291.97222900390625,294.1499938964844,297.2594299316406,292.1733703613281,297.9697265625,297.2720031738281,289.7787170410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010797207942232,1.518628600649663e-08,0.0010797056602314,-0.0388164781033992,0.0,0.6499999761581421,0.0,-0.0123412990942597,60.0,5.56275749206543,-0.0,-7.948451496986308e-08,0.0,283.5285949707031,289.6371154785156,294.3614807128906,296.2040100097656,312.0645446777344,302.10162353515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1030024832933163e-22,5.515012416466582e-23,5.515011785377857e-23,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221640,299.5976257324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.5018615722656,0.0,0.0,0.0001013347282423,299.8209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.57879638671875,0.0,0.0,0.0001067103512468,299.9432678222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.58770751953125,0.0,0.0,7.881590136094019e-05,299.5316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.52655029296875,0.0,0.0,0.0001067103512468,299.3339233398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.4552001953125,0.0,0.0,0.0005061879055574,291.97222900390625,294.1499938964844,297.2594299316406,292.1733703613281,297.9697265625,297.2720031738281,289.7787170410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010797207942232,1.518628600649663e-08,0.0010797056602314,-0.0388164781033992,0.0,0.6499999761581421,0.0,-0.0123412990942597,60.0,5.56275749206543,-0.0,-7.948451496986308e-08,0.0,283.5285949707031,289.6371154785156,294.3614807128906,296.2040100097656,312.0645446777344,302.10162353515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1030024832933163e-22,5.515012416466582e-23,5.515011785377857e-23,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221700,299.5971984863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.4882202148437,0.0,0.0,0.0001013635701383,299.820068359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5646667480469,0.0,0.0,0.0001067407210939,299.94244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5735168457031,0.0,0.0,7.883833313826472e-05,299.5311584472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.51275634765625,0.0,0.0,0.0001067407210939,299.3338317871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.44189453125,0.0,0.0,0.0005063319695182,291.9579162597656,294.1499938964844,297.2555847167969,292.1787109375,297.96295166015625,297.2679138183594,289.78106689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010800271993502,1.52222128235735e-08,0.0010800119489431,-0.0389104112982749,0.0,0.6499999761581421,0.0,-0.0123591050505638,60.0,5.559833526611328,-0.0,-7.952975522584893e-08,0.0,283.5285949707031,289.6371154785156,294.3614807128906,296.2040100097656,312.0645446777344,302.10162353515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1030024832933163e-22,5.515012416466582e-23,5.515011785377857e-23,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221760,299.5968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.47467041015625,0.0,0.0,0.0001013892688206,299.8192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5505676269531,0.0,0.0,0.0001067677803803,299.9416198730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.55938720703125,0.0,0.0,7.885832019383088e-05,299.5307312011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4990234375,0.0,0.0,0.0001067677803803,299.3337097167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4286499023437,0.0,0.0,0.0005064603174105,291.94366455078125,294.1499938964844,297.2516174316406,292.1839904785156,297.9561767578125,297.2637939453125,289.78338623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010803008917719,1.5254220997462653e-08,0.0010802856413647,-0.0389941036701202,0.0,0.6499999761581421,0.0,-0.0123749729245901,60.0,5.556715965270996,-0.0,-7.957007142067597e-08,0.0,283.5285949707031,289.6371154785156,294.3614807128906,296.2040100097656,312.0645446777344,302.10162353515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1030024832933163e-22,5.515012416466582e-23,5.515011785377857e-23,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221820,299.5959777832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.4476623535156,0.0,0.0,0.0001014344088616,299.8175354003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.5225524902344,0.0,0.0,0.0001068153142114,299.94000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.53125,0.0,0.0,7.889342668931931e-05,299.5298156738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.4716796875,0.0,0.0,0.0001068153142114,299.3335266113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.4022216796875,0.0,0.0,0.0005066858138889,291.91534423828125,294.1499938964844,297.24334716796875,292.1944274902344,297.9426574707031,297.2554931640625,289.7880249023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010807837825268,1.531044624414335e-08,0.0010807685321196,-0.0391411036252975,0.0,0.6499999761581421,0.0,-0.012402856722474,60.0,5.550053596496582,-0.0,-7.964091253143124e-08,0.0,283.5285949707031,289.6371154785156,294.3614807128906,296.2040100097656,312.0645446777344,302.10162353515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1030024832933163e-22,5.515012416466582e-23,5.515011785377857e-23,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221880,299.5959777832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.4476623535156,0.0,0.0,0.0001014344088616,299.8175354003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.5225524902344,0.0,0.0,0.0001068153142114,299.94000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.53125,0.0,0.0,7.889342668931931e-05,299.5298156738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.4716796875,0.0,0.0,0.0001068153142114,299.3335266113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.4022216796875,0.0,0.0,0.0005066858138889,291.91534423828125,294.1499938964844,297.24334716796875,292.1944274902344,297.9426574707031,297.2554931640625,289.7880249023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010807837825268,1.531044624414335e-08,0.0010807685321196,-0.0391411036252975,0.0,0.6499999761581421,0.0,-0.012402856722474,60.0,5.550053596496582,-0.0,-7.964091253143124e-08,0.0,283.5285949707031,289.6371154785156,294.3614807128906,296.2040100097656,312.0645446777344,302.10162353515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1030024832933163e-22,5.515012416466582e-23,5.515011785377857e-23,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221940,299.5951538085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.42095947265625,0.0,0.0,0.0001014613881125,299.8158569335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.494873046875,0.0,0.0,0.0001068437268259,299.9383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5034484863281,0.0,0.0,7.891441055107862e-05,299.5289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4446716308594,0.0,0.0,0.0001068437268259,299.3333435058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.3761291503906,0.0,0.0,0.0005068205646239,291.8875427246094,294.1499938964844,297.2343139648437,292.2045288085937,297.9292907714844,297.2466125488281,289.7926025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010810699313879,1.5344044257403766e-08,0.0010810545645654,-0.0392289496958255,0.0,0.6499999761581421,0.0,-0.012419506907463,60.0,5.541877269744873,-0.0,-7.968326087848254e-08,0.0,283.5285949707031,289.6371154785156,294.3614807128906,296.2040100097656,312.0645446777344,302.10162353515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1030024832933163e-22,5.515012416466582e-23,5.515011785377857e-23,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222000,299.5951538085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.42095947265625,0.0,0.0,0.0001014613881125,299.8158569335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.494873046875,0.0,0.0,0.0001068437268259,299.9383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5034484863281,0.0,0.0,7.891441055107862e-05,299.5289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4446716308594,0.0,0.0,0.0001068437268259,299.3333435058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.3761291503906,0.0,0.0,0.0005068205646239,291.8875427246094,294.1499938964844,297.2343139648437,292.2045288085937,297.9292907714844,297.2466125488281,289.7926025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010810699313879,1.5344044257403766e-08,0.0010810545645654,-0.0392289496958255,0.0,0.6499999761581421,0.0,-0.012419506907463,60.0,5.541877269744873,-0.0,-7.968326087848254e-08,0.0,283.5285949707031,289.6371154785156,294.3614807128906,296.2040100097656,312.0645446777344,302.10162353515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1030024832933163e-22,5.515012416466582e-23,5.515011785377857e-23,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222060,299.5943298339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.3943786621094,0.0,0.0,0.0001014813606161,299.81414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.46728515625,0.0,0.0,0.0001068647616193,299.93670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4757385253906,0.0,0.0,7.89299447205849e-05,299.52801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4177551269531,0.0,0.0,0.0001068647616193,299.3331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3501281738281,0.0,0.0,0.0005069203325547,291.8598937988281,294.1499938964844,297.2242736816406,292.21417236328125,297.9159240722656,297.23736572265625,289.79718017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010812848340719,1.536891147679853e-08,0.0010812694672495,-0.039293959736824,0.0,0.6499999761581421,0.0,-0.0124318450689315,60.0,5.532983303070068,-0.0,-7.971461002398429e-08,0.0,283.5285949707031,289.6371154785156,294.3614807128906,296.2040100097656,312.0645446777344,302.10162353515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1030024832933163e-22,5.515012416466582e-23,5.515011785377857e-23,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222120,299.5943298339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.3943786621094,0.0,0.0,0.0001014813606161,299.81414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.46728515625,0.0,0.0,0.0001068647616193,299.93670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4757385253906,0.0,0.0,7.89299447205849e-05,299.52801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4177551269531,0.0,0.0,0.0001068647616193,299.3331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3501281738281,0.0,0.0,0.0005069203325547,291.8598937988281,294.1499938964844,297.2242736816406,292.21417236328125,297.9159240722656,297.23736572265625,289.79718017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010812848340719,1.536891147679853e-08,0.0010812694672495,-0.039293959736824,0.0,0.6499999761581421,0.0,-0.0124318450689315,60.0,5.532983303070068,-0.0,-7.971461002398429e-08,0.0,283.5285949707031,289.6371154785156,294.3614807128906,296.2040100097656,312.0645446777344,302.10162353515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1030024832933163e-22,5.515012416466582e-23,5.515011785377857e-23,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222180,299.5934753417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.3680419921875,0.0,0.0,0.0001014822992146,299.8124694824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.44000244140625,0.0,0.0,0.0001068657438736,299.93505859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4483642578125,0.0,0.0,7.893067231634632e-05,299.5271301269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.3911437988281,0.0,0.0,0.0001068657438736,299.3329162597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.32440185546875,0.0,0.0,0.0005069250473752,291.8326416015625,294.1499938964844,297.2130432128906,292.22320556640625,297.902587890625,297.22711181640625,289.8016662597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010812927503138,1.5370057226959943e-08,0.0010812773834913,-0.0392969585955143,0.0,0.6499999761581421,0.0,-0.0124324038624763,60.0,5.522165298461914,-0.0,-7.971605242573787e-08,0.0,283.5285949707031,289.6371154785156,294.3614807128906,296.2040100097656,312.0645446777344,302.10162353515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1030024832933163e-22,5.515012416466582e-23,5.515011785377857e-23,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222240,299.5934753417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.3680419921875,0.0,0.0,0.0001014822992146,299.8124694824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.44000244140625,0.0,0.0,0.0001068657438736,299.93505859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4483642578125,0.0,0.0,7.893067231634632e-05,299.5271301269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.3911437988281,0.0,0.0,0.0001068657438736,299.3329162597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.32440185546875,0.0,0.0,0.0005069250473752,291.8326416015625,294.1499938964844,297.2130432128906,292.22320556640625,297.902587890625,297.22711181640625,289.8016662597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010812927503138,1.5370057226959943e-08,0.0010812773834913,-0.0392969585955143,0.0,0.6499999761581421,0.0,-0.0124324038624763,60.0,5.522165298461914,-0.0,-7.971605242573787e-08,0.0,283.5285949707031,289.6371154785156,294.3614807128906,296.2040100097656,312.0645446777344,302.10162353515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1030024832933163e-22,5.515012416466582e-23,5.515011785377857e-23,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222300,299.5930480957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.35498046875,0.0,0.0,0.0001014771332847,299.8116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.42645263671875,0.0,0.0,0.0001068603087333,299.9342346191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.4347229003906,0.0,0.0,7.892665598774329e-05,299.52667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3778991699219,0.0,0.0,0.0001068603087333,299.33282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3116149902344,0.0,0.0,0.0005068992613814,291.81915283203125,294.1499938964844,297.2068786621094,292.2274169921875,297.8959350585937,297.2216186523437,289.8039245605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010812366381287,1.5363614380703442e-08,0.0010812212713062,-0.0392801128327846,0.0,0.6499999761581421,0.0,-0.0124292047694325,60.0,5.516108512878418,-0.0,-7.970793092226813e-08,0.0,283.5285949707031,289.6371154785156,294.3614807128906,296.2040100097656,312.0645446777344,302.10162353515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1030024832933163e-22,5.515012416466582e-23,5.515011785377857e-23,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222360,299.5926208496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.3419494628906,0.0,0.0,0.0001014685767586,299.810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4129333496094,0.0,0.0,0.0001068512938218,299.93341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4211730957031,0.0,0.0,7.891999848652631e-05,299.5262145996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.3647155761719,0.0,0.0,0.0001068512938218,299.33270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.29888916015625,0.0,0.0,0.0005068564787507,291.8056945800781,294.1499938964844,297.2003173828125,292.2314453125,297.8892822265625,297.2158508300781,289.80615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010811453685164,1.5352938476098643e-08,0.0010811300016939,-0.0392522029578685,0.0,0.6499999761581421,0.0,-0.0124239129945635,60.0,5.509637355804443,-0.0,-7.969447324285285e-08,0.0,283.5285949707031,289.6371154785156,294.3614807128906,296.2040100097656,312.0645446777344,302.10162353515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1030024832933163e-22,5.515012416466582e-23,5.515011785377857e-23,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222420,299.5917663574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.3160095214844,0.0,0.0,0.0001014417430269,299.8091125488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.38604736328125,0.0,0.0,0.0001068230412784,299.9317321777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.3941955566406,0.0,0.0,7.889913831604645e-05,299.5252990722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.3384704589844,0.0,0.0,0.0001068230412784,299.3324890136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2735290527344,0.0,0.0,0.0005067224847152,291.7790222167969,294.1499938964844,297.1859130859375,292.2388000488281,297.8759460449219,297.2035522460937,289.8105773925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010808618972077,1.5319495005883255e-08,0.0010808465303853,-0.039164762943983,0.0,0.6499999761581421,0.0,-0.0124073456972837,60.0,5.495534896850586,-0.0,-7.965231674234019e-08,0.0,283.5285949707031,289.6371154785156,294.3614807128906,296.2040100097656,312.0645446777344,302.10162353515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1030024832933163e-22,5.515012416466582e-23,5.515011785377857e-23,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222480,299.5917663574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.3160095214844,0.0,0.0,0.0001014417430269,299.8091125488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.38604736328125,0.0,0.0,0.0001068230412784,299.9317321777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.3941955566406,0.0,0.0,7.889913831604645e-05,299.5252990722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.3384704589844,0.0,0.0,0.0001068230412784,299.3324890136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2735290527344,0.0,0.0,0.0005067224847152,291.7790222167969,294.1499938964844,297.1859130859375,292.2388000488281,297.8759460449219,297.2035522460937,289.8105773925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010808618972077,1.5319495005883255e-08,0.0010808465303853,-0.039164762943983,0.0,0.6499999761581421,0.0,-0.0124073456972837,60.0,5.495534896850586,-0.0,-7.965231674234019e-08,0.0,283.5285949707031,289.6371154785156,294.3614807128906,296.2040100097656,312.0645446777344,302.10162353515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1030024832933163e-22,5.515012416466582e-23,5.515011785377857e-23,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222540,299.59088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2903747558594,0.0,0.0,0.0001013922737911,299.80743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3594970703125,0.0,0.0,0.0001067709526978,299.9300537109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3675231933594,0.0,0.0,7.886066305218264e-05,299.5243530273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.31256103515625,0.0,0.0,0.0001067709526978,299.3322448730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.2484741210937,0.0,0.0,0.0005064753931947,291.7528076171875,294.1499938964844,297.1695556640625,292.2450866699219,297.862548828125,297.189208984375,289.81500244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010803330224007,1.5257835883630833e-08,0.0010803177719935,-0.0390035510063171,0.0,0.6499999761581421,0.0,-0.0123767713084816,60.0,5.478500843048096,-0.0,-7.957462599961218e-08,0.0,283.5285949707031,289.6371154785156,294.3614807128906,296.2040100097656,312.0645446777344,302.10162353515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1030024832933163e-22,5.515012416466582e-23,5.515011785377857e-23,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222600,299.59088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2903747558594,0.0,0.0,0.0001013922737911,299.80743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3594970703125,0.0,0.0,0.0001067709526978,299.9300537109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3675231933594,0.0,0.0,7.886066305218264e-05,299.5243530273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.31256103515625,0.0,0.0,0.0001067709526978,299.3322448730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.2484741210937,0.0,0.0,0.0005064753931947,291.7528076171875,294.1499938964844,297.1695556640625,292.2450866699219,297.862548828125,297.189208984375,289.81500244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010803330224007,1.5257835883630833e-08,0.0010803177719935,-0.0390035510063171,0.0,0.6499999761581421,0.0,-0.0123767713084816,60.0,5.478500843048096,-0.0,-7.957462599961218e-08,0.0,283.5285949707031,289.6371154785156,294.3614807128906,296.2040100097656,312.0645446777344,302.10162353515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1030024832933163e-22,5.515012416466582e-23,5.515011785377857e-23,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222660,299.5899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2649230957031,0.0,0.0,0.0001013293804135,299.8057556152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.3331298828125,0.0,0.0,0.0001067047196556,299.9283752441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3410339355469,0.0,0.0,7.881173951318488e-05,299.5234069824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.28680419921875,0.0,0.0,0.0001067047196556,299.33203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2235717773437,0.0,0.0,0.000506161188241,291.7268371582031,294.1499938964844,297.1510009765625,292.25018310546875,297.8490600585937,297.1735534667969,289.8193664550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010796642163768,1.5179450585378618e-08,0.001079649082385,-0.0387986041605472,0.0,0.6499999761581421,0.0,-0.012337920255959,60.0,5.459676265716553,-0.0,-7.947591029733304e-08,0.0,283.5285949707031,289.6371154785156,294.3614807128906,296.2040100097656,312.0645446777344,302.10162353515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1030024832933163e-22,5.515012416466582e-23,5.515011785377857e-23,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222720,299.5899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2649230957031,0.0,0.0,0.0001013293804135,299.8057556152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.3331298828125,0.0,0.0,0.0001067047196556,299.9283752441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3410339355469,0.0,0.0,7.881173951318488e-05,299.5234069824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.28680419921875,0.0,0.0,0.0001067047196556,299.33203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2235717773437,0.0,0.0,0.000506161188241,291.7268371582031,294.1499938964844,297.1510009765625,292.25018310546875,297.8490600585937,297.1735534667969,289.8193664550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010796642163768,1.5179450585378618e-08,0.001079649082385,-0.0387986041605472,0.0,0.6499999761581421,0.0,-0.012337920255959,60.0,5.459676265716553,-0.0,-7.947591029733304e-08,0.0,283.5285949707031,289.6371154785156,294.3614807128906,296.2040100097656,312.0645446777344,302.10162353515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1030024832933163e-22,5.515012416466582e-23,5.515011785377857e-23,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222780,299.58905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.23974609375,0.0,0.0,0.0001012452194117,299.8040466308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.3070373535156,0.0,0.0,0.0001066160912159,299.9266967773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.3148498535156,0.0,0.0,7.874627772253007e-05,299.5224304199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2613220214844,0.0,0.0,0.0001066160912159,299.331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1989440917969,0.0,0.0,0.0005057407543063,291.70123291015625,294.1499938964844,297.1300048828125,292.2539367675781,297.83544921875,297.1556701660156,289.8236999511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010787661885842,1.507456381943939e-08,0.0010787511710077,-0.0385243594646453,0.0,0.6499999761581421,0.0,-0.0122859179973602,60.0,5.437872409820557,-0.0,-7.93439127733109e-08,0.0,283.5285949707031,289.6371154785156,294.3614807128906,296.2040100097656,312.0645446777344,302.10162353515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1030024832933163e-22,5.515012416466582e-23,5.515011785377857e-23,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222840,299.58905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.23974609375,0.0,0.0,0.0001012452194117,299.8040466308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.3070373535156,0.0,0.0,0.0001066160912159,299.9266967773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.3148498535156,0.0,0.0,7.874627772253007e-05,299.5224304199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2613220214844,0.0,0.0,0.0001066160912159,299.331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1989440917969,0.0,0.0,0.0005057407543063,291.70123291015625,294.1499938964844,297.1300048828125,292.2539367675781,297.83544921875,297.1556701660156,289.8236999511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010787661885842,1.507456381943939e-08,0.0010787511710077,-0.0385243594646453,0.0,0.6499999761581421,0.0,-0.0122859179973602,60.0,5.437872409820557,-0.0,-7.93439127733109e-08,0.0,283.5285949707031,289.6371154785156,294.3614807128906,296.2040100097656,312.0645446777344,302.10162353515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1030024832933163e-22,5.515012416466582e-23,5.515011785377857e-23,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222900,299.58856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2272644042969,0.0,0.0,0.0001011940548778,299.8031921386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.29412841796875,0.0,0.0,0.0001065622127498,299.92584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3018798828125,0.0,0.0,7.87064855103381e-05,299.5219421386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.24871826171875,0.0,0.0,0.0001065622127498,299.3316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1867370605469,0.0,0.0,0.0005054852226749,291.6885986328125,294.1499938964844,297.1184997558594,292.2552490234375,297.8285522460937,297.14569091796875,289.82586669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010782199678942,1.5010808596116476e-08,0.0010782049503177,-0.0383576527237892,0.0,0.6499999761581421,0.0,-0.0122543070465326,60.0,5.425645351409912,-0.0,-7.92637351310077e-08,0.0,283.5285949707031,289.6371154785156,294.3614807128906,296.2040100097656,312.0645446777344,302.10162353515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1030024832933163e-22,5.515012416466582e-23,5.515011785377857e-23,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222960,299.5881042480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.2148132324219,0.0,0.0,0.0001011398562695,299.8023376464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.2812194824219,0.0,0.0,0.0001065051401383,299.9249572753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.2889404296875,0.0,0.0,7.866433588787913e-05,299.5214233398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.2361145019531,0.0,0.0,0.0001065051401383,299.33154296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.174560546875,0.0,0.0,0.0005052144988439,291.676025390625,294.1499938964844,297.1063232421875,292.25616455078125,297.8216247558594,297.1353454589844,289.8280334472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010776425478979,1.494326618001196e-08,0.0010776275303214,-0.0381810441613197,0.0,0.6499999761581421,0.0,-0.0122208232060074,60.0,5.412952423095703,-0.0,-7.91788394849391e-08,0.0,283.5285949707031,289.6371154785156,294.3614807128906,296.2040100097656,312.0645446777344,302.10162353515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1030024832933163e-22,5.515012416466582e-23,5.515011785377857e-23,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223020,299.5871276855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.19012451171875,0.0,0.0,0.0001010167834465,299.8006286621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2556457519531,0.0,0.0,0.0001063755407813,299.9232482910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.26324462890625,0.0,0.0,7.856861338950694e-05,299.5204162597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.21112060546875,0.0,0.0,0.0001063755407813,299.3312683105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.150390625,0.0,0.0,0.0005045997095294,291.6510925292969,294.1499938964844,297.0797424316406,292.2567443847656,297.8075866699219,297.1129150390625,289.8323059082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010763332247734,1.478990530046076e-08,0.0010763184400275,-0.0377800203859806,0.0,0.6499999761581421,0.0,-0.0121448077261447,60.0,5.385353088378906,-0.0,-7.898623977098397e-08,0.0,283.5285949707031,289.6371154785156,294.3614807128906,296.2040100097656,312.0645446777344,302.10162353515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1030024832933163e-22,5.515012416466582e-23,5.515011785377857e-23,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223080,299.5871276855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.19012451171875,0.0,0.0,0.0001010167834465,299.8006286621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2556457519531,0.0,0.0,0.0001063755407813,299.9232482910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.26324462890625,0.0,0.0,7.856861338950694e-05,299.5204162597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.21112060546875,0.0,0.0,0.0001063755407813,299.3312683105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.150390625,0.0,0.0,0.0005045997095294,291.6510925292969,294.1499938964844,297.0797424316406,292.2567443847656,297.8075866699219,297.1129150390625,289.8323059082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010763332247734,1.478990530046076e-08,0.0010763184400275,-0.0377800203859806,0.0,0.6499999761581421,0.0,-0.0121448077261447,60.0,5.385353088378906,-0.0,-7.898623977098397e-08,0.0,283.5285949707031,289.6371154785156,294.3614807128906,296.2040100097656,312.0645446777344,302.10162353515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1030024832933163e-22,5.515012416466582e-23,5.515011785377857e-23,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223140,299.5865783691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.1773986816406,0.0,0.0,0.0001009425614029,299.7997436523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.2424621582031,0.0,0.0,0.0001062973824446,299.9223327636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.25,0.0,0.0,7.851087866583839e-05,299.5198669433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.1982421875,0.0,0.0,0.0001062973824446,299.33111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.137939453125,0.0,0.0,0.0005042289267294,291.6382751464844,294.1499938964844,297.064697265625,292.25634765625,297.8001708984375,297.1000366210937,289.83453369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010755402036011,1.4697412176190028e-08,0.0010755255352705,-0.0375381521880626,0.0,0.6499999761581421,0.0,-0.0120989447459578,60.0,5.369529247283936,-0.0,-7.8870201036807e-08,0.0,283.5285949707031,289.6371154785156,294.3614807128906,296.2040100097656,312.0645446777344,302.10162353515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1030024832933163e-22,5.515012416466582e-23,5.515011785377857e-23,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223200,299.5860900878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.1656494140625,0.0,0.0,0.0001008724138955,299.79888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2303161621094,0.0,0.0,0.0001062235023709,299.9214782714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.2378234863281,0.0,0.0,7.845631625968963e-05,299.51934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1864013671875,0.0,0.0,0.0001062235023709,299.3309936523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.12646484375,0.0,0.0,0.0005038785166107,291.6264953613281,294.1499938964844,297.04998779296875,292.2555236816406,297.79327392578125,297.0877990722656,289.8365783691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010747944470494,1.4609996767944722e-08,0.0010747797787189,-0.0373095571994781,0.0,0.6499999761581421,0.0,-0.0120556177571415,60.0,5.354554176330566,-0.0,-7.876059981981599e-08,0.0,283.5285949707031,289.6371154785156,294.3614807128906,296.2040100097656,312.0645446777344,302.10162353515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1030024832933163e-22,5.515012416466582e-23,5.515011785377857e-23,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223260,299.5850524902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1414489746094,0.0,0.0,0.0001007131286314,299.7971496582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.20526123046875,0.0,0.0,0.0001060557697201,299.9197082519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.212646484375,0.0,0.0,7.833242852939293e-05,299.5182800292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.16192626953125,0.0,0.0,0.0001060557697201,299.3307189941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.102783203125,0.0,0.0,0.0005030828760936,291.6022644042969,294.1499938964844,297.01641845703125,292.2529296875,297.7786560058594,297.0596923828125,289.8407897949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010730964131653,1.4411511983780656e-08,0.0010730820940807,-0.0367904901504516,0.0,0.6499999761581421,0.0,-0.011957217939198,60.0,5.320236206054688,-0.0,-7.851203775999238e-08,0.0,283.5285949707031,289.6371154785156,294.3614807128906,296.2040100097656,312.0645446777344,302.10162353515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1030024832933163e-22,5.515012416466582e-23,5.515011785377857e-23,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223320,299.5850524902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1414489746094,0.0,0.0,0.0001007131286314,299.7971496582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.20526123046875,0.0,0.0,0.0001060557697201,299.9197082519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.212646484375,0.0,0.0,7.833242852939293e-05,299.5182800292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.16192626953125,0.0,0.0,0.0001060557697201,299.3307189941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.102783203125,0.0,0.0,0.0005030828760936,291.6022644042969,294.1499938964844,297.01641845703125,292.2529296875,297.7786560058594,297.0596923828125,289.8407897949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010730964131653,1.4411511983780656e-08,0.0010730820940807,-0.0367904901504516,0.0,0.6499999761581421,0.0,-0.011957217939198,60.0,5.320236206054688,-0.0,-7.851203775999238e-08,0.0,283.5285949707031,289.6371154785156,294.3614807128906,296.2040100097656,312.0645446777344,302.10162353515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1030024832933163e-22,5.515012416466582e-23,5.515011785377857e-23,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223380,299.5839538574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1175842285156,0.0,0.0,0.0001005471131065,299.7953186035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.1805419921875,0.0,0.0,0.0001058809502865,299.9179077148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.1878662109375,0.0,0.0,7.820330938557163e-05,299.51715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1377868652344,0.0,0.0,0.0001058809502865,299.3304138183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.07940673828125,0.0,0.0,0.0005022535915486,291.5784912109375,294.1499938964844,296.97869873046875,292.24957275390625,297.7634582519531,297.0273132324219,289.8450012207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010713270166888,1.4204642795334621e-08,0.0010713128140196,-0.0362494625151157,0.0,0.6499999761581421,0.0,-0.0118546625599265,60.0,5.281915187835693,-0.0,-7.825339309874836e-08,0.0,283.5285949707031,289.6371154785156,294.3614807128906,296.2040100097656,312.0645446777344,302.10162353515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1030024832933163e-22,5.515012416466582e-23,5.515011785377857e-23,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223440,299.5839538574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1175842285156,0.0,0.0,0.0001005471131065,299.7953186035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.1805419921875,0.0,0.0,0.0001058809502865,299.9179077148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.1878662109375,0.0,0.0,7.820330938557163e-05,299.51715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1377868652344,0.0,0.0,0.0001058809502865,299.3304138183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.07940673828125,0.0,0.0,0.0005022535915486,291.5784912109375,294.1499938964844,296.97869873046875,292.24957275390625,297.7634582519531,297.0273132324219,289.8450012207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010713270166888,1.4204642795334621e-08,0.0010713128140196,-0.0362494625151157,0.0,0.6499999761581421,0.0,-0.0118546625599265,60.0,5.281915187835693,-0.0,-7.825339309874836e-08,0.0,283.5285949707031,289.6371154785156,294.3614807128906,296.2040100097656,312.0645446777344,302.10162353515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1030024832933163e-22,5.515012416466582e-23,5.515011785377857e-23,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223500,299.5834045410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.10577392578125,0.0,0.0,0.0001004619844025,299.7943725585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.1683044433594,0.0,0.0,0.0001057913032127,299.9169616699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1755676269531,0.0,0.0,7.813709817128256e-05,299.5165405273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.1258239746094,0.0,0.0,0.0001057913032127,299.3302307128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0678405761719,0.0,0.0,0.000501828326378,291.5667419433594,294.1499938964844,296.9583435058594,292.24761962890625,297.7556457519531,297.0096130371094,289.8471069335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010704192100092,1.4098563205777737e-08,0.0010704051237553,-0.0359720177948474,0.0,0.6499999761581421,0.0,-0.0118020707741379,60.0,5.261510372161865,-0.0,-7.812093372194796e-08,0.0,283.5285949707031,289.6371154785156,294.3614807128906,296.2040100097656,312.0645446777344,302.10162353515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1030024832933163e-22,5.515012416466582e-23,5.515011785377857e-23,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223560,299.58282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.093994140625,0.0,0.0,0.0001003759825835,299.7934265136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.1561279296875,0.0,0.0,0.0001057007466442,299.9160461425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.163330078125,0.0,0.0,7.807021029293537e-05,299.51593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1139221191406,0.0,0.0,0.0001057007466442,299.330078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.05633544921875,0.0,0.0,0.0005013988120481,291.5550842285156,294.1499938964844,296.93707275390625,292.2454528808594,297.74774169921875,296.9913024902344,289.84918212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010695027885958,1.3991406255797756e-08,0.0010694888187572,-0.035691749304533,0.0,0.6499999761581421,0.0,-0.0117489481344819,60.0,5.240565299987793,-0.0,-7.798723800078734e-08,0.0,283.5285949707031,289.6371154785156,294.3614807128906,296.2040100097656,312.0645446777344,302.10162353515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1030024832933163e-22,5.515012416466582e-23,5.515011785377857e-23,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223620,299.5816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0705871582031,0.0,0.0,0.0001002015997073,299.79150390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.13189697265625,0.0,0.0,0.00010551710875,299.9141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1390075683594,0.0,0.0,7.793457916704938e-05,299.51470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0902404785156,0.0,0.0,0.00010551710875,299.3297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.03338623046875,0.0,0.0,0.0005005276761949,291.53192138671875,294.1499938964844,296.891845703125,292.2406005859375,297.7316589355469,296.9530334472656,289.85333251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001067646080628,1.3774108964526022e-08,0.00106763234362,-0.0351233817636966,0.0,0.6499999761581421,0.0,-0.0116412322968244,60.0,5.197323322296143,-0.0,-7.771647148047124e-08,0.0,283.5285949707031,289.6371154785156,294.3614807128906,296.2040100097656,312.0645446777344,302.10162353515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1030024832933163e-22,5.515012416466582e-23,5.515011785377857e-23,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223680,299.5816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0705871582031,0.0,0.0,0.0001002015997073,299.79150390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.13189697265625,0.0,0.0,0.00010551710875,299.9141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1390075683594,0.0,0.0,7.793457916704938e-05,299.51470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0902404785156,0.0,0.0,0.00010551710875,299.3297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.03338623046875,0.0,0.0,0.0005005276761949,291.53192138671875,294.1499938964844,296.891845703125,292.2406005859375,297.7316589355469,296.9530334472656,289.85333251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001067646080628,1.3774108964526022e-08,0.00106763234362,-0.0351233817636966,0.0,0.6499999761581421,0.0,-0.0116412322968244,60.0,5.197323322296143,-0.0,-7.771647148047124e-08,0.0,283.5285949707031,289.6371154785156,294.3614807128906,296.2040100097656,312.0645446777344,302.10162353515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1030024832933163e-22,5.515012416466582e-23,5.515011785377857e-23,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223740,299.5804138183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0474548339844,0.0,0.0,0.0001000218253466,299.7894592285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.10797119140625,0.0,0.0,0.0001053277956089,299.9122619628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.114990234375,0.0,0.0,7.779474981362e-05,299.51336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0668640136719,0.0,0.0,0.0001053277956089,299.3293151855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0107727050781,0.0,0.0,0.0004996296484023,291.5091247558594,294.1499938964844,296.84326171875,292.2350158691406,297.7148742675781,296.9108581542969,289.8574523925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010657298844307,1.3550096156222937e-08,0.0010657163802534,-0.0345374159514904,0.0,0.6499999761581421,0.0,-0.011530177667737,60.0,5.150850772857666,-0.0,-7.74378321466429e-08,0.0,283.5285949707031,289.6371154785156,294.3614807128906,296.2040100097656,312.0645446777344,302.10162353515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1030024832933163e-22,5.515012416466582e-23,5.515011785377857e-23,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
