time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18223800,299.5804138183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0474548339844,0.0,0.0,0.0001000218253466,299.7894592285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.10797119140625,0.0,0.0,0.0001053277956089,299.9122619628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.114990234375,0.0,0.0,7.779474981362e-05,299.51336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0668640136719,0.0,0.0,0.0001053277956089,299.3293151855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0107727050781,0.0,0.0,0.0004996296484023,291.5091247558594,294.1499938964844,296.84326171875,292.2350158691406,297.7148742675781,296.9108581542969,289.8574523925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010657298844307,1.3550096156222937e-08,0.0010657163802534,-0.0345374159514904,0.0,0.6499999761581421,0.0,-0.011530177667737,60.0,5.150850772857666,-0.0,-7.74378321466429e-08,0.0,283.5285949707031,289.6371154785156,294.3614807128906,296.2040100097656,312.0645446777344,302.10162353515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1030024832933163e-22,5.515012416466582e-23,5.515011785377857e-23,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223860,299.5791320800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.02459716796875,0.0,0.0,9.98384493868798e-05,299.7873840332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.0843200683594,0.0,0.0,0.0001051346916938,299.9103088378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0912475585937,0.0,0.0,7.765212649246678e-05,299.5119934082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.04376220703125,0.0,0.0,0.0001051346916938,299.3288879394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9883728027344,0.0,0.0,0.0004987136926501,291.4866638183594,294.1499938964844,296.7916564941406,292.2287292480469,297.697509765625,296.8658447265625,289.8615417480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637762024998,1.3321601599614041e-08,0.0010637628147378,-0.0339396893978118,0.0,0.6499999761581421,0.0,-0.0114169046282768,60.0,5.102110862731934,-0.0,-7.715413374853598e-08,0.0,283.5285949707031,289.6371154785156,294.3614807128906,296.2040100097656,312.0645446777344,302.10162353515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1030024832933163e-22,5.515012416466582e-23,5.515011785377857e-23,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223920,299.5791320800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.02459716796875,0.0,0.0,9.98384493868798e-05,299.7873840332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.0843200683594,0.0,0.0,0.0001051346916938,299.9103088378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0912475585937,0.0,0.0,7.765212649246678e-05,299.5119934082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.04376220703125,0.0,0.0,0.0001051346916938,299.3288879394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9883728027344,0.0,0.0,0.0004987136926501,291.4866638183594,294.1499938964844,296.7916564941406,292.2287292480469,297.697509765625,296.8658447265625,289.8615417480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637762024998,1.3321601599614041e-08,0.0010637628147378,-0.0339396893978118,0.0,0.6499999761581421,0.0,-0.0114169046282768,60.0,5.102110862731934,-0.0,-7.715413374853598e-08,0.0,283.5285949707031,289.6371154785156,294.3614807128906,296.2040100097656,312.0645446777344,302.10162353515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1030024832933163e-22,5.515012416466582e-23,5.515011785377857e-23,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223980,299.5777893066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0019836425781,0.0,0.0,9.965181379811838e-05,299.78521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0609130859375,0.0,0.0,0.0001049381608027,299.9083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0677490234375,0.0,0.0,7.75069638621062e-05,299.5105285644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.0208740234375,0.0,0.0,0.0001049381608027,299.32843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9662475585937,0.0,0.0,0.000497781438753,291.4645690917969,294.1499938964844,296.7372436523437,292.22174072265625,297.6794738769531,296.8179016113281,289.8656311035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001061787479557,1.308904629127028e-08,0.0010617743246257,-0.0333313010632991,0.0,0.6499999761581421,0.0,-0.0113016171380877,60.0,5.051174640655518,-0.0,-7.686593050948431e-08,0.0,283.5285949707031,289.6371154785156,294.3614807128906,296.2040100097656,312.0645446777344,302.10162353515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1030024832933163e-22,5.515012416466582e-23,5.515011785377857e-23,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224040,299.5777893066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0019836425781,0.0,0.0,9.965181379811838e-05,299.78521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0609130859375,0.0,0.0,0.0001049381608027,299.9083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0677490234375,0.0,0.0,7.75069638621062e-05,299.5105285644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.0208740234375,0.0,0.0,0.0001049381608027,299.32843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9662475585937,0.0,0.0,0.000497781438753,291.4645690917969,294.1499938964844,296.7372436523437,292.22174072265625,297.6794738769531,296.8179016113281,289.8656311035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001061787479557,1.308904629127028e-08,0.0010617743246257,-0.0333313010632991,0.0,0.6499999761581421,0.0,-0.0113016171380877,60.0,5.051174640655518,-0.0,-7.686593050948431e-08,0.0,283.5285949707031,289.6371154785156,294.3614807128906,296.2040100097656,312.0645446777344,302.10162353515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1030024832933163e-22,5.515012416466582e-23,5.515011785377857e-23,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224100,299.5771179199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.99078369140625,0.0,0.0,9.955737186828628e-05,299.7840881347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.0493469238281,0.0,0.0,0.000104838705738,299.90728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0561218261719,0.0,0.0,7.743351306999102e-05,299.5097961425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.00958251953125,0.0,0.0,0.000104838705738,299.32818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9552917480469,0.0,0.0,0.0004973096656613,291.4536437988281,294.1499938964844,296.7090759277344,292.218017578125,297.67010498046875,296.79266357421875,289.8676452636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010607799049466,1.2971360874303173e-08,0.0010607669828459,-0.0330234169960022,0.0,0.6499999761581421,0.0,-0.0112432707101106,60.0,5.024807453155518,-0.0,-7.672029056493558e-08,0.0,283.5285949707031,289.6371154785156,294.3614807128906,296.2040100097656,312.0645446777344,302.10162353515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1030024832933163e-22,5.515012416466582e-23,5.515011785377857e-23,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224160,299.576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9796447753906,0.0,0.0,9.946255158865824e-05,299.782958984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.037841796875,0.0,0.0,0.0001047388577717,299.9062805175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.0445861816406,0.0,0.0,7.735976396361366e-05,299.5090026855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9983215332031,0.0,0.0,0.0001047388577717,299.32794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9443664550781,0.0,0.0,0.0004968360299244,291.4428405761719,294.1499938964844,296.6803283691406,292.2141418457031,297.6606140136719,296.76690673828125,289.8696594238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010597695363685,1.2853213604557824e-08,0.0010597567306831,-0.032714307308197,0.0,0.6499999761581421,0.0,-0.011184699833393,60.0,4.998052597045898,-0.0,-7.6574217189318e-08,0.0,283.5285949707031,289.6371154785156,294.3614807128906,296.2040100097656,312.0645446777344,302.10162353515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1030024832933163e-22,5.515012416466582e-23,5.515011785377857e-23,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224220,299.574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.95751953125,0.0,0.0,9.927191422320902e-05,299.7806701660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.0149230957031,0.0,0.0,0.0001045381068252,299.9042053222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.0216064453125,0.0,0.0,7.721148722339422e-05,299.5074157714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9759521484375,0.0,0.0,0.0001045381068252,299.3274230957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9226989746094,0.0,0.0,0.0004958836943842,291.4213256835937,294.1499938964844,296.6211853027344,292.2059020996094,297.6412048339844,296.7142639160156,289.8736877441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010577396024018,1.2615670286209024e-08,0.0010577269131317,-0.0320927947759628,0.0,0.6499999761581421,0.0,-0.0110669462010264,60.0,4.9437432289123535,-0.0,-7.628094067513302e-08,0.0,283.5285949707031,289.6371154785156,294.3614807128906,296.2040100097656,312.0645446777344,302.10162353515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1030024832933163e-22,5.515012416466582e-23,5.515011785377857e-23,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224280,299.574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.95751953125,0.0,0.0,9.927191422320902e-05,299.7806701660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.0149230957031,0.0,0.0,0.0001045381068252,299.9042053222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.0216064453125,0.0,0.0,7.721148722339422e-05,299.5074157714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9759521484375,0.0,0.0,0.0001045381068252,299.3274230957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9226989746094,0.0,0.0,0.0004958836943842,291.4213256835937,294.1499938964844,296.6211853027344,292.2059020996094,297.6412048339844,296.7142639160156,289.8736877441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010577396024018,1.2615670286209024e-08,0.0010577269131317,-0.0320927947759628,0.0,0.6499999761581421,0.0,-0.0110669462010264,60.0,4.9437432289123535,-0.0,-7.628094067513302e-08,0.0,283.5285949707031,289.6371154785156,294.3614807128906,296.2040100097656,312.0645446777344,302.10162353515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1030024832933163e-22,5.515012416466582e-23,5.515011785377857e-23,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224340,299.5740661621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.94439697265625,0.0,0.0,9.915675036609171e-05,299.7792663574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.0013732910156,0.0,0.0,0.0001044168311636,299.9029235839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.0079650878906,0.0,0.0,7.7121912909206e-05,299.50640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9626770019531,0.0,0.0,0.0001044168311636,299.3270874023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.90985107421875,0.0,0.0,0.0004953084280714,291.4086608886719,294.1499938964844,296.584716796875,292.20068359375,297.62908935546875,296.6812438964844,289.8760986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010565113043412,1.2472171739830172e-08,0.0010564988479018,-0.0317173302173614,0.0,0.6499999761581421,0.0,-0.0109958034008741,60.0,4.9102559089660645,-0.0,-7.610405106106556e-08,0.0,283.5285949707031,289.6371154785156,294.3614807128906,296.2040100097656,312.0645446777344,302.10162353515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1030024832933163e-22,5.515012416466582e-23,5.515011785377857e-23,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224400,299.5734558105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9356384277344,0.0,0.0,9.907976345857604e-05,299.7783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9923095703125,0.0,0.0,0.0001043357624439,299.9020690917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.9989013671875,0.0,0.0,7.706203905399889e-05,299.5057678222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9538269042969,0.0,0.0,0.0001043357624439,299.3268737792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.9012756347656,0.0,0.0,0.0004949239082634,291.4001770019531,294.1499938964844,296.56005859375,292.19708251953125,297.6210021972656,296.65924072265625,289.877685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010556919733062,1.237624669414572e-08,0.0010556796332821,-0.0314663313329219,0.0,0.6499999761581421,0.0,-0.0109482537955045,60.0,4.887930393218994,-0.0,-7.598591622581807e-08,0.0,283.5285949707031,289.6371154785156,294.3614807128906,296.2040100097656,312.0645446777344,302.10162353515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1030024832933163e-22,5.515012416466582e-23,5.515011785377857e-23,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224460,299.5719299316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.9140319824219,0.0,0.0,9.888727799989284e-05,299.77593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.969970703125,0.0,0.0,0.0001041330615407,299.89990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9764404296875,0.0,0.0,7.691232167417184e-05,299.5040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9319763183594,0.0,0.0,0.0001041330615407,299.3262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8800964355469,0.0,0.0,0.0004939623759128,291.3793640136719,294.1499938964844,296.49725341796875,292.1877136230469,297.6000671386719,296.602294921875,289.88165283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010536409681662,1.21363985527978e-08,0.0010536288609728,-0.030838718637824,0.0,0.6499999761581421,0.0,-0.0108293518424034,60.0,4.8307952880859375,-0.0,-7.569094151449465e-08,0.0,283.5285949707031,289.6371154785156,294.3614807128906,296.2040100097656,312.0645446777344,302.10162353515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1030024832933163e-22,5.515012416466582e-23,5.515011785377857e-23,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224520,299.5719299316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.9140319824219,0.0,0.0,9.888727799989284e-05,299.77593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.969970703125,0.0,0.0,0.0001041330615407,299.89990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9764404296875,0.0,0.0,7.691232167417184e-05,299.5040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9319763183594,0.0,0.0,0.0001041330615407,299.3262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8800964355469,0.0,0.0,0.0004939623759128,291.3793640136719,294.1499938964844,296.49725341796875,292.1877136230469,297.6000671386719,296.602294921875,289.88165283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010536409681662,1.21363985527978e-08,0.0010536288609728,-0.030838718637824,0.0,0.6499999761581421,0.0,-0.0108293518424034,60.0,4.8307952880859375,-0.0,-7.569094151449465e-08,0.0,283.5285949707031,289.6371154785156,294.3614807128906,296.2040100097656,312.0645446777344,302.10162353515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1030024832933163e-22,5.515012416466582e-23,5.515011785377857e-23,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224580,299.5703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.89263916015625,0.0,0.0,9.869497444014996e-05,299.77349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9478759765625,0.0,0.0,0.0001039305570884,299.897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9542541503906,0.0,0.0,7.676275708945468e-05,299.5022277832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9103698730469,0.0,0.0,0.0001039305570884,299.32568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8591613769531,0.0,0.0,0.0004930017748847,291.3588562011719,294.1499938964844,296.4330444335937,292.1778259277344,297.578369140625,296.5437316894531,289.8855895996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010515919420868,1.189678755508794e-08,0.0010515800677239,-0.0302116870880126,0.0,0.6499999761581421,0.0,-0.010710566304624,60.0,4.772735595703125,-0.0,-7.539682655988146e-08,0.0,283.5285949707031,289.6371154785156,294.3614807128906,296.2040100097656,312.0645446777344,302.10162353515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.1030024832933163e-22,5.515012416466582e-23,5.515011785377857e-23,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224640,299.5703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.89263916015625,0.0,0.0,9.869497444014996e-05,299.77349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9478759765625,0.0,0.0,0.0001039305570884,299.897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9542541503906,0.0,0.0,7.676275708945468e-05,299.5022277832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9103698730469,0.0,0.0,0.0001039305570884,299.32568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8591613769531,0.0,0.0,0.0004930017748847,291.3588562011719,294.1499938964844,296.4330444335937,292.1778259277344,297.578369140625,296.5437316894531,289.8855895996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010515919420868,1.189678755508794e-08,0.0010515800677239,-0.0302116870880126,0.0,0.6499999761581421,0.0,-0.010710566304624,60.0,4.772735595703125,-0.0,-7.539682655988146e-08,0.0,283.5285949707031,289.6371154785156,294.3614807128906,296.2040100097656,312.0645446777344,302.10162353515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.1030024832933163e-22,5.515012416466582e-23,5.515011785377857e-23,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224700,299.5694885253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.882080078125,0.0,0.0,9.859932470135392e-05,299.7722473144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9369201660156,0.0,0.0,0.0001038298432831,299.8965759277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9432983398437,0.0,0.0,7.668836769880727e-05,299.5013122558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.899658203125,0.0,0.0,0.0001038298432831,299.32537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.84881591796875,0.0,0.0,0.0004925240064039,291.3487243652344,294.1499938964844,296.4005126953125,292.1726989746094,297.5671691894531,296.5137634277344,289.8875427246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010505713289603,1.177760733384048e-08,0.0010505595710128,-0.0298997983336448,0.0,0.6499999761581421,0.0,-0.010651477612555,60.0,4.743410587310791,-0.0,-7.52507531842639e-08,0.0,283.5285949707031,289.6371154785156,294.3614807128906,296.2040100097656,312.0645446777344,302.10162353515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.1030024832933163e-22,5.515012416466582e-23,5.515011785377857e-23,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224760,299.56866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.87158203125,0.0,0.0,9.850394417298958e-05,299.77099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9260559082031,0.0,0.0,0.0001037293986883,299.8954772949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9324035644531,0.0,0.0,7.661418203497306e-05,299.5003662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8890380859375,0.0,0.0,0.0001037293986883,299.3250427246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8385314941406,0.0,0.0,0.0004920475766994,291.3387145996094,294.1499938964844,296.3677062988281,292.1674499511719,297.5557556152344,296.4834899902344,289.8894958496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010495550232008,1.1658758403143564e-08,0.0010495433816686,-0.0295887663960456,0.0,0.6499999761581421,0.0,-0.0105925584211945,60.0,4.713901519775391,-0.0,-7.51052198211255e-08,0.0,283.5285949707031,289.6371154785156,294.3614807128906,296.2040100097656,312.0645446777344,302.10162353515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.1030024832933163e-22,5.515012416466582e-23,5.515011785377857e-23,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224820,299.56695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8506774902344,0.0,0.0,9.831372881308198e-05,299.7684936523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.90447998046875,0.0,0.0,0.0001035290842992,299.8931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9107360839844,0.0,0.0,7.646623271284625e-05,299.4984436035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8679504394531,0.0,0.0,0.0001035290842992,299.3243713378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.81805419921875,0.0,0.0,0.0004910973948426,291.3188171386719,294.1499938964844,296.301513671875,292.1566772460937,297.5325012207031,296.42242431640625,289.89337158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001047529396601,1.1421743550954488e-08,0.0010475179878994,-0.0289684627205133,0.0,0.6499999761581421,0.0,-0.0104750674217939,60.0,4.6546549797058105,-0.0,-7.48154178609184e-08,0.0,283.5285949707031,289.6371154785156,294.3614807128906,296.2040100097656,312.0645446777344,302.10162353515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.1030024832933163e-22,5.515012416466582e-23,5.515011785377857e-23,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224880,299.56695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8506774902344,0.0,0.0,9.831372881308198e-05,299.7684936523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.90447998046875,0.0,0.0,0.0001035290842992,299.8931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9107360839844,0.0,0.0,7.646623271284625e-05,299.4984436035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8679504394531,0.0,0.0,0.0001035290842992,299.3243713378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.81805419921875,0.0,0.0,0.0004910973948426,291.3188171386719,294.1499938964844,296.301513671875,292.1566772460937,297.5325012207031,296.42242431640625,289.89337158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001047529396601,1.1421743550954488e-08,0.0010475179878994,-0.0289684627205133,0.0,0.6499999761581421,0.0,-0.0104750674217939,60.0,4.6546549797058105,-0.0,-7.48154178609184e-08,0.0,283.5285949707031,289.6371154785156,294.3614807128906,296.2040100097656,312.0645446777344,302.10162353515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.1030024832933163e-22,5.515012416466582e-23,5.515011785377857e-23,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224940,299.5652160644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.8300476074219,0.0,0.0,9.8125368822366e-05,299.7659912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8831481933594,0.0,0.0,0.0001033307416946,299.890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8893127441406,0.0,0.0,7.631973130628467e-05,299.4964599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8470764160156,0.0,0.0,0.0001033307416946,299.3236694335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7978515625,0.0,0.0,0.0004901565262116,291.2992553710937,294.1499938964844,296.2347412109375,292.1455078125,297.5085144042969,296.36041259765625,289.897216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010455223964527,1.1187048620797668e-08,0.0010455112205818,-0.0283541977405548,0.0,0.6499999761581421,0.0,-0.0103587191551923,60.0,4.595237731933594,-0.0,-7.452900518956086e-08,0.0,283.5285949707031,289.6371154785156,294.3614807128906,296.2040100097656,312.0645446777344,302.10162353515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.1030024832933163e-22,5.515012416466582e-23,5.515011785377857e-23,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225000,299.5652160644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.8300476074219,0.0,0.0,9.8125368822366e-05,299.7659912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8831481933594,0.0,0.0,0.0001033307416946,299.890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8893127441406,0.0,0.0,7.631973130628467e-05,299.4964599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8470764160156,0.0,0.0,0.0001033307416946,299.3236694335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7978515625,0.0,0.0,0.0004901565262116,291.2992553710937,294.1499938964844,296.2347412109375,292.1455078125,297.5085144042969,296.36041259765625,289.897216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010455223964527,1.1187048620797668e-08,0.0010455112205818,-0.0283541977405548,0.0,0.6499999761581421,0.0,-0.0103587191551923,60.0,4.595237731933594,-0.0,-7.452900518956086e-08,0.0,283.5285949707031,289.6371154785156,294.3614807128906,296.2040100097656,312.0645446777344,302.10162353515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.1030024832933163e-22,5.515012416466582e-23,5.515011785377857e-23,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225060,299.5634155273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.80963134765625,0.0,0.0,9.793938079383224e-05,299.763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.862060546875,0.0,0.0,0.0001031348874676,299.8885192871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8681335449219,0.0,0.0,7.617507799295709e-05,299.4944152832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.8264465332031,0.0,0.0,0.0001031348874676,299.3229675292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.77783203125,0.0,0.0,0.0004892274737358,291.27996826171875,294.1499938964844,296.1676330566406,292.134033203125,297.4837646484375,296.2977905273437,289.9010314941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010435406584292,1.0955306883886353e-08,0.001043529715389,-0.027747631072998,0.0,0.6499999761581421,0.0,-0.0102438349276781,60.0,4.535768508911133,-0.0,-7.424673498235279e-08,0.0,283.5285949707031,289.6371154785156,294.3614807128906,296.2040100097656,312.0645446777344,302.10162353515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.1030024832933163e-22,5.515012416466582e-23,5.515011785377857e-23,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225120,299.5634155273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.80963134765625,0.0,0.0,9.793938079383224e-05,299.763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.862060546875,0.0,0.0,0.0001031348874676,299.8885192871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8681335449219,0.0,0.0,7.617507799295709e-05,299.4944152832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.8264465332031,0.0,0.0,0.0001031348874676,299.3229675292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.77783203125,0.0,0.0,0.0004892274737358,291.27996826171875,294.1499938964844,296.1676330566406,292.134033203125,297.4837646484375,296.2977905273437,289.9010314941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010435406584292,1.0955306883886353e-08,0.001043529715389,-0.027747631072998,0.0,0.6499999761581421,0.0,-0.0102438349276781,60.0,4.535768508911133,-0.0,-7.424673498235279e-08,0.0,283.5285949707031,289.6371154785156,294.3614807128906,296.2040100097656,312.0645446777344,302.10162353515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.1030024832933163e-22,5.515012416466582e-23,5.515011785377857e-23,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225180,299.56158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7894592285156,0.0,0.0,9.775620128493756e-05,299.7608947753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8412170410156,0.0,0.0,0.0001029419872793,299.8861694335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8471984863281,0.0,0.0,7.603260019095615e-05,299.4923400878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8060607910156,0.0,0.0,0.0001029419872793,299.3222351074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.758056640625,0.0,0.0,0.0004883124493062,291.2609558105469,294.1499938964844,296.1005249023437,292.1222839355469,297.45831298828125,296.2347412109375,289.9048156738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010415888391435,1.0727061905413391e-08,0.0010415781289339,-0.0271501895040273,0.0,0.6499999761581421,0.0,-0.0101306848227977,60.0,4.4764790534973145,-0.0,-7.39692467277564e-08,0.0,283.5285949707031,289.6371154785156,294.3614807128906,296.2040100097656,312.0645446777344,302.10162353515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.1030024832933163e-22,5.515012416466582e-23,5.515011785377857e-23,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225240,299.56158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7894592285156,0.0,0.0,9.775620128493756e-05,299.7608947753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8412170410156,0.0,0.0,0.0001029419872793,299.8861694335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8471984863281,0.0,0.0,7.603260019095615e-05,299.4923400878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8060607910156,0.0,0.0,0.0001029419872793,299.3222351074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.758056640625,0.0,0.0,0.0004883124493062,291.2609558105469,294.1499938964844,296.1005249023437,292.1222839355469,297.45831298828125,296.2347412109375,289.9048156738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010415888391435,1.0727061905413391e-08,0.0010415781289339,-0.0271501895040273,0.0,0.6499999761581421,0.0,-0.0101306848227977,60.0,4.4764790534973145,-0.0,-7.39692467277564e-08,0.0,283.5285949707031,289.6371154785156,294.3614807128906,296.2040100097656,312.0645446777344,302.10162353515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.1030024832933163e-22,5.515012416466582e-23,5.515011785377857e-23,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225300,299.5606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.77947998046875,0.0,0.0,9.766629955265672e-05,299.7596130371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8309020996094,0.0,0.0,0.0001028473197948,299.8849792480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8368530273437,0.0,0.0,7.596267823828384e-05,299.49127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.79595947265625,0.0,0.0,0.0001028473197948,299.3218688964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.748291015625,0.0,0.0,0.0004878633772023,291.2515869140625,294.1499938964844,296.0670471191406,292.1163330078125,297.4452819824219,296.2031555175781,289.9067077636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406294604763,1.0615043954942394e-08,0.001040618866682,-0.0268569681793451,0.0,0.6499999761581421,0.0,-0.0100751463323831,60.0,4.447077751159668,-0.0,-7.383324884813194e-08,0.0,283.5285949707031,289.6371154785156,294.3614807128906,296.2040100097656,312.0645446777344,302.10162353515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.1030024832933163e-22,5.515012416466582e-23,5.515011785377857e-23,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225360,299.5597229003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7695617675781,0.0,0.0,9.757715451996772e-05,299.75836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8206481933594,0.0,0.0,0.0001027534381137,299.8837585449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8265686035156,0.0,0.0,7.589333836222067e-05,299.4902038574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.78594970703125,0.0,0.0,0.0001027534381137,299.3215026855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.73858642578125,0.0,0.0,0.0004874180303886,291.2423095703125,294.1499938964844,296.0336303710937,292.1103515625,297.4320068359375,296.1715393066406,289.9085693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010396795114502,1.0503963032704178e-08,0.0010396690340712,-0.0265661906450986,0.0,0.6499999761581421,0.0,-0.0100200781598687,60.0,4.417747020721436,-0.0,-7.36985157345771e-08,0.0,283.5285949707031,289.6371154785156,294.3614807128906,296.2040100097656,312.0645446777344,302.10162353515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.1030024832933163e-22,5.515012416466582e-23,5.515011785377857e-23,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225420,299.5578308105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7498779296875,0.0,0.0,9.740039240568876e-05,299.7558288574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8003234863281,0.0,0.0,0.000102567304566,299.88134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8061828613281,0.0,0.0,7.575586641905829e-05,299.4880065917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7660522460937,0.0,0.0,0.000102567304566,299.3207397460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.71929931640625,0.0,0.0,0.000486535107484,291.22393798828125,294.1499938964844,295.96728515625,292.0982971191406,297.4050598144531,296.10845947265625,289.9122619628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010377970756962,1.0283725870863236e-08,0.0010377868311479,-0.0259896535426378,0.0,0.6499999761581421,0.0,-0.0099109020084142,60.0,4.359436511993408,-0.0,-7.343174246443598e-08,0.0,283.5285949707031,289.6371154785156,294.3614807128906,296.2040100097656,312.0645446777344,302.10162353515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.1030024832933163e-22,5.515012416466582e-23,5.515011785377857e-23,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225480,299.5578308105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7498779296875,0.0,0.0,9.740039240568876e-05,299.7558288574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8003234863281,0.0,0.0,0.000102567304566,299.88134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8061828613281,0.0,0.0,7.575586641905829e-05,299.4880065917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7660522460937,0.0,0.0,0.000102567304566,299.3207397460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.71929931640625,0.0,0.0,0.000486535107484,291.22393798828125,294.1499938964844,295.96728515625,292.0982971191406,297.4050598144531,296.10845947265625,289.9122619628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010377970756962,1.0283725870863236e-08,0.0010377868311479,-0.0259896535426378,0.0,0.6499999761581421,0.0,-0.0099109020084142,60.0,4.359436511993408,-0.0,-7.343174246443598e-08,0.0,283.5285949707031,289.6371154785156,294.3614807128906,296.2040100097656,312.0645446777344,302.10162353515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.1030024832933163e-22,5.515012416466582e-23,5.515011785377857e-23,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225540,299.5565490722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.73663330078125,0.0,0.0,9.728227450978012e-05,299.7541198730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7866516113281,0.0,0.0,0.0001024429220706,299.8796691894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7924499511719,0.0,0.0,7.5663992902264e-05,299.48651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.752685546875,0.0,0.0,0.0001024429220706,299.3201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7063293457031,0.0,0.0,0.0004859450855292,291.2116394042969,294.1499938964844,295.9225769042969,292.0900573730469,297.3863220214844,296.0657958984375,289.9147644042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010365379275754,1.0136549377648409e-08,0.0010365277994424,-0.0256043635308742,0.0,0.6499999761581421,0.0,-0.0098379384726285,60.0,4.32037878036499,-0.0,-7.325373729827336e-08,0.0,283.5285949707031,289.6371154785156,294.3614807128906,296.2040100097656,312.0645446777344,302.10162353515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.1030024832933163e-22,5.515012416466582e-23,5.515011785377857e-23,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225600,299.555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7304077148437,0.0,0.0,9.722653339849784e-05,299.7533264160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7802124023437,0.0,0.0,0.0001023842196445,299.87890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7859802246094,0.0,0.0,7.562063547084108e-05,299.4858093261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.74639892578125,0.0,0.0,0.0001023842196445,299.3199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7002258300781,0.0,0.0,0.0004856666491832,291.2058410644531,294.1499938964844,295.9017028808594,292.086181640625,297.37750244140625,296.04571533203125,289.9159545898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359446750953,1.0067094713406275e-08,0.0010359346633777,-0.0254225339740514,0.0,0.6499999761581421,0.0,-0.0098035102710127,60.0,4.301999092102051,-0.0,-7.316980799032535e-08,0.0,283.5285949707031,289.6371154785156,294.3614807128906,296.2040100097656,312.0645446777344,302.10162353515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.1030024832933163e-22,5.515012416466582e-23,5.515011785377857e-23,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225660,299.5539855957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.7111511230469,0.0,0.0,9.705567208584398e-05,299.7508239746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.76031494140625,0.0,0.0,0.0001022042997647,299.8764343261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7660217285156,0.0,0.0,7.548774738097563e-05,299.4835510253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7268981933594,0.0,0.0,0.0001022042997647,299.31915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.68133544921875,0.0,0.0,0.0004848131502512,291.1879577636719,294.1499938964844,295.8371887207031,292.0740966796875,297.34942626953125,295.98345947265625,289.91961669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010341244051232,9.854202787096256e-09,0.0010341145098209,-0.0248651783913373,0.0,0.6499999761581421,0.0,-0.0096979718655347,60.0,4.245405673980713,-0.0,-7.291285442079244e-08,0.0,283.5285949707031,289.6371154785156,294.3614807128906,296.2040100097656,312.0645446777344,302.10162353515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.1030024832933163e-22,5.515012416466582e-23,5.515011785377857e-23,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225720,299.5539855957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.7111511230469,0.0,0.0,9.705567208584398e-05,299.7508239746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.76031494140625,0.0,0.0,0.0001022042997647,299.8764343261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7660217285156,0.0,0.0,7.548774738097563e-05,299.4835510253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7268981933594,0.0,0.0,0.0001022042997647,299.31915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.68133544921875,0.0,0.0,0.0004848131502512,291.1879577636719,294.1499938964844,295.8371887207031,292.0740966796875,297.34942626953125,295.98345947265625,289.91961669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010341244051232,9.854202787096256e-09,0.0010341145098209,-0.0248651783913373,0.0,0.6499999761581421,0.0,-0.0096979718655347,60.0,4.245405673980713,-0.0,-7.291285442079244e-08,0.0,283.5285949707031,289.6371154785156,294.3614807128906,296.2040100097656,312.0645446777344,302.10162353515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.1030024832933163e-22,5.515012416466582e-23,5.515011785377857e-23,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225780,299.5520324707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.69207763671875,0.0,0.0,9.688766294857488e-05,299.74835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7406005859375,0.0,0.0,0.0001020273703034,299.8739624023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7462463378906,0.0,0.0,7.53570711822249e-05,299.4812927246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7076416015625,0.0,0.0,0.0001020273703034,299.318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6626281738281,0.0,0.0,0.0004839738830924,291.1703186035156,294.1499938964844,295.7740173339844,292.06207275390625,297.3208312988281,295.92193603515625,289.9232177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010323346359655,9.644860909929776e-09,0.0010323249734938,-0.024317093193531,0.0,0.6499999761581421,0.0,-0.0095941955223679,60.0,4.189939022064209,-0.0,-7.266061885502495e-08,0.0,283.5285949707031,289.6371154785156,294.3614807128906,296.2040100097656,312.0645446777344,302.10162353515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.1030024832933163e-22,5.515012416466582e-23,5.515011785377857e-23,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225840,299.5520324707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.69207763671875,0.0,0.0,9.688766294857488e-05,299.74835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7406005859375,0.0,0.0,0.0001020273703034,299.8739624023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7462463378906,0.0,0.0,7.53570711822249e-05,299.4812927246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7076416015625,0.0,0.0,0.0001020273703034,299.318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6626281738281,0.0,0.0,0.0004839738830924,291.1703186035156,294.1499938964844,295.7740173339844,292.06207275390625,297.3208312988281,295.92193603515625,289.9232177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010323346359655,9.644860909929776e-09,0.0010323249734938,-0.024317093193531,0.0,0.6499999761581421,0.0,-0.0095941955223679,60.0,4.189939022064209,-0.0,-7.266061885502495e-08,0.0,283.5285949707031,289.6371154785156,294.3614807128906,296.2040100097656,312.0645446777344,302.10162353515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.1030024832933163e-22,5.515012416466582e-23,5.515011785377857e-23,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225900,299.551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6826171875,0.0,0.0,9.680521179689094e-05,299.7471618652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7308654785156,0.0,0.0,0.0001019405535771,299.87274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7364501953125,0.0,0.0,7.529294089181349e-05,299.4801330566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6980895996094,0.0,0.0,0.0001019405535771,299.3179626464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.65338134765625,0.0,0.0,0.0004835620638914,291.16162109375,294.1499938964844,295.7430114746094,292.05615234375,297.3062744140625,295.89166259765625,289.9250183105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010314540704712,9.54212975301516e-09,0.0010314445244148,-0.0240481253713369,0.0,0.6499999761581421,0.0,-0.0095432568341493,60.0,4.162914752960205,-0.0,-7.253700573528479e-08,0.0,283.5285949707031,289.6371154785156,294.3614807128906,296.2040100097656,312.0645446777344,302.10162353515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.1030024832933163e-22,5.515012416466582e-23,5.515011785377857e-23,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225960,299.550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6732482910156,0.0,0.0,9.672319720266388e-05,299.7459411621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7211608886719,0.0,0.0,0.0001018541806843,299.8714904785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7267150878906,0.0,0.0,7.522915257140994e-05,299.47900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6886291503906,0.0,0.0,0.0001018541806843,299.31756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6441955566406,0.0,0.0,0.0004831523692701,291.15301513671875,294.1499938964844,295.71246337890625,292.0502624511719,297.2915954589844,295.8616943359375,289.92681884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010305801406502,9.439938608579725e-09,0.0010305707110092,-0.0237805638462305,0.0,0.6499999761581421,0.0,-0.0094925966113805,60.0,4.136174201965332,-0.0,-7.241413868541714e-08,0.0,283.5285949707031,289.6371154785156,294.3614807128906,296.2040100097656,312.0645446777344,302.10162353515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.1030024832933163e-22,5.515012416466582e-23,5.515011785377857e-23,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
