time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18226020,299.5480651855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.65460205078125,0.0,0.0,9.655988105805592e-05,299.7435607910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7019348144531,0.0,0.0,0.0001016822061501,299.8690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7073974609375,0.0,0.0,7.510212890338153e-05,299.4766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6697692871094,0.0,0.0,0.0001016822061501,299.3167724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6259155273437,0.0,0.0,0.0004823365889023,291.13592529296875,294.1499938964844,295.6528015136719,292.0387268066406,297.261962890625,295.802490234375,289.93035888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102884194348,9.236454268091164e-09,0.0010288326302543,-0.0232477728277444,0.0,0.6499999761581421,0.0,-0.0093917297199368,60.0,4.0834503173828125,-0.0,-7.216979724944397e-08,0.0,283.5285949707031,289.6371154785156,294.3614807128906,296.2040100097656,312.0645446777344,302.10162353515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.1030024832933163e-22,5.515012416466582e-23,5.515011785377857e-23,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226080,299.5480651855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.65460205078125,0.0,0.0,9.655988105805592e-05,299.7435607910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7019348144531,0.0,0.0,0.0001016822061501,299.8690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7073974609375,0.0,0.0,7.510212890338153e-05,299.4766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6697692871094,0.0,0.0,0.0001016822061501,299.3167724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6259155273437,0.0,0.0,0.0004823365889023,291.13592529296875,294.1499938964844,295.6528015136719,292.0387268066406,297.261962890625,295.802490234375,289.93035888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102884194348,9.236454268091164e-09,0.0010288326302543,-0.0232477728277444,0.0,0.6499999761581421,0.0,-0.0093917297199368,60.0,4.0834503173828125,-0.0,-7.216979724944397e-08,0.0,283.5285949707031,289.6371154785156,294.3614807128906,296.2040100097656,312.0645446777344,302.10162353515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.1030024832933163e-22,5.515012416466582e-23,5.515011785377857e-23,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226140,299.5460510253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6361694335937,0.0,0.0,9.63991624303162e-05,299.7412414550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.682861328125,0.0,0.0,0.0001015129601,299.86651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.68829345703125,0.0,0.0,7.497712795156986e-05,299.4743347167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6511535644531,0.0,0.0,0.0001015129601,299.31597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6078186035156,0.0,0.0,0.0004815337306354,291.1190490722656,294.1499938964844,295.5953063964844,292.02752685546875,297.2319030761719,295.7447204589844,289.93389892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271299397572,9.036198456158218e-09,0.0010271208593621,-0.0227234177291393,0.0,0.6499999761581421,0.0,-0.0092924572527408,60.0,4.032506942749023,-0.0,-7.192973328074005e-08,0.0,283.5285949707031,289.6371154785156,294.3614807128906,296.2040100097656,312.0645446777344,302.10162353515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.1030024832933163e-22,5.515012416466582e-23,5.515011785377857e-23,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226200,299.5460510253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6361694335937,0.0,0.0,9.63991624303162e-05,299.7412414550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.682861328125,0.0,0.0,0.0001015129601,299.86651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.68829345703125,0.0,0.0,7.497712795156986e-05,299.4743347167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6511535644531,0.0,0.0,0.0001015129601,299.31597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6078186035156,0.0,0.0,0.0004815337306354,291.1190490722656,294.1499938964844,295.5953063964844,292.02752685546875,297.2319030761719,295.7447204589844,289.93389892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271299397572,9.036198456158218e-09,0.0010271208593621,-0.0227234177291393,0.0,0.6499999761581421,0.0,-0.0092924572527408,60.0,4.032506942749023,-0.0,-7.192973328074005e-08,0.0,283.5285949707031,289.6371154785156,294.3614807128906,296.2040100097656,312.0645446777344,302.10162353515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.1030024832933163e-22,5.515012416466582e-23,5.515011785377857e-23,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226260,299.5440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6179504394531,0.0,0.0,9.624096855986863e-05,299.7389831542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6640625,0.0,0.0,0.0001013463697745,299.864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6694030761719,0.0,0.0,7.48540842323564e-05,299.4720153808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6327514648437,0.0,0.0,0.0001013463697745,299.315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5899658203125,0.0,0.0,0.0004807435325346,291.1024780273437,294.1499938964844,295.540283203125,292.0167541503906,297.2014465332031,295.6888122558594,289.9373779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010254443623125,8.839090348544687e-09,0.001025435514748,-0.0222072880715131,0.0,0.6499999761581421,0.0,-0.0091947428882122,60.0,3.9836459159851074,-0.0,-7.169384019789504e-08,0.0,283.5285949707031,289.6371154785156,294.3614807128906,296.2040100097656,312.0645446777344,302.10162353515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.1030024832933163e-22,5.515012416466582e-23,5.515011785377857e-23,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226320,299.5440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6179504394531,0.0,0.0,9.624096855986863e-05,299.7389831542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6640625,0.0,0.0,0.0001013463697745,299.864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6694030761719,0.0,0.0,7.48540842323564e-05,299.4720153808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6327514648437,0.0,0.0,0.0001013463697745,299.315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5899658203125,0.0,0.0,0.0004807435325346,291.1024780273437,294.1499938964844,295.540283203125,292.0167541503906,297.2014465332031,295.6888122558594,289.9373779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010254443623125,8.839090348544687e-09,0.001025435514748,-0.0222072880715131,0.0,0.6499999761581421,0.0,-0.0091947428882122,60.0,3.9836459159851074,-0.0,-7.169384019789504e-08,0.0,283.5285949707031,289.6371154785156,294.3614807128906,296.2040100097656,312.0645446777344,302.10162353515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.1030024832933163e-22,5.515012416466582e-23,5.515011785377857e-23,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226380,299.5420837402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5999450683594,0.0,0.0,9.608476830180734e-05,299.7367858886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6454772949219,0.0,0.0,0.0001011818894767,299.8615417480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6507568359375,0.0,0.0,7.473259756807238e-05,299.4696655273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6145324707031,0.0,0.0,0.0001011818894767,299.3143920898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.57232666015625,0.0,0.0,0.0004799632879439,291.0861511230469,294.1499938964844,295.4879455566406,292.00653076171875,297.1706237792969,295.6348876953125,289.9408264160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010237799724563,8.644472693219996e-09,0.0010237712413072,-0.0216976627707481,0.0,0.6499999761581421,0.0,-0.0090982625260949,60.0,3.9367871284484863,-0.0,-7.146130087676283e-08,0.0,283.5285949707031,289.6371154785156,294.3614807128906,296.2040100097656,312.0645446777344,302.10162353515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.1030024832933163e-22,5.515012416466582e-23,5.515011785377857e-23,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226440,299.5420837402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5999450683594,0.0,0.0,9.608476830180734e-05,299.7367858886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6454772949219,0.0,0.0,0.0001011818894767,299.8615417480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6507568359375,0.0,0.0,7.473259756807238e-05,299.4696655273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6145324707031,0.0,0.0,0.0001011818894767,299.3143920898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.57232666015625,0.0,0.0,0.0004799632879439,291.0861511230469,294.1499938964844,295.4879455566406,292.00653076171875,297.1706237792969,295.6348876953125,289.9408264160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010237799724563,8.644472693219996e-09,0.0010237712413072,-0.0216976627707481,0.0,0.6499999761581421,0.0,-0.0090982625260949,60.0,3.9367871284484863,-0.0,-7.146130087676283e-08,0.0,283.5285949707031,289.6371154785156,294.3614807128906,296.2040100097656,312.0645446777344,302.10162353515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.1030024832933163e-22,5.515012416466582e-23,5.515011785377857e-23,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226500,299.54107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.59100341796875,0.0,0.0,9.600786870578304e-05,299.7356872558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6362609863281,0.0,0.0,0.0001011009080684,299.8602905273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6415100097656,0.0,0.0,7.467278919648379e-05,299.468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.60552978515625,0.0,0.0,0.0001011009080684,299.3139953613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5635681152344,0.0,0.0,0.0004795791464857,291.0780944824219,294.1499938964844,295.462890625,292.0016784667969,297.1551208496094,295.6089172363281,289.9425354003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229580802842,8.548652452589067e-09,0.0010229494655504,-0.02144674398005,0.0,0.6499999761581421,0.0,-0.0090507483109831,60.0,3.91442346572876,-0.0,-7.134695323429696e-08,0.0,283.5285949707031,289.6371154785156,294.3614807128906,296.2040100097656,312.0645446777344,302.10162353515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.1030024832933163e-22,5.515012416466582e-23,5.515011785377857e-23,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226560,299.54010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5821533203125,0.0,0.0,9.593131835572422e-05,299.7346496582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.62713623046875,0.0,0.0,0.000101020297734,299.85906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6323547363281,0.0,0.0,7.461325003532693e-05,299.46734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5965881347656,0.0,0.0,0.000101020297734,299.3136291503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5549011230469,0.0,0.0,0.0004791967803612,291.0700988769531,294.1499938964844,295.4385986328125,291.9969482421875,297.1395263671875,295.58355712890625,289.9442138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010221423581242,8.453274524811151e-09,0.0010221338598057,-0.0211969763040542,0.0,0.6499999761581421,0.0,-0.0090034650638699,60.0,3.8925604820251465,-0.0,-7.12332237640112e-08,0.0,283.5285949707031,289.6371154785156,294.3614807128906,296.2040100097656,312.0645446777344,302.10162353515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.1030024832933163e-22,5.515012416466582e-23,5.515011785377857e-23,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226620,299.53814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5645751953125,0.0,0.0,9.577882883604616e-05,299.7325744628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6089782714844,0.0,0.0,0.0001008597173495,299.8565979003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6141052246094,0.0,0.0,7.449464465025812e-05,299.4649963378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.57879638671875,0.0,0.0,0.0001008597173495,299.3128356933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5376281738281,0.0,0.0,0.0004784350458066,291.05426025390625,294.1499938964844,295.3925170898437,291.98809814453125,297.10821533203125,295.5342102050781,289.9476013183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205195285379,8.263275397268899e-09,0.0010205112630501,-0.0206994116306304,0.0,0.6499999761581421,0.0,-0.0089092841371893,60.0,3.8500475883483887,-0.0,-7.100692300809899e-08,0.0,283.5285949707031,289.6371154785156,294.3614807128906,296.2040100097656,312.0645446777344,302.10162353515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.1030024832933163e-22,5.515012416466582e-23,5.515011785377857e-23,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226680,299.53814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5645751953125,0.0,0.0,9.577882883604616e-05,299.7325744628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6089782714844,0.0,0.0,0.0001008597173495,299.8565979003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6141052246094,0.0,0.0,7.449464465025812e-05,299.4649963378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.57879638671875,0.0,0.0,0.0001008597173495,299.3128356933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5376281738281,0.0,0.0,0.0004784350458066,291.05426025390625,294.1499938964844,295.3925170898437,291.98809814453125,297.10821533203125,295.5342102050781,289.9476013183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205195285379,8.263275397268899e-09,0.0010205112630501,-0.0206994116306304,0.0,0.6499999761581421,0.0,-0.0089092841371893,60.0,3.8500475883483887,-0.0,-7.100692300809899e-08,0.0,283.5285949707031,289.6371154785156,294.3614807128906,296.2040100097656,312.0645446777344,302.10162353515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.1030024832933163e-22,5.515012416466582e-23,5.515011785377857e-23,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226740,299.5366516113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.55133056640625,0.0,0.0,9.566480730427428e-05,299.7310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5953063964844,0.0,0.0,0.0001007396494969,299.854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.60040283203125,0.0,0.0,7.440595800289884e-05,299.4632263183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5654296875,0.0,0.0,0.0001007396494969,299.3122863769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.524658203125,0.0,0.0,0.0004778654838446,291.0424194335937,294.1499938964844,295.35986328125,291.98193359375,297.0843200683594,295.4986572265625,289.9501342773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193038033321,8.121205041788926e-09,0.0010192956542596,-0.020327353850007,0.0,0.6499999761581421,0.0,-0.0088388500735163,60.0,3.819824457168579,-0.0,-7.083795594553521e-08,0.0,283.5285949707031,289.6371154785156,294.3614807128906,296.2040100097656,312.0645446777344,302.10162353515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.1030024832933163e-22,5.515012416466582e-23,5.515011785377857e-23,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226800,299.53619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.54718017578125,0.0,0.0,9.562868945067748e-05,299.7305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.59100341796875,0.0,0.0,0.0001007016180665,299.8541564941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5960998535156,0.0,0.0,7.43778728065081e-05,299.4626770019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.56121826171875,0.0,0.0,0.0001007016180665,299.3121032714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.52056884765625,0.0,0.0,0.0004776850983034,291.0386657714844,294.1499938964844,295.3500061035156,291.9801025390625,297.0767517089844,295.487548828125,289.9509582519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189200984314,8.076210811225337e-09,0.0010189119493588,-0.0202095191925764,0.0,0.6499999761581421,0.0,-0.0088165504857897,60.0,3.8103859424591056,-0.0,-7.078448049924192e-08,0.0,283.5285949707031,289.6371154785156,294.3614807128906,296.2040100097656,312.0645446777344,302.10162353515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.1030024832933163e-22,5.515012416466582e-23,5.515011785377857e-23,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226860,299.53424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.52996826171875,0.0,0.0,9.548024536343291e-05,299.72869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5732727050781,0.0,0.0,0.0001005453013931,299.8517150878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5782775878906,0.0,0.0,7.426241791108623e-05,299.4603881835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5438537597656,0.0,0.0,0.0001005453013931,299.31134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.50372314453125,0.0,0.0,0.0004769435618072,291.0233154296875,294.1499938964844,295.31134033203125,291.97296142578125,297.04522705078125,295.4438171386719,289.9542541503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010173382470384,7.891252096214885e-09,0.0010173304472118,-0.0197251252830028,0.0,0.6499999761581421,0.0,-0.0087248580530285,60.0,3.773530244827272,-0.0,-7.056488016132789e-08,0.0,283.5285949707031,289.6371154785156,294.3614807128906,296.2040100097656,312.0645446777344,302.10162353515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.1030024832933163e-22,5.515012416466582e-23,5.515011785377857e-23,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226920,299.53424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.52996826171875,0.0,0.0,9.548024536343291e-05,299.72869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5732727050781,0.0,0.0,0.0001005453013931,299.8517150878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5782775878906,0.0,0.0,7.426241791108623e-05,299.4603881835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5438537597656,0.0,0.0,0.0001005453013931,299.31134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.50372314453125,0.0,0.0,0.0004769435618072,291.0233154296875,294.1499938964844,295.31134033203125,291.97296142578125,297.04522705078125,295.4438171386719,289.9542541503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010173382470384,7.891252096214885e-09,0.0010173304472118,-0.0197251252830028,0.0,0.6499999761581421,0.0,-0.0087248580530285,60.0,3.773530244827272,-0.0,-7.056488016132789e-08,0.0,283.5285949707031,289.6371154785156,294.3614807128906,296.2040100097656,312.0645446777344,302.10162353515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.1030024832933163e-22,5.515012416466582e-23,5.515011785377857e-23,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226980,299.5323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5129699707031,0.0,0.0,9.533271804684772e-05,299.72686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.55572509765625,0.0,0.0,0.0001003899378702,299.84930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5606994628906,0.0,0.0,7.414766878355294e-05,299.4580993652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5267028808594,0.0,0.0,0.0001003899378702,299.3106384277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.487060546875,0.0,0.0,0.0004762066237162,291.0082092285156,294.1499938964844,295.2765808105469,291.9667358398437,297.0137023925781,295.4031677246094,289.95751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157662909477,7.707432914116907e-09,0.0010157586075365,-0.0192437041550874,0.0,0.6499999761581421,0.0,-0.0086337309330701,60.0,3.739523410797119,-0.0,-7.034697091512498e-08,0.0,283.5285949707031,289.6371154785156,294.3614807128906,296.2040100097656,312.0645446777344,302.10162353515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.1030024832933163e-22,5.515012416466582e-23,5.515011785377857e-23,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227040,299.5323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5129699707031,0.0,0.0,9.533271804684772e-05,299.72686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.55572509765625,0.0,0.0,0.0001003899378702,299.84930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5606994628906,0.0,0.0,7.414766878355294e-05,299.4580993652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5267028808594,0.0,0.0,0.0001003899378702,299.3106384277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.487060546875,0.0,0.0,0.0004762066237162,291.0082092285156,294.1499938964844,295.2765808105469,291.9667358398437,297.0137023925781,295.4031677246094,289.95751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157662909477,7.707432914116907e-09,0.0010157586075365,-0.0192437041550874,0.0,0.6499999761581421,0.0,-0.0086337309330701,60.0,3.739523410797119,-0.0,-7.034697091512498e-08,0.0,283.5285949707031,289.6371154785156,294.3614807128906,296.2040100097656,312.0645446777344,302.10162353515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.1030024832933163e-22,5.515012416466582e-23,5.515011785377857e-23,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227100,299.5314025878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.50457763671875,0.0,0.0,9.525958012090996e-05,299.7260131835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.54705810546875,0.0,0.0,0.0001003129218588,299.8481140136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.552001953125,0.0,0.0,7.409078534692526e-05,299.4570007324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5182189941406,0.0,0.0,0.0001003129218588,299.3102722167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.47882080078125,0.0,0.0,0.0004758412833325,291.0007629394531,294.1499938964844,295.26055908203125,291.9639587402344,296.9979553222656,295.38433837890625,289.9591369628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001014984678477,7.616305808255674e-09,0.0010149771114811,-0.0190050397068262,0.0,0.6499999761581421,0.0,-0.0085885440930724,60.0,3.723866701126098,-0.0,-7.023907500069981e-08,0.0,283.5285949707031,289.6371154785156,294.3614807128906,296.2040100097656,312.0645446777344,302.10162353515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.1030024832933163e-22,5.515012416466582e-23,5.515011785377857e-23,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227160,299.53045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4962158203125,0.0,0.0,9.518657316220924e-05,299.72515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5384521484375,0.0,0.0,0.0001002360513666,299.8469543457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5433349609375,0.0,0.0,7.403400377370417e-05,299.45587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.509765625,0.0,0.0,0.0001002360513666,299.3099365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4706115722656,0.0,0.0,0.0004754766414407,290.9933776855469,294.1499938964844,295.24542236328125,291.9613647460937,296.98223876953125,295.36627197265625,289.96075439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010142067912966,7.525346568115765e-09,0.001014199340716,-0.0187668111175298,0.0,0.6499999761581421,0.0,-0.0085434513166546,60.0,3.7087655067443848,-0.0,-7.01314561979416e-08,0.0,283.5285949707031,289.6371154785156,294.3614807128906,296.2040100097656,312.0645446777344,302.10162353515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.1030024832933163e-22,5.515012416466582e-23,5.515011785377857e-23,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227220,299.52862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4796447753906,0.0,0.0,9.504063928034157e-05,299.7235412597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5213317871094,0.0,0.0,0.0001000823685899,299.8446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5261535644531,0.0,0.0,7.39204915589653e-05,299.45367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4930114746094,0.0,0.0,0.0001000823685899,299.30926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.454345703125,0.0,0.0,0.0004747476195916,290.9787292480469,294.1499938964844,295.2176208496094,291.956787109375,296.95086669921875,295.33172607421875,289.9639587402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126535780727,7.343513352964237e-09,0.0010126462439075,-0.0182905625551939,0.0,0.6499999761581421,0.0,-0.0084533179178833,60.0,3.679791450500488,-0.0,-6.99165596529383e-08,0.0,283.5285949707031,289.6371154785156,294.3614807128906,296.2040100097656,312.0645446777344,302.10162353515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.1030024832933163e-22,5.515012416466582e-23,5.515011785377857e-23,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227280,299.52862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4796447753906,0.0,0.0,9.504063928034157e-05,299.7235412597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5213317871094,0.0,0.0,0.0001000823685899,299.8446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5261535644531,0.0,0.0,7.39204915589653e-05,299.45367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4930114746094,0.0,0.0,0.0001000823685899,299.30926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.454345703125,0.0,0.0,0.0004747476195916,290.9787292480469,294.1499938964844,295.2176208496094,291.956787109375,296.95086669921875,295.33172607421875,289.9639587402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126535780727,7.343513352964237e-09,0.0010126462439075,-0.0182905625551939,0.0,0.6499999761581421,0.0,-0.0084533179178833,60.0,3.679791450500488,-0.0,-6.99165596529383e-08,0.0,283.5285949707031,289.6371154785156,294.3614807128906,296.2040100097656,312.0645446777344,302.10162353515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.1030024832933163e-22,5.515012416466582e-23,5.515011785377857e-23,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227340,299.5267944335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4632263183594,0.0,0.0,9.489559306530282e-05,299.72198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.50439453125,0.0,0.0,9.992962441174312e-05,299.84228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5091857910156,0.0,0.0,7.3807685112115e-05,299.4515075683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4764404296875,0.0,0.0,9.992962441174312e-05,299.3086242675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4382629394531,0.0,0.0,0.0004740231088362,290.9643249511719,294.1499938964844,295.1929626464844,291.95294189453125,296.919677734375,295.3002624511719,289.9671325683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111081646755,7.162793913551013e-09,0.0010111010633409,-0.0178172215819358,0.0,0.6499999761581421,0.0,-0.0083637284114956,60.0,3.653421878814697,-0.0,-6.970330446165462e-08,0.0,283.5285949707031,289.6371154785156,294.3614807128906,296.2040100097656,312.0645446777344,302.10162353515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.1030024832933163e-22,5.515012416466582e-23,5.515011785377857e-23,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227400,299.5267944335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4632263183594,0.0,0.0,9.489559306530282e-05,299.72198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.50439453125,0.0,0.0,9.992962441174312e-05,299.84228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5091857910156,0.0,0.0,7.3807685112115e-05,299.4515075683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4764404296875,0.0,0.0,9.992962441174312e-05,299.3086242675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4382629394531,0.0,0.0,0.0004740231088362,290.9643249511719,294.1499938964844,295.1929626464844,291.95294189453125,296.919677734375,295.3002624511719,289.9671325683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111081646755,7.162793913551013e-09,0.0010111010633409,-0.0178172215819358,0.0,0.6499999761581421,0.0,-0.0083637284114956,60.0,3.653421878814697,-0.0,-6.970330446165462e-08,0.0,283.5285949707031,289.6371154785156,294.3614807128906,296.2040100097656,312.0645446777344,302.10162353515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.1030024832933163e-22,5.515012416466582e-23,5.515011785377857e-23,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227460,299.5249938964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.447021484375,0.0,0.0,9.475154365645722e-05,299.72052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4876708984375,0.0,0.0,9.977793524740264e-05,299.84002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4924011230469,0.0,0.0,7.369564264081419e-05,299.4493713378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4600524902344,0.0,0.0,9.977793524740264e-05,299.3079833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.42236328125,0.0,0.0,0.000473303545732,290.9501342773437,294.1499938964844,295.171142578125,291.9497985839844,296.8887023925781,295.2716369628906,289.97027587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095733450725,6.98331570347932e-09,0.0010095663601532,-0.0173471178859472,0.0,0.6499999761581421,0.0,-0.0082747535780072,60.0,3.629297256469727,-0.0,-6.949183983806506e-08,0.0,283.5285949707031,289.6371154785156,294.3614807128906,296.2040100097656,312.0645446777344,302.10162353515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.1030024832933163e-22,5.515012416466582e-23,5.515011785377857e-23,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227520,299.5249938964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.447021484375,0.0,0.0,9.475154365645722e-05,299.72052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4876708984375,0.0,0.0,9.977793524740264e-05,299.84002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4924011230469,0.0,0.0,7.369564264081419e-05,299.4493713378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4600524902344,0.0,0.0,9.977793524740264e-05,299.3079833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.42236328125,0.0,0.0,0.000473303545732,290.9501342773437,294.1499938964844,295.171142578125,291.9497985839844,296.8887023925781,295.2716369628906,289.97027587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095733450725,6.98331570347932e-09,0.0010095663601532,-0.0173471178859472,0.0,0.6499999761581421,0.0,-0.0082747535780072,60.0,3.629297256469727,-0.0,-6.949183983806506e-08,0.0,283.5285949707031,289.6371154785156,294.3614807128906,296.2040100097656,312.0645446777344,302.10162353515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.1030024832933163e-22,5.515012416466582e-23,5.515011785377857e-23,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227580,299.52325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4309997558594,0.0,0.0,9.460846922593193e-05,299.7191467285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4711608886719,0.0,0.0,9.962727199308574e-05,299.8377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.475830078125,0.0,0.0,7.358436414506286e-05,299.4472961425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4438781738281,0.0,0.0,9.962727199308574e-05,299.307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4066772460937,0.0,0.0,0.0004725888720713,290.9361572265625,294.1499938964844,295.15191650390625,291.947265625,296.85797119140625,295.2457275390625,289.9733581542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080488864332,6.805054741931826e-09,0.0010080420179292,-0.0168801937252283,0.0,0.6499999761581421,0.0,-0.0081863822415471,60.0,3.6072258949279785,-0.0,-6.928213025503285e-08,0.0,283.5285949707031,289.6371154785156,294.3614807128906,296.2040100097656,312.0645446777344,302.10162353515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.1030024832933163e-22,5.515012416466582e-23,5.515011785377857e-23,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227640,299.52325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4309997558594,0.0,0.0,9.460846922593193e-05,299.7191467285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4711608886719,0.0,0.0,9.962727199308574e-05,299.8377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.475830078125,0.0,0.0,7.358436414506286e-05,299.4472961425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4438781738281,0.0,0.0,9.962727199308574e-05,299.307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4066772460937,0.0,0.0,0.0004725888720713,290.9361572265625,294.1499938964844,295.15191650390625,291.947265625,296.85797119140625,295.2457275390625,289.9733581542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080488864332,6.805054741931826e-09,0.0010080420179292,-0.0168801937252283,0.0,0.6499999761581421,0.0,-0.0081863822415471,60.0,3.6072258949279785,-0.0,-6.928213025503285e-08,0.0,283.5285949707031,289.6371154785156,294.3614807128906,296.2040100097656,312.0645446777344,302.10162353515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.1030024832933163e-22,5.515012416466582e-23,5.515011785377857e-23,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227700,299.5223999023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.423095703125,0.0,0.0,9.453760139876977e-05,299.718505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4629821777344,0.0,0.0,9.955264977179468e-05,299.836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4676208496094,0.0,0.0,7.352924876613542e-05,299.4462585449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4358825683594,0.0,0.0,9.955264977179468e-05,299.3070983886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3988952636719,0.0,0.0,0.0004722348821815,290.9292907714844,294.1499938964844,295.1432189941406,291.9462280273437,296.8427429199219,295.2340087890625,289.97491455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100729172118,6.716756484337338e-09,0.0010072849690914,-0.0166489109396934,0.0,0.6499999761581421,0.0,-0.0081425989046692,60.0,3.597107172012329,-0.0,-6.917837680475716e-08,0.0,283.5285949707031,289.6371154785156,294.3614807128906,296.2040100097656,312.0645446777344,302.10162353515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.1030024832933163e-22,5.515012416466582e-23,5.515011785377857e-23,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227760,299.52154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.41522216796875,0.0,0.0,9.44668790907599e-05,299.7178649902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.45489501953125,0.0,0.0,9.94781730696559e-05,299.8355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.45947265625,0.0,0.0,7.34742425265722e-05,299.4452514648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4279479980469,0.0,0.0,9.94781730696559e-05,299.3067932128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.39117431640625,0.0,0.0,0.0004718815907835,290.9224853515625,294.1499938964844,295.13507080078125,291.9453430175781,296.8276062011719,295.2229309082031,289.9764404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010065381648018,6.6286389710512594e-09,0.0010065315291285,-0.0164180938154459,0.0,0.6499999761581421,0.0,-0.0080989142879843,60.0,3.5873613357543945,-0.0,-6.907490046614839e-08,0.0,283.5285949707031,289.6371154785156,294.3614807128906,296.2040100097656,312.0645446777344,302.10162353515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.1030024832933163e-22,5.515012416466582e-23,5.515011785377857e-23,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227820,299.5198669433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.39959716796875,0.0,0.0,9.432559454580768e-05,299.7166442871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.43878173828125,0.0,0.0,9.932939428836109e-05,299.8334045410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4432983398437,0.0,0.0,7.336435373872519e-05,299.4432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.41217041015625,0.0,0.0,9.932939428836109e-05,299.3062438964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3758544921875,0.0,0.0,0.0004711758519988,290.9089660644531,294.1499938964844,295.1203308105469,291.94390869140625,296.79754638671875,295.20196533203125,289.9794616699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050343116745,6.452606893248003e-09,0.0010050277924165,-0.0159569848328828,0.0,0.6499999761581421,0.0,-0.0080116558820009,60.0,3.5686655044555664,-0.0,-6.886843095799122e-08,0.0,283.5285949707031,289.6371154785156,294.3614807128906,296.2040100097656,312.0645446777344,302.10162353515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.1030024832933163e-22,5.515012416466582e-23,5.515011785377857e-23,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227880,299.5198669433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.39959716796875,0.0,0.0,9.432559454580768e-05,299.7166442871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.43878173828125,0.0,0.0,9.932939428836109e-05,299.8334045410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4432983398437,0.0,0.0,7.336435373872519e-05,299.4432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.41217041015625,0.0,0.0,9.932939428836109e-05,299.3062438964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3758544921875,0.0,0.0,0.0004711758519988,290.9089660644531,294.1499938964844,295.1203308105469,291.94390869140625,296.79754638671875,295.20196533203125,289.9794616699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050343116745,6.452606893248003e-09,0.0010050277924165,-0.0159569848328828,0.0,0.6499999761581421,0.0,-0.0080116558820009,60.0,3.5686655044555664,-0.0,-6.886843095799122e-08,0.0,283.5285949707031,289.6371154785156,294.3614807128906,296.2040100097656,312.0645446777344,302.10162353515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.1030024832933163e-22,5.515012416466582e-23,5.515011785377857e-23,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227940,299.5184631347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3866271972656,0.0,0.0,9.42079204833135e-05,299.7156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4253845214844,0.0,0.0,9.92054701782763e-05,299.83160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.42987060546875,0.0,0.0,7.327282219193876e-05,299.44158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3990783691406,0.0,0.0,9.92054701782763e-05,299.3058166503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3631286621094,0.0,0.0,0.0004705880419351,290.8977966308594,294.1499938964844,295.109375,291.94305419921875,296.7725524902344,295.1861572265625,289.98199462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037799365818,6.305986843813116e-09,0.0010037735337391,-0.015572914853692,0.0,0.6499999761581421,0.0,-0.0079389680176973,60.0,3.554255485534668,-0.0,-6.869669988418536e-08,0.0,283.5285949707031,289.6371154785156,294.3614807128906,296.2040100097656,312.0645446777344,302.10162353515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.1030024832933163e-22,5.515012416466582e-23,5.515011785377857e-23,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228000,299.5182189941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3841552734375,0.0,0.0,9.418540867045522e-05,299.71551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4228515625,0.0,0.0,9.91817723843269e-05,299.83123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4273376464844,0.0,0.0,7.325531623791903e-05,299.4412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3965759277344,0.0,0.0,9.91817723843269e-05,299.30572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3607177734375,0.0,0.0,0.0004704755847342,290.8956604003906,294.1499938964844,295.107421875,291.94293212890625,296.7677917480469,295.1831359863281,289.98248291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035405866801,6.2779430543002945e-09,0.0010035343002527,-0.0154994511976838,0.0,0.6499999761581421,0.0,-0.0079250670969486,60.0,3.55151104927063,-0.0,-6.866387280979326e-08,0.0,283.5285949707031,289.6371154785156,294.3614807128906,296.2040100097656,312.0645446777344,302.10162353515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.1030024832933163e-22,5.515012416466582e-23,5.515011785377857e-23,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228060,299.5166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.368896484375,0.0,0.0,9.40464306040667e-05,299.71441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4071044921875,0.0,0.0,9.903542377287522e-05,299.8291320800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4115295410156,0.0,0.0,7.314722461160272e-05,299.4393615722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.38116455078125,0.0,0.0,9.903542377287522e-05,299.3052062988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.34576416015625,0.0,0.0,0.0004697813710663,290.882568359375,294.1499938964844,295.0961303710937,291.9423217773437,296.7384338378906,295.1662902832031,289.9854736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020596673712,6.104786454130817e-09,0.0010020536137744,-0.0150458579882979,0.0,0.6499999761581421,0.0,-0.0078392261639237,60.0,3.5356905460357666,-0.0,-6.846137523552899e-08,0.0,283.5285949707031,289.6371154785156,294.3614807128906,296.2040100097656,312.0645446777344,302.10162353515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.1030024832933163e-22,5.515012416466582e-23,5.515011785377857e-23,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228120,299.5166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.368896484375,0.0,0.0,9.40464306040667e-05,299.71441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4071044921875,0.0,0.0,9.903542377287522e-05,299.8291320800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4115295410156,0.0,0.0,7.314722461160272e-05,299.4393615722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.38116455078125,0.0,0.0,9.903542377287522e-05,299.3052062988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.34576416015625,0.0,0.0,0.0004697813710663,290.882568359375,294.1499938964844,295.0961303710937,291.9423217773437,296.7384338378906,295.1662902832031,289.9854736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020596673712,6.104786454130817e-09,0.0010020536137744,-0.0150458579882979,0.0,0.6499999761581421,0.0,-0.0078392261639237,60.0,3.5356905460357666,-0.0,-6.846137523552899e-08,0.0,283.5285949707031,289.6371154785156,294.3614807128906,296.2040100097656,312.0645446777344,302.10162353515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.1030024832933163e-22,5.515012416466582e-23,5.515011785377857e-23,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228180,299.5150146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3538513183594,0.0,0.0,9.390864579472692e-05,299.71337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3915710449219,0.0,0.0,9.889032662613316e-05,299.8270568847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3959350585937,0.0,0.0,7.304005703190342e-05,299.4374694824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3659362792969,0.0,0.0,9.889032662613316e-05,299.3047180175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3309631347656,0.0,0.0,0.0004690931236837,290.86968994140625,294.1499938964844,295.0862121582031,291.9420471191406,296.70947265625,295.1512145996094,289.9884338378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005915537476,5.933115332368288e-09,0.0010005856165662,-0.0145961456000804,0.0,0.6499999761581421,0.0,-0.007754121441394,60.0,3.521008253097534,-0.0,-6.826091691891635e-08,0.0,283.5285949707031,289.6371154785156,294.3614807128906,296.2040100097656,312.0645446777344,302.10162353515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.1030024832933163e-22,5.515012416466582e-23,5.515011785377857e-23,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
