time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18228240,299.5150146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3538513183594,0.0,0.0,9.390864579472692e-05,299.71337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3915710449219,0.0,0.0,9.889032662613316e-05,299.8270568847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3959350585937,0.0,0.0,7.304005703190342e-05,299.4374694824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3659362792969,0.0,0.0,9.889032662613316e-05,299.3047180175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3309631347656,0.0,0.0,0.0004690931236837,290.86968994140625,294.1499938964844,295.0862121582031,291.9420471191406,296.70947265625,295.1512145996094,289.9884338378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005915537476,5.933115332368288e-09,0.0010005856165662,-0.0145961456000804,0.0,0.6499999761581421,0.0,-0.007754121441394,60.0,3.521008253097534,-0.0,-6.826091691891635e-08,0.0,283.5285949707031,289.6371154785156,294.3614807128906,296.2040100097656,312.0645446777344,302.10162353515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.1030024832933163e-22,5.515012416466582e-23,5.515011785377857e-23,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228300,299.51422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3464050292969,0.0,0.0,9.384050645167008e-05,299.712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3838806152344,0.0,0.0,9.88185711321421e-05,299.8260192871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.38824462890625,0.0,0.0,7.29870589566417e-05,299.4365539550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3584289550781,0.0,0.0,9.88185711321421e-05,299.3044738769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3236694335937,0.0,0.0,0.0004687527543865,290.86334228515625,294.1499938964844,295.0816650390625,291.9420166015625,296.6951599121094,295.1444396972656,289.9898986816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998639579862,5.848216133585993e-09,0.0009998580208048,-0.0143737401813268,0.0,0.6499999761581421,0.0,-0.0077120251953601,60.0,3.5141334533691406,-0.0,-6.816188857783345e-08,0.0,283.5285949707031,289.6371154785156,294.3614807128906,296.2040100097656,312.0645446777344,302.10162353515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.1030024832933163e-22,5.515012416466582e-23,5.515011785377857e-23,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228360,299.5134582519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3389892578125,0.0,0.0,9.377258538734168e-05,299.71240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3762512207031,0.0,0.0,9.874704846879467e-05,299.82501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3805847167969,0.0,0.0,7.293423550436273e-05,299.4356384277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3509521484375,0.0,0.0,9.874704846879467e-05,299.30426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.31640625,0.0,0.0,0.000468413461931,290.8570556640625,294.1499938964844,295.07733154296875,291.9420471191406,296.6809997558594,295.1380310058594,289.9913330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991402039304,5.763590049667755e-09,0.0009991343831643,-0.0141520472243428,0.0,0.6499999761581421,0.0,-0.0076700723730027,60.0,3.507445335388184,-0.0,-6.806325103525523e-08,0.0,283.5285949707031,289.6371154785156,294.3614807128906,296.2040100097656,312.0645446777344,302.10162353515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.1030024832933163e-22,5.515012416466582e-23,5.515011785377857e-23,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228420,299.5119323730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3243103027344,0.0,0.0,9.363713616039604e-05,299.71148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3611145019531,0.0,0.0,9.860441787168384e-05,299.822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3653869628906,0.0,0.0,7.282888691406697e-05,299.433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.33612060546875,0.0,0.0,9.860441787168384e-05,299.3038024902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.302001953125,0.0,0.0,0.0004677368560805,290.8446350097656,294.1499938964844,295.0693359375,291.94219970703125,296.65289306640625,295.1259765625,289.9942321777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976980509236,5.5948325972110524e-09,0.0009976924629881,-0.013709950260818,0.0,0.6499999761581421,0.0,-0.0075864177197217,60.0,3.494438409805298,-0.0,-6.786675754710815e-08,0.0,283.5285949707031,289.6371154785156,294.3614807128906,296.2040100097656,312.0645446777344,302.10162353515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.1030024832933163e-22,5.515012416466582e-23,5.515011785377857e-23,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228480,299.5119323730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3243103027344,0.0,0.0,9.363713616039604e-05,299.71148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3611145019531,0.0,0.0,9.860441787168384e-05,299.822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3653869628906,0.0,0.0,7.282888691406697e-05,299.433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.33612060546875,0.0,0.0,9.860441787168384e-05,299.3038024902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.302001953125,0.0,0.0,0.0004677368560805,290.8446350097656,294.1499938964844,295.0693359375,291.94219970703125,296.65289306640625,295.1259765625,289.9942321777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976980509236,5.5948325972110524e-09,0.0009976924629881,-0.013709950260818,0.0,0.6499999761581421,0.0,-0.0075864177197217,60.0,3.494438409805298,-0.0,-6.786675754710815e-08,0.0,283.5285949707031,289.6371154785156,294.3614807128906,296.2040100097656,312.0645446777344,302.10162353515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.1030024832933163e-22,5.515012416466582e-23,5.515011785377857e-23,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228540,299.51043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.309814453125,0.0,0.0,9.350313484901562e-05,299.7105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3461608886719,0.0,0.0,9.846330067375676e-05,299.82098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3503723144531,0.0,0.0,7.272465882124379e-05,299.4320373535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.32147216796875,0.0,0.0,9.846330067375676e-05,299.3033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2877502441406,0.0,0.0,0.0004670674970839,290.8323974609375,294.1499938964844,295.0619201660156,291.9425048828125,296.62518310546875,295.1150207519531,289.99713134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962702170014,5.427873706054242e-09,0.0009962648618966,-0.0132725574076175,0.0,0.6499999761581421,0.0,-0.0075036492198705,60.0,3.482016324996948,-0.0,-6.767264437712583e-08,0.0,283.5285949707031,289.6371154785156,294.3614807128906,296.2040100097656,312.0645446777344,302.10162353515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.1030024832933163e-22,5.515012416466582e-23,5.515011785377857e-23,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228600,299.51043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.309814453125,0.0,0.0,9.350313484901562e-05,299.7105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3461608886719,0.0,0.0,9.846330067375676e-05,299.82098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3503723144531,0.0,0.0,7.272465882124379e-05,299.4320373535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.32147216796875,0.0,0.0,9.846330067375676e-05,299.3033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2877502441406,0.0,0.0,0.0004670674970839,290.8323974609375,294.1499938964844,295.0619201660156,291.9425048828125,296.62518310546875,295.1150207519531,289.99713134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962702170014,5.427873706054242e-09,0.0009962648618966,-0.0132725574076175,0.0,0.6499999761581421,0.0,-0.0075036492198705,60.0,3.482016324996948,-0.0,-6.767264437712583e-08,0.0,283.5285949707031,289.6371154785156,294.3614807128906,296.2040100097656,312.0645446777344,302.10162353515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.1030024832933163e-22,5.515012416466582e-23,5.515011785377857e-23,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228660,299.5089416503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.29547119140625,0.0,0.0,9.337061055703089e-05,299.709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3313903808594,0.0,0.0,9.832375508267432e-05,299.8190002441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3355407714844,0.0,0.0,7.262158760568127e-05,299.4302673339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3069763183594,0.0,0.0,9.832375508267432e-05,299.3029479980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.273681640625,0.0,0.0,0.0004664055304601,290.8203430175781,294.1499938964844,295.0548400878906,291.9428405761719,296.5978698730469,295.1050109863281,289.9999694824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948582155629,5.262763114188829e-09,0.0009948528604581,-0.0128399990499019,0.0,0.6499999761581421,0.0,-0.0074217962101101,60.0,3.470011711120605,-0.0,-6.748094705244513e-08,0.0,283.5285949707031,289.6371154785156,294.3614807128906,296.2040100097656,312.0645446777344,302.10162353515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.1030024832933163e-22,5.515012416466582e-23,5.515011785377857e-23,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228720,299.5089416503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.29547119140625,0.0,0.0,9.337061055703089e-05,299.709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3313903808594,0.0,0.0,9.832375508267432e-05,299.8190002441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3355407714844,0.0,0.0,7.262158760568127e-05,299.4302673339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3069763183594,0.0,0.0,9.832375508267432e-05,299.3029479980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.273681640625,0.0,0.0,0.0004664055304601,290.8203430175781,294.1499938964844,295.0548400878906,291.9428405761719,296.5978698730469,295.1050109863281,289.9999694824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948582155629,5.262763114188829e-09,0.0009948528604581,-0.0128399990499019,0.0,0.6499999761581421,0.0,-0.0074217962101101,60.0,3.470011711120605,-0.0,-6.748094705244513e-08,0.0,283.5285949707031,289.6371154785156,294.3614807128906,296.2040100097656,312.0645446777344,302.10162353515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.1030024832933163e-22,5.515012416466582e-23,5.515011785377857e-23,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228780,299.5074768066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.28131103515625,0.0,0.0,9.323962876806036e-05,299.7088928222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3167724609375,0.0,0.0,9.818581747822464e-05,299.8170471191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3208923339844,0.0,0.0,7.251970964716747e-05,299.4285583496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2926940917969,0.0,0.0,9.818581747822464e-05,299.3025207519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2597961425781,0.0,0.0,0.0004657512181438,290.8085021972656,294.1499938964844,295.0478515625,291.9431457519531,296.57098388671875,295.0957336425781,290.0028076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934623958542,5.0995638822826095e-09,0.0009934572735801,-0.012412441894412,0.0,0.6499999761581421,0.0,-0.0073408908210694,60.0,3.458249568939209,-0.0,-6.729174373276693e-08,0.0,283.5285949707031,289.6371154785156,294.3614807128906,296.2040100097656,312.0645446777344,302.10162353515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.1030024832933163e-22,5.515012416466582e-23,5.515011785377857e-23,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228840,299.5074768066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.28131103515625,0.0,0.0,9.323962876806036e-05,299.7088928222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3167724609375,0.0,0.0,9.818581747822464e-05,299.8170471191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3208923339844,0.0,0.0,7.251970964716747e-05,299.4285583496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2926940917969,0.0,0.0,9.818581747822464e-05,299.3025207519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2597961425781,0.0,0.0,0.0004657512181438,290.8085021972656,294.1499938964844,295.0478515625,291.9431457519531,296.57098388671875,295.0957336425781,290.0028076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934623958542,5.0995638822826095e-09,0.0009934572735801,-0.012412441894412,0.0,0.6499999761581421,0.0,-0.0073408908210694,60.0,3.458249568939209,-0.0,-6.729174373276693e-08,0.0,283.5285949707031,289.6371154785156,294.3614807128906,296.2040100097656,312.0645446777344,302.10162353515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.1030024832933163e-22,5.515012416466582e-23,5.515011785377857e-23,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228900,299.5067443847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2743225097656,0.0,0.0,9.317500371253118e-05,299.7084655761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3095703125,0.0,0.0,9.811776544665918e-05,299.8160705566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.31365966796875,0.0,0.0,7.24694473319687e-05,299.4276733398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2856140136719,0.0,0.0,9.811776544665918e-05,299.30230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2529296875,0.0,0.0,0.0004654283984564,290.8026428222656,294.1499938964844,295.0443115234375,291.9432983398437,296.5577087402344,295.09136962890625,290.00421142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927727514877,5.019042514931016e-09,0.0009927677456289,-0.0122014870867133,0.0,0.6499999761581421,0.0,-0.0073009678162634,60.0,3.4524054527282715,-0.0,-6.71984849986984e-08,0.0,283.5285949707031,289.6371154785156,294.3614807128906,296.2040100097656,312.0645446777344,302.10162353515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.1030024832933163e-22,5.515012416466582e-23,5.515011785377857e-23,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228960,299.50604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2673645019531,0.0,0.0,9.31107351789251e-05,299.70806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3023986816406,0.0,0.0,9.805009176488966e-05,299.81512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3064880371094,0.0,0.0,7.241946150315925e-05,299.42681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.27862548828125,0.0,0.0,9.805009176488966e-05,299.3021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2461242675781,0.0,0.0,0.0004651073832064,290.796875,294.1499938964844,295.04071044921875,291.9433898925781,296.5445556640625,295.08709716796875,290.0055847167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920881129801,4.9389763390195185e-09,0.0009920831071212,-0.0119917215779423,0.0,0.6499999761581421,0.0,-0.0072612757794559,60.0,3.446533679962158,-0.0,-6.710582312052793e-08,0.0,283.5285949707031,289.6371154785156,294.3614807128906,296.2040100097656,312.0645446777344,302.10162353515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.1030024832933163e-22,5.515012416466582e-23,5.515011785377857e-23,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229020,299.50457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2536315917969,0.0,0.0,9.29830566747114e-05,299.707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2882385253906,0.0,0.0,9.791563206817956e-05,299.8132019042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.292236328125,0.0,0.0,7.232015195768327e-05,299.4251403808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.26470947265625,0.0,0.0,9.791563206817956e-05,299.3017272949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2326354980469,0.0,0.0,0.000464469572762,290.7854919433594,294.1499938964844,295.0331115722656,291.9434509277344,296.5185241699219,295.07879638671875,290.00836181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907281491905,4.779892037731771e-09,0.0009907233761623,-0.0115749314427375,0.0,0.6499999761581421,0.0,-0.0071824137121438,60.0,3.434673547744751,-0.0,-6.692189913337644e-08,0.0,283.5285949707031,289.6371154785156,294.3614807128906,296.2040100097656,312.0645446777344,302.10162353515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.1030024832933163e-22,5.515012416466582e-23,5.515011785377857e-23,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229080,299.50457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2536315917969,0.0,0.0,9.29830566747114e-05,299.707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2882385253906,0.0,0.0,9.791563206817956e-05,299.8132019042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.292236328125,0.0,0.0,7.232015195768327e-05,299.4251403808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.26470947265625,0.0,0.0,9.791563206817956e-05,299.3017272949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2326354980469,0.0,0.0,0.000464469572762,290.7854919433594,294.1499938964844,295.0331115722656,291.9434509277344,296.5185241699219,295.07879638671875,290.00836181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907281491905,4.779892037731771e-09,0.0009907233761623,-0.0115749314427375,0.0,0.6499999761581421,0.0,-0.0071824137121438,60.0,3.434673547744751,-0.0,-6.692189913337644e-08,0.0,283.5285949707031,289.6371154785156,294.3614807128906,296.2040100097656,312.0645446777344,302.10162353515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.1030024832933163e-22,5.515012416466582e-23,5.515011785377857e-23,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229140,299.5032653808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2411193847656,0.0,0.0,9.286730346502736e-05,299.70654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2753601074219,0.0,0.0,9.779374522622676e-05,299.8114318847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2793273925781,0.0,0.0,7.223012653412297e-05,299.423583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2521057128906,0.0,0.0,9.779374522622676e-05,299.3013610839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2203674316406,0.0,0.0,0.0004638913960661,290.7751770019531,294.1499938964844,295.02557373046875,291.9433288574219,296.4949035644531,295.0712890625,290.0108947753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894947288557,4.635676731368221e-09,0.0009894900722429,-0.0111970929428935,0.0,0.6499999761581421,0.0,-0.0071109198033809,60.0,3.423489809036255,-0.0,-6.675537633782369e-08,0.0,283.5285949707031,289.6371154785156,294.3614807128906,296.2040100097656,312.0645446777344,302.10162353515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.1030024832933163e-22,5.515012416466582e-23,5.515011785377857e-23,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229200,299.5031433105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.24005126953125,0.0,0.0,9.285722626373172e-05,299.7064819335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.27423095703125,0.0,0.0,9.778312960406764e-05,299.811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2781982421875,0.0,0.0,7.222228305181488e-05,299.4234313964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2510070800781,0.0,0.0,9.778312960406764e-05,299.30133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.21929931640625,0.0,0.0,0.0004638410464394,290.7742919921875,294.1499938964844,295.0248718261719,291.9432983398437,296.49285888671875,295.07061767578125,290.0111083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989387393929,4.623118332602871e-09,0.0009893827373161,-0.0111641902476549,0.0,0.6499999761581421,0.0,-0.0071046939119696,60.0,3.4225172996521,-0.0,-6.674088837144154e-08,0.0,283.5285949707031,289.6371154785156,294.3614807128906,296.2040100097656,312.0645446777344,302.10162353515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.1030024832933163e-22,5.515012416466582e-23,5.515011785377857e-23,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229260,299.5017395019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.22662353515625,0.0,0.0,9.273336036130786e-05,299.7056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2604064941406,0.0,0.0,9.76526935119182e-05,299.8093566894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2643127441406,0.0,0.0,7.212594209704548e-05,299.4217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2374572753906,0.0,0.0,9.76526935119182e-05,299.3009338378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2061462402344,0.0,0.0,0.0004632222990039,290.76324462890625,294.1499938964844,295.0157165527344,291.9428405761719,296.46746826171875,295.0624389648437,290.01385498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880675934255,4.468792003109456e-09,0.0009880631696432,-0.0107598546892404,0.0,0.6499999761581421,0.0,-0.0070281876251101,60.0,3.4099361896514893,-0.0,-6.656294004869778e-08,0.0,283.5285949707031,289.6371154785156,294.3614807128906,296.2040100097656,312.0645446777344,302.10162353515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.1030024832933163e-22,5.515012416466582e-23,5.515011785377857e-23,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229320,299.5017395019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.22662353515625,0.0,0.0,9.273336036130786e-05,299.7056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2604064941406,0.0,0.0,9.76526935119182e-05,299.8093566894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2643127441406,0.0,0.0,7.212594209704548e-05,299.4217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2374572753906,0.0,0.0,9.76526935119182e-05,299.3009338378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2061462402344,0.0,0.0,0.0004632222990039,290.76324462890625,294.1499938964844,295.0157165527344,291.9428405761719,296.46746826171875,295.0624389648437,290.01385498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880675934255,4.468792003109456e-09,0.0009880631696432,-0.0107598546892404,0.0,0.6499999761581421,0.0,-0.0070281876251101,60.0,3.4099361896514893,-0.0,-6.656294004869778e-08,0.0,283.5285949707031,289.6371154785156,294.3614807128906,296.2040100097656,312.0645446777344,302.10162353515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.1030024832933163e-22,5.515012416466582e-23,5.515011785377857e-23,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229380,299.50030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2133178710937,0.0,0.0,9.261126979254186e-05,299.70489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2467041015625,0.0,0.0,9.752412734087557e-05,299.8074645996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2505798339844,0.0,0.0,7.203099085018039e-05,299.4200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2240295410156,0.0,0.0,9.752412734087557e-05,299.300537109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1930847167969,0.0,0.0,0.0004626124573405,290.7523498535156,294.1499938964844,295.00537109375,291.9420166015625,296.4422912597656,295.0541687011719,290.0165710449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867667686194,4.316684343308452e-09,0.0009867624612525,-0.0103613277897238,0.0,0.6499999761581421,0.0,-0.0069527816958725,60.0,3.3968892097473145,-0.0,-6.638779126433293e-08,0.0,283.5285949707031,289.6371154785156,294.3614807128906,296.2040100097656,312.0645446777344,302.10162353515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.1030024832933163e-22,5.515012416466582e-23,5.515011785377857e-23,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229440,299.50030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2133178710937,0.0,0.0,9.261126979254186e-05,299.70489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2467041015625,0.0,0.0,9.752412734087557e-05,299.8074645996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2505798339844,0.0,0.0,7.203099085018039e-05,299.4200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2240295410156,0.0,0.0,9.752412734087557e-05,299.300537109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1930847167969,0.0,0.0,0.0004626124573405,290.7523498535156,294.1499938964844,295.00537109375,291.9420166015625,296.4422912597656,295.0541687011719,290.0165710449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867667686194,4.316684343308452e-09,0.0009867624612525,-0.0103613277897238,0.0,0.6499999761581421,0.0,-0.0069527816958725,60.0,3.3968892097473145,-0.0,-6.638779126433293e-08,0.0,283.5285949707031,289.6371154785156,294.3614807128906,296.2040100097656,312.0645446777344,302.10162353515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.1030024832933163e-22,5.515012416466582e-23,5.515011785377857e-23,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229500,299.49957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2067565917969,0.0,0.0,9.255100303562358e-05,299.7044982910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.23992919921875,0.0,0.0,9.746066643856466e-05,299.8065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2437744140625,0.0,0.0,7.198411913122982e-05,299.4192199707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2173767089844,0.0,0.0,9.746066643856466e-05,299.30035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1866149902344,0.0,0.0,0.0004623114073183,290.7469787597656,294.1499938964844,294.9996643066406,291.9414367675781,296.4298095703125,295.0499572753906,290.0179443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009861250873655,4.241597739707004e-09,0.0009861207799986,-0.0101645961403846,0.0,0.6499999761581421,0.0,-0.0069155599921941,60.0,3.390031099319458,-0.0,-6.630141058394656e-08,0.0,283.5285949707031,289.6371154785156,294.3614807128906,296.2040100097656,312.0645446777344,302.10162353515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.1030024832933163e-22,5.515012416466582e-23,5.515011785377857e-23,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229560,299.4988708496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2001953125,0.0,0.0,9.24910418689251e-05,299.7041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.233154296875,0.0,0.0,9.739751840243116e-05,299.8055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.23699951171875,0.0,0.0,7.193747296696529e-05,299.4183654785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.21075439453125,0.0,0.0,9.739751840243116e-05,299.3001403808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1802062988281,0.0,0.0,0.0004620118706952,290.7416381835937,294.1499938964844,294.9935913085937,291.94073486328125,296.4173583984375,295.04571533203125,290.019287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009854863164946,4.166885503309459e-09,0.000985482125543,-0.0099688442423939,0.0,0.6499999761581421,0.0,-0.0068785226903855,60.0,3.383014917373657,-0.0,-6.621552017804788e-08,0.0,283.5285949707031,289.6371154785156,294.3614807128906,296.2040100097656,312.0645446777344,302.10162353515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.1030024832933163e-22,5.515012416466582e-23,5.515011785377857e-23,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229620,299.4974365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1871643066406,0.0,0.0,9.237202175427228e-05,299.7032775878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2197265625,0.0,0.0,9.727219003252684e-05,299.8036499023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2235107421875,0.0,0.0,7.184490823419765e-05,299.4166564941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1976013183594,0.0,0.0,9.727219003252684e-05,299.2997436523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1674194335937,0.0,0.0,0.0004614173667505,290.73101806640625,294.1499938964844,294.9801330566406,291.9389343261719,296.3925476074219,295.0370483398437,290.02197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000984217505902,4.018603672051313e-09,0.0009842135477811,-0.0095803327858448,0.0,0.6499999761581421,0.0,-0.0068050101399421,60.0,3.3685197830200195,-0.0,-6.60452172951409e-08,0.0,283.5285949707031,289.6371154785156,294.3614807128906,296.2040100097656,312.0645446777344,302.10162353515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.1030024832933163e-22,5.515012416466582e-23,5.515011785377857e-23,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229680,299.4974365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1871643066406,0.0,0.0,9.237202175427228e-05,299.7032775878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2197265625,0.0,0.0,9.727219003252684e-05,299.8036499023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2235107421875,0.0,0.0,7.184490823419765e-05,299.4166564941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1976013183594,0.0,0.0,9.727219003252684e-05,299.2997436523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1674194335937,0.0,0.0,0.0004614173667505,290.73101806640625,294.1499938964844,294.9801330566406,291.9389343261719,296.3925476074219,295.0370483398437,290.02197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000984217505902,4.018603672051313e-09,0.0009842135477811,-0.0095803327858448,0.0,0.6499999761581421,0.0,-0.0068050101399421,60.0,3.3685197830200195,-0.0,-6.60452172951409e-08,0.0,283.5285949707031,289.6371154785156,294.3614807128906,296.2040100097656,312.0645446777344,302.10162353515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.1030024832933163e-22,5.515012416466582e-23,5.515011785377857e-23,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229740,299.4959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1742858886719,0.0,0.0,9.225523535860702e-05,299.70245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2064819335937,0.0,0.0,9.714920452097432e-05,299.8017272949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.210205078125,0.0,0.0,7.175406790338457e-05,299.4149475097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1846008300781,0.0,0.0,9.714920452097432e-05,299.2993469238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.15478515625,0.0,0.0,0.000460833980469,290.7206115722656,294.1499938964844,294.9647521972656,291.9365539550781,296.3679504394531,295.02783203125,290.024658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982973142527,3.873091625195002e-09,0.0009829693008214,-0.0091990726068615,0.0,0.6499999761581421,0.0,-0.0067328736186027,60.0,3.352666139602661,-0.0,-6.58783037010835e-08,0.0,283.5285949707031,289.6371154785156,294.3614807128906,296.2040100097656,312.0645446777344,302.10162353515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.1030024832933163e-22,5.515012416466582e-23,5.515011785377857e-23,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229800,299.4959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1742858886719,0.0,0.0,9.225523535860702e-05,299.70245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2064819335937,0.0,0.0,9.714920452097432e-05,299.8017272949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.210205078125,0.0,0.0,7.175406790338457e-05,299.4149475097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1846008300781,0.0,0.0,9.714920452097432e-05,299.2993469238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.15478515625,0.0,0.0,0.000460833980469,290.7206115722656,294.1499938964844,294.9647521972656,291.9365539550781,296.3679504394531,295.02783203125,290.024658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982973142527,3.873091625195002e-09,0.0009829693008214,-0.0091990726068615,0.0,0.6499999761581421,0.0,-0.0067328736186027,60.0,3.352666139602661,-0.0,-6.58783037010835e-08,0.0,283.5285949707031,289.6371154785156,294.3614807128906,296.2040100097656,312.0645446777344,302.10162353515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.1030024832933163e-22,5.515012416466582e-23,5.515011785377857e-23,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229860,299.4945068359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1615905761719,0.0,0.0,9.21403625397943e-05,299.7015991210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.193359375,0.0,0.0,9.702824172563852e-05,299.7998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1970520019531,0.0,0.0,7.166472641984001e-05,299.4132385253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1717834472656,0.0,0.0,9.702824172563852e-05,299.2989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1423034667969,0.0,0.0,0.0004602601693477,290.7103271484375,294.1499938964844,294.9471740722656,291.9334716796875,296.343505859375,295.0180053710937,290.0273132324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009817491518333,3.729973663268993e-09,0.000981745426543,-0.0088240811601281,0.0,0.6499999761581421,0.0,-0.0066619231365621,60.0,3.3355579376220703,-0.0,-6.571434596480685e-08,0.0,283.5285949707031,289.6371154785156,294.3614807128906,296.2040100097656,312.0645446777344,302.10162353515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.1030024832933163e-22,5.515012416466582e-23,5.515011785377857e-23,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229920,299.4945068359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1615905761719,0.0,0.0,9.21403625397943e-05,299.7015991210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.193359375,0.0,0.0,9.702824172563852e-05,299.7998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1970520019531,0.0,0.0,7.166472641984001e-05,299.4132385253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1717834472656,0.0,0.0,9.702824172563852e-05,299.2989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1423034667969,0.0,0.0,0.0004602601693477,290.7103271484375,294.1499938964844,294.9471740722656,291.9334716796875,296.343505859375,295.0180053710937,290.0273132324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009817491518333,3.729973663268993e-09,0.000981745426543,-0.0088240811601281,0.0,0.6499999761581421,0.0,-0.0066619231365621,60.0,3.3355579376220703,-0.0,-6.571434596480685e-08,0.0,283.5285949707031,289.6371154785156,294.3614807128906,296.2040100097656,312.0645446777344,302.10162353515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.1030024832933163e-22,5.515012416466582e-23,5.515011785377857e-23,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229980,299.4930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1490173339844,0.0,0.0,9.202758519677444e-05,299.7007141113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.180419921875,0.0,0.0,9.69094835454598e-05,299.7978820800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1840515136719,0.0,0.0,7.157701475080103e-05,299.4114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1590881347656,0.0,0.0,9.69094835454598e-05,299.2985534667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1299743652344,0.0,0.0,0.0004596968356054,290.7002258300781,294.1499938964844,294.9271545410156,291.9296875,296.3191223144531,295.00738525390625,290.0299377441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009805473964661,3.589467389986112e-09,0.0009805439040064,-0.0084559302777051,0.0,0.6499999761581421,0.0,-0.0065922681242227,60.0,3.316987991333008,-0.0,-6.555357856541377e-08,0.0,283.5285949707031,289.6371154785156,294.3614807128906,296.2040100097656,312.0645446777344,302.10162353515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.1030024832933163e-22,5.515012416466582e-23,5.515011785377857e-23,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230040,299.4930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1490173339844,0.0,0.0,9.202758519677444e-05,299.7007141113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.180419921875,0.0,0.0,9.69094835454598e-05,299.7978820800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1840515136719,0.0,0.0,7.157701475080103e-05,299.4114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1590881347656,0.0,0.0,9.69094835454598e-05,299.2985534667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1299743652344,0.0,0.0,0.0004596968356054,290.7002258300781,294.1499938964844,294.9271545410156,291.9296875,296.3191223144531,295.00738525390625,290.0299377441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009805473964661,3.589467389986112e-09,0.0009805439040064,-0.0084559302777051,0.0,0.6499999761581421,0.0,-0.0065922681242227,60.0,3.316987991333008,-0.0,-6.555357856541377e-08,0.0,283.5285949707031,289.6371154785156,294.3614807128906,296.2040100097656,312.0645446777344,302.10162353515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.1030024832933163e-22,5.515012416466582e-23,5.515011785377857e-23,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230100,299.4922790527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1427917480469,0.0,0.0,9.19722078833729e-05,299.70025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.17401123046875,0.0,0.0,9.685116674518213e-05,299.7969055175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1776428222656,0.0,0.0,7.153394108172506e-05,299.4106140136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.15283203125,0.0,0.0,9.685116674518213e-05,299.29833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1238708496094,0.0,0.0,0.0004594202036969,290.6952819824219,294.1499938964844,294.9161682128906,291.9274597167969,296.30694580078125,295.00164794921875,290.03125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009799578692764,3.520470803763942e-09,0.0009799543768167,-0.0082751447334885,0.0,0.6499999761581421,0.0,-0.0065580657683312,60.0,3.306910753250122,-0.0,-6.547470121631704e-08,0.0,283.5285949707031,289.6371154785156,294.3614807128906,296.2040100097656,312.0645446777344,302.10162353515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.1030024832933163e-22,5.515012416466582e-23,5.515011785377857e-23,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230160,299.4915466308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1366271972656,0.0,0.0,9.19172161957249e-05,299.6997985839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.16766357421875,0.0,0.0,9.679325739853084e-05,299.7959289550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1712646484375,0.0,0.0,7.149117300286889e-05,299.4096984863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1465759277344,0.0,0.0,9.679325739853084e-05,299.2981262207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1177978515625,0.0,0.0,0.000459145521745,290.6903381347656,294.1499938964844,294.90447998046875,291.925048828125,296.2947998046875,294.9956970214844,290.0325622558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009793719509616,3.4519571645574842e-09,0.0009793685749173,-0.0080956257879734,0.0,0.6499999761581421,0.0,-0.0065241008996963,60.0,3.2965340614318848,-0.0,-6.539642782854571e-08,0.0,283.5285949707031,289.6371154785156,294.3614807128906,296.2040100097656,312.0645446777344,302.10162353515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.1030024832933163e-22,5.515012416466582e-23,5.515011785377857e-23,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230220,299.4900207519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.12432861328125,0.0,0.0,9.18084042496048e-05,299.6988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1549987792969,0.0,0.0,9.667866834206508e-05,299.7939758300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1585388183594,0.0,0.0,7.14065317879431e-05,299.4079284667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1341857910156,0.0,0.0,9.667866834206508e-05,299.29766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1057434082031,0.0,0.0,0.0004586019495036,290.6805419921875,294.1499938964844,294.8788452148437,291.9195251464844,296.2704467773437,294.9833374023437,290.0351867675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009782117558643,3.316381613771568e-09,0.0009782084962353,-0.0077403876930475,0.0,0.6499999761581421,0.0,-0.0064568864181637,60.0,3.2749643325805664,-0.0,-6.524167872612452e-08,0.0,283.5285949707031,289.6371154785156,294.3614807128906,296.2040100097656,312.0645446777344,302.10162353515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.1030024832933163e-22,5.515012416466582e-23,5.515011785377857e-23,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230280,299.4900207519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.12432861328125,0.0,0.0,9.18084042496048e-05,299.6988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1549987792969,0.0,0.0,9.667866834206508e-05,299.7939758300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1585388183594,0.0,0.0,7.14065317879431e-05,299.4079284667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1341857910156,0.0,0.0,9.667866834206508e-05,299.29766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1057434082031,0.0,0.0,0.0004586019495036,290.6805419921875,294.1499938964844,294.8788452148437,291.9195251464844,296.2704467773437,294.9833374023437,290.0351867675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009782117558643,3.316381613771568e-09,0.0009782084962353,-0.0077403876930475,0.0,0.6499999761581421,0.0,-0.0064568864181637,60.0,3.2749643325805664,-0.0,-6.524167872612452e-08,0.0,283.5285949707031,289.6371154785156,294.3614807128906,296.2040100097656,312.0645446777344,302.10162353515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.1030024832933163e-22,5.515012416466582e-23,5.515011785377857e-23,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230340,299.48846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1122131347656,0.0,0.0,9.170173143502323e-05,299.6978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1425170898437,0.0,0.0,9.65663421084173e-05,299.7920227050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1460266113281,0.0,0.0,7.132357131922618e-05,299.4060974121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1219482421875,0.0,0.0,9.65663421084173e-05,299.2972412109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0938720703125,0.0,0.0,0.0004580691165756,290.6709289550781,294.1499938964844,294.8500061035156,291.9129943847656,296.2460632324219,294.9696044921875,290.03778076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770753094926,3.1834836988764437e-09,0.0009770721662789,-0.0073921629227697,0.0,0.0,0.0,-0.0063910037279129,60.0,3.2508997917175293,-0.0,-6.509015548772369e-08,0.0,283.5285949707031,289.6371154785156,294.3614807128906,296.2040100097656,312.0645446777344,302.10162353515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.1030024832933163e-22,5.515012416466582e-23,5.515011785377857e-23,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230400,299.48846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1122131347656,0.0,0.0,9.170173143502323e-05,299.6978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1425170898437,0.0,0.0,9.65663421084173e-05,299.7920227050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1460266113281,0.0,0.0,7.132357131922618e-05,299.4060974121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1219482421875,0.0,0.0,9.65663421084173e-05,299.2972412109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0938720703125,0.0,0.0,0.0004580691165756,290.6709289550781,294.1499938964844,294.8500061035156,291.9129943847656,296.2460632324219,294.9696044921875,290.03778076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770753094926,3.1834836988764437e-09,0.0009770721662789,-0.0073921629227697,0.0,0.0,0.0,-0.0063910037279129,60.0,3.2508997917175293,-0.0,-6.509015548772369e-08,0.0,283.5285949707031,289.6371154785156,294.3614807128906,296.2040100097656,312.0645446777344,302.10162353515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.1030024832933163e-22,5.515012416466582e-23,5.515011785377857e-23,-3.4637352084316244e-21,-5.290318425907418e-21,1.8265834194241848e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
