time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17656920,297.6027526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1222839355469,0.964282751083374,0.2337963879108429,0.2090339362621307,297.55535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1221008300781,0.8158214688301086,0.1409614980220794,0.1353426873683929,297.5912475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.11669921875,0.5735744833946228,0.050000000745058,0.0355170220136642,297.680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.11669921875,0.5735744833946228,0.050000000745058,0.0480871722102165,297.4557800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.11669921875,0.5735744833946228,0.050000000745058,0.2281048446893692,285.1218566894531,284.95001220703125,300.2295837402344,295.6140441894531,298.7506408691406,297.6051025390625,285.1219482421875,1.0,0.1769183874130249,1.0,1.0,0.7252410650253296,1.0,-0.7873491644859314,0.3429560959339142,0.4443930685520172,0.1976026147603988,1.0,1.0,0.0,23.04340934753418,31.0,18964.615234375,0.0,58.57304763793945,1.0,283.1499938964844,284.34283447265625,298.7035217285156,300.0750732421875,293.1499938964844,293.1499938964844,283.04998779296875,32600.169921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4774169325828552,1.0,0.0,0.0,3.803273916244507,3.803298950195313,9.65180447565217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5994.15869140625,0.0,1683.966552734375,1895.4371337890625,0.0,442.2851867675781,0.9388824105262756,1.0,0.0,3.0,1.0,0.0
17656980,297.6359558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1683959960937,0.996782660484314,0.2428396493196487,0.2145604789257049,297.49249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1671142578125,0.8336000442504883,0.1396774053573608,0.1328839063644409,297.6346740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1589660644531,0.5931420922279358,0.050000000745058,0.0354386493563652,297.5915222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1678771972656,0.8405900001525879,0.142255038022995,0.1364721655845642,297.4871520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1589660644531,0.5931420922279358,0.050000000745058,0.2276014983654022,285.1669616699219,284.95001220703125,300.2343444824219,295.6105041503906,298.7519836425781,297.591064453125,285.17242431640625,1.0,0.1821364164352417,1.0,1.0,0.7227828502655029,1.0,-0.869560956954956,0.3804702460765838,0.4890906810760498,0.221605122089386,1.0,1.0,0.0,21.30719757080078,25.0,20999.78515625,0.0,70.96539306640625,1.0,283.0521545410156,284.3513488769531,298.74835205078125,300.2576599121094,293.1499938964844,293.1499938964844,282.75,34011.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5064496994018555,1.0,0.0,0.0,3.884516477584839,3.884542465209961,1.0068556548503691e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6320.09912109375,0.0,1794.23291015625,1895.4371337890625,0.0,527.1074829101562,0.9565690755844116,1.0,0.0,3.0,1.0,0.0
17657040,297.6359558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1683959960937,0.996782660484314,0.2428396493196487,0.2145604789257049,297.49249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1671142578125,0.8336000442504883,0.1396774053573608,0.1328839063644409,297.6346740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1589660644531,0.5931420922279358,0.050000000745058,0.0354386493563652,297.5915222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1678771972656,0.8405900001525879,0.142255038022995,0.1364721655845642,297.4871520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1589660644531,0.5931420922279358,0.050000000745058,0.2276014983654022,285.1669616699219,284.95001220703125,300.2343444824219,295.6105041503906,298.7519836425781,297.591064453125,285.17242431640625,1.0,0.1821364164352417,1.0,1.0,0.7227828502655029,1.0,-0.869560956954956,0.3804702460765838,0.4890906810760498,0.221605122089386,1.0,1.0,0.0,21.30719757080078,25.0,20999.78515625,0.0,70.96539306640625,1.0,283.0521545410156,284.3513488769531,298.74835205078125,300.2576599121094,293.1499938964844,293.1499938964844,282.75,34011.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5064496994018555,1.0,0.0,0.0,3.884516477584839,3.884542465209961,1.0068556548503691e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6320.09912109375,0.0,1794.23291015625,1895.4371337890625,0.0,527.1074829101562,0.9565690755844116,1.0,0.0,3.0,1.0,0.0
17657100,297.6502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0490417480469,0.9898852705955504,0.247333362698555,0.2066027820110321,297.47412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0577087402344,0.8365386724472046,0.140038177371025,0.132971778512001,297.6552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0886535644531,0.5954813361167908,0.050000000745058,0.035430047661066,297.5369567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0574951171875,0.8385576009750366,0.1396812498569488,0.1339978575706482,297.5010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0886535644531,0.5954813361167908,0.050000000745058,0.2275462597608566,285.0591125488281,284.95001220703125,300.2372131347656,295.609130859375,298.758544921875,297.5982666015625,285.008544921875,1.0,0.1835189014673233,1.0,1.0,0.7215537428855896,1.0,-0.8839220404624939,0.3877585828304291,0.4961634278297424,0.2247127443552017,1.0,1.0,0.0,21.158447265625,25.0,21780.4453125,0.0,71.01580047607422,1.0,282.7958068847656,284.14825439453125,298.79791259765625,300.443359375,293.1499938964844,293.1499938964844,282.75,34458.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5283018946647644,1.0,0.0,0.0,3.909935235977173,3.909961462020874,1.0200756150879895e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6108.9052734375,0.0,1829.68603515625,1895.4371337890625,0.0,601.8178100585938,0.9626179337501526,1.0,0.0,3.0,1.0,0.0
17657160,297.65509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9357604980469,0.9907104969024658,0.2509763240814209,0.2088518589735031,297.45904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9388122558594,0.8353855013847351,0.1406092345714569,0.1334085613489151,297.674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9589538574219,0.5937860012054443,0.050000000745058,0.0354362353682518,297.4953308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9388732910156,0.8326766490936279,0.1380364596843719,0.1320265978574752,297.51416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9589538574219,0.5937860012054443,0.050000000745058,0.2275860011577606,284.9393920898437,284.95001220703125,300.240478515625,295.6080627441406,298.77520751953125,297.6257019042969,284.9249572753906,1.0,0.1839838922023773,1.0,1.0,0.7208560109138489,1.0,-0.8848363161087036,0.3880283534526825,0.4968079626560211,0.225961148738861,0.9819488525390624,0.9819488525390624,0.0,21.39836883544922,25.0,21695.94921875,0.0,71.53140258789062,1.0,282.7562866210937,284.080810546875,298.746826171875,300.36199951171875,293.1499938964844,293.1499938964844,282.45001220703125,35080.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5400862097740173,1.0,0.0,0.0,3.925661087036133,3.925687551498413,1.0282976745656924e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6342.0947265625,0.0,1854.62451171875,1895.4371337890625,0.0,646.4735717773438,0.9663056135177612,1.0,0.0,3.0,1.0,0.0
17657220,297.7022399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7651672363281,0.9790169596672058,0.2610365748405456,0.1835501492023468,297.440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.765380859375,0.8613952398300171,0.1420703828334808,0.1345406174659729,297.6001281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.76531982421875,0.8599429726600647,0.1414231657981872,0.0988642945885658,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.76544189453125,0.8527520895004272,0.1371619999408722,0.130458801984787,297.53497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.77655029296875,0.6125721335411072,0.050000000745058,0.2271678596735,284.7654113769531,284.95001220703125,300.2470092773437,295.6070861816406,298.77203369140625,297.609130859375,284.76983642578125,1.0,0.186269536614418,1.0,1.0,0.7196757197380066,1.0,-0.9295697212219238,0.4090770184993744,0.5204927325248718,0.2381321042776107,0.8050944209098816,0.8050944209098816,0.0,19.69854164123535,25.0,22786.333984375,0.0,76.73976135253906,1.0,282.462158203125,283.93389892578125,298.7026672363281,300.3826599121094,293.1499938964844,293.1499938964844,282.45001220703125,45392.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5576338171958923,1.0,0.0,0.0,3.6820573806762695,3.682083368301392,9.04637147414178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6060.84716796875,0.0,1640.0194091796875,1895.4371337890625,0.0,719.1610717773438,0.9166926145553588,1.0,0.0,3.0,1.0,0.0
17657280,297.7145080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.77508544921875,0.9795102477073668,0.2632936835289001,0.1844144612550735,297.438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7738952636719,0.8611235618591309,0.1424023956060409,0.1348183304071426,297.57305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7738952636719,0.8599627017974854,0.1397007554769516,0.0991699174046516,297.4443664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7738037109375,0.8518080115318298,0.1372071951627731,0.1304061412811279,297.53857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7748107910156,0.6119441390037537,0.050000000745058,0.227181002497673,284.7738342285156,284.95001220703125,300.2483215332031,295.60699462890625,298.76861572265625,297.6020812988281,284.7860412597656,1.0,0.1866412013769149,1.0,1.0,0.7194605469703674,1.0,-0.9312585592269896,0.4098476767539978,0.5214108824729919,0.2388149797916412,0.7921550869941711,0.7921550869941711,0.0,19.793418884277344,28.0,22772.400390625,0.0,77.19560241699219,1.0,282.4570617675781,283.9604797363281,298.68072509765625,300.3485412597656,293.1499938964844,293.1499938964844,282.75,46702.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5580080151557922,1.0,0.0,0.0,3.5960888862609863,3.59611439704895,8.628874184068991e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5785.8828125,0.0,1552.91015625,1895.4371337890625,0.0,720.7958374023438,0.8999433517456055,1.0,0.0,3.0,1.0,0.0
17657340,297.7639465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0673828125,0.9849913716316224,0.2755012512207031,0.1950066238641739,297.4344787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0659484863281,0.8563434481620789,0.1456531286239624,0.1375022977590561,297.45635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0655212402344,0.8359270095825195,0.1331156939268112,0.0941671282052993,297.4316711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.06573486328125,0.8450468182563782,0.1396183222532272,0.1319571882486343,297.5633239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484619140625,0.6041359901428223,0.050000000745058,0.2273484021425247,285.0657958984375,284.95001220703125,300.2582092285156,295.6075744628906,298.7516174316406,297.56158447265625,285.071533203125,1.0,0.1901332437992096,1.0,1.0,0.718065083026886,1.0,-0.9432490468025208,0.4154530167579651,0.5277960300445557,0.2432340830564499,0.97279691696167,0.97279691696167,0.0,20.85233688354492,31.0,22963.98046875,0.0,81.09153747558594,1.0,282.7412414550781,284.2420959472656,298.555419921875,300.1427001953125,293.1499938964844,293.1499938964844,282.45001220703125,32322.994140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5404614806175232,1.0,0.0,0.0,3.6570487022399902,3.657072305679321,8.923902328206168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6351.07177734375,0.0,1513.459716796875,1895.4371337890625,0.0,647.9491577148438,0.9048380851745604,1.0,0.0,3.0,1.0,0.0
17657400,297.7639465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0673828125,0.9849913716316224,0.2755012512207031,0.1950066238641739,297.4344787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0659484863281,0.8563434481620789,0.1456531286239624,0.1375022977590561,297.45635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0655212402344,0.8359270095825195,0.1331156939268112,0.0941671282052993,297.4316711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.06573486328125,0.8450468182563782,0.1396183222532272,0.1319571882486343,297.5633239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484619140625,0.6041359901428223,0.050000000745058,0.2273484021425247,285.0657958984375,284.95001220703125,300.2582092285156,295.6075744628906,298.7516174316406,297.56158447265625,285.071533203125,1.0,0.1901332437992096,1.0,1.0,0.718065083026886,1.0,-0.9432490468025208,0.4154530167579651,0.5277960300445557,0.2432340830564499,0.97279691696167,0.97279691696167,0.0,20.85233688354492,31.0,22963.98046875,0.0,81.09153747558594,1.0,282.7412414550781,284.2420959472656,298.555419921875,300.1427001953125,293.1499938964844,293.1499938964844,282.45001220703125,32322.994140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5404614806175232,1.0,0.0,0.0,3.6570487022399902,3.657072305679321,8.923902328206168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6351.07177734375,0.0,1513.459716796875,1895.4371337890625,0.0,647.9491577148438,0.9048380851745604,1.0,0.0,3.0,1.0,0.0
17657460,297.77032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86407470703125,0.9892597198486328,0.2839634120464325,0.204963132739067,297.4372253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.86505126953125,0.8542152047157288,0.1495381593704223,0.1411924809217453,297.4145812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8655090332031,0.8242437243461609,0.1327207535505294,0.0931256487965583,297.4299011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.865234375,0.8422685861587524,0.1430062055587768,0.1351276189088821,297.5863037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87945556640625,0.5967121124267578,0.050000000745058,0.2275154888629913,284.8652038574219,284.95001220703125,300.2704772949219,295.6099853515625,298.7723693847656,297.58477783203125,284.8636779785156,1.0,0.1945383697748184,1.0,1.0,0.7160345315933228,1.0,-0.9623820185661316,0.4248007237911224,0.5375813245773315,0.2491504698991775,0.8508970737457275,0.8508970737457275,0.0,21.987865447998047,34.0,23829.91796875,0.0,86.58631134033203,1.0,282.4566345214844,284.0216369628906,298.66949462890625,300.36834716796875,293.1499938964844,293.1499938964844,282.75,38927.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5576311349868774,1.0,0.0,0.0,3.630110740661621,3.6301350593566895,8.792918038125208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5846.43701171875,0.0,1532.9403076171875,1895.4371337890625,0.0,719.1493530273438,0.9014981985092164,1.0,0.0,3.0,1.0,0.0
17657520,297.77032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86407470703125,0.9892597198486328,0.2839634120464325,0.204963132739067,297.4372253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.86505126953125,0.8542152047157288,0.1495381593704223,0.1411924809217453,297.4145812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8655090332031,0.8242437243461609,0.1327207535505294,0.0931256487965583,297.4299011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.865234375,0.8422685861587524,0.1430062055587768,0.1351276189088821,297.5863037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87945556640625,0.5967121124267578,0.050000000745058,0.2275154888629913,284.8652038574219,284.95001220703125,300.2704772949219,295.6099853515625,298.7723693847656,297.58477783203125,284.8636779785156,1.0,0.1945383697748184,1.0,1.0,0.7160345315933228,1.0,-0.9623820185661316,0.4248007237911224,0.5375813245773315,0.2491504698991775,0.8508970737457275,0.8508970737457275,0.0,21.987865447998047,34.0,23829.91796875,0.0,86.58631134033203,1.0,282.4566345214844,284.0216369628906,298.66949462890625,300.36834716796875,293.1499938964844,293.1499938964844,282.75,38927.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5576311349868774,1.0,0.0,0.0,3.630110740661621,3.6301350593566895,8.792918038125208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5846.43701171875,0.0,1532.9403076171875,1895.4371337890625,0.0,719.1493530273438,0.9014981985092164,1.0,0.0,3.0,1.0,0.0
17657580,297.9895935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2741394042969,0.8718932271003723,0.3135635554790497,0.0872071906924247,297.495849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.274169921875,0.8718932271003723,0.1589358448982238,0.0918333753943443,297.4354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.27801513671875,0.888197124004364,0.1380544304847717,0.0716257244348526,297.4867248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.274169921875,0.8718932271003723,0.1521284431219101,0.0918333753943443,297.5246887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.282958984375,0.9733689427375792,0.1314253807067871,0.5922988653182983,285.2875671386719,284.95001220703125,300.2854309082031,295.6145324707031,298.79205322265625,297.56915283203125,285.3165588378906,1.0,0.2038662880659103,1.0,1.0,0.7140039801597595,1.0,-1.1215214729309082,0.5039056539535522,0.617615818977356,0.2832515239715576,1.0,1.0,0.0,15.378223419189451,54.0,26673.697265625,0.0,109.42728424072266,1.0,282.7421569824219,284.4346618652344,298.630615234375,300.3663024902344,293.1499938964844,293.1499938964844,282.45001220703125,31744.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5532087087631226,1.0,0.0,0.0,3.7532477378845215,3.75327205657959,9.399565215062466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6615.71826171875,0.0,1618.3614501953125,1895.4371337890625,0.0,700.1036376953125,0.9252421855926514,1.0,0.0,3.0,1.0,0.0
17657640,297.9895935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2741394042969,0.8718932271003723,0.3135635554790497,0.0872071906924247,297.495849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.274169921875,0.8718932271003723,0.1589358448982238,0.0918333753943443,297.4354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.27801513671875,0.888197124004364,0.1380544304847717,0.0716257244348526,297.4867248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.274169921875,0.8718932271003723,0.1521284431219101,0.0918333753943443,297.5246887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.282958984375,0.9733689427375792,0.1314253807067871,0.5922988653182983,285.2875671386719,284.95001220703125,300.2854309082031,295.6145324707031,298.79205322265625,297.56915283203125,285.3165588378906,1.0,0.2038662880659103,1.0,1.0,0.7140039801597595,1.0,-1.1215214729309082,0.5039056539535522,0.617615818977356,0.2832515239715576,1.0,1.0,0.0,15.378223419189451,54.0,26673.697265625,0.0,109.42728424072266,1.0,282.7421569824219,284.4346618652344,298.630615234375,300.3663024902344,293.1499938964844,293.1499938964844,282.45001220703125,31744.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5532087087631226,1.0,0.0,0.0,3.7532477378845215,3.75327205657959,9.399565215062466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6615.71826171875,0.0,1618.3614501953125,1895.4371337890625,0.0,700.1036376953125,0.9252421855926514,1.0,0.0,3.0,1.0,0.0
17657700,298.08319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2560729980469,0.881482720375061,0.3281168937683105,0.0933336541056633,297.5458679199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2560729980469,0.881482720375061,0.1660501807928085,0.09828482568264,297.447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2518615722656,0.9777446389198304,0.1410668790340423,0.0969594940543174,297.5292663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2560729980469,0.881482720375061,0.1584533452987671,0.09828482568264,297.4699401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2524719238281,0.957329034805298,0.1284120976924896,0.5841668248176575,285.24884033203125,284.95001220703125,300.2940368652344,295.61767578125,298.97088623046875,297.87579345703125,285.2279052734375,1.0,0.2117646336555481,1.0,1.0,0.7129886746406555,1.0,-1.1650567054748535,0.5262786149978638,0.6387780904769897,0.2916021049022674,1.0,1.0,0.0,16.279766082763672,54.0,28210.91015625,0.0,122.03878021240234,1.0,282.496337890625,284.2821044921875,298.7679138183594,300.7070007324219,293.1499938964844,293.1499938964844,282.45001220703125,32681.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5754679441452026,1.0,0.0,0.0,3.807810306549072,3.807835340499878,9.67484197644808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6483.20458984375,0.0,1690.0272216796875,1895.4371337890625,0.0,801.2167358398438,0.9383099675178528,1.0,0.0,3.0,1.0,0.0
17657760,298.1070861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.21807861328125,0.905002772808075,0.3364018201828003,0.1099478304386138,297.5691833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.21807861328125,0.905002772808075,0.1708631515502929,0.1157803609967231,297.4173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.21826171875,0.9544838070869446,0.1400017887353897,0.0984168797731399,297.54766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.21807861328125,0.905002772808075,0.1626735776662826,0.1157803609967231,297.4328918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.21807861328125,0.9202482104301452,0.1267886757850647,0.5743243098258972,285.2186889648437,284.95001220703125,300.303466796875,295.6214294433594,298.96563720703125,297.8507385253906,285.2261657714844,1.0,0.2216299474239349,1.0,1.0,0.7130753397941589,1.0,-1.216616153717041,0.5525844693183899,0.6640316247940063,0.3008506000041961,1.0,1.0,0.0,17.954708099365234,74.0,29326.673828125,0.0,139.4219512939453,1.0,282.4564514160156,284.2732849121094,298.79205322265625,300.777099609375,293.1499938964844,293.1499938964844,282.1499938964844,33416.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5941498279571533,1.0,0.0,0.0,3.8503708839416495,3.8503963947296143,9.892326033877907e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6840.9267578125,0.0,1747.33251953125,1895.4371337890625,0.0,896.7493286132812,0.948442041873932,1.0,0.0,3.0,1.0,0.0
17657820,298.0565795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1614074707031,0.9453579187393188,0.3434825539588928,0.1419702619314193,297.52996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1624755859375,0.9763045907020568,0.1723367869853973,0.1641508042812347,297.3787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.16064453125,0.902771532535553,0.1394551992416381,0.0977849438786506,297.497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1619567871094,0.9576634168624878,0.1626978069543838,0.1548854112625122,297.38629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1598205566406,0.8716843724250793,0.1256248503923416,0.566781222820282,285.1632080078125,284.95001220703125,300.3248596191406,295.6309509277344,298.96173095703125,297.79656982421875,285.17901611328125,1.0,0.2471570521593094,1.0,1.0,0.7132486701011658,1.0,-1.359478235244751,0.6259682774543762,0.7335099577903748,0.3257426619529724,1.0,1.0,0.0,21.94104385375977,94.0,33024.5078125,0.0,192.10498046875,1.0,282.1552734375,284.1673583984375,298.81219482421875,301.0282287597656,293.1499938964844,293.1499938964844,281.8500061035156,34447.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6345627903938293,1.0,0.0,0.0,3.9093117713928223,3.909337997436523,1.0197503570452682e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7109.5546875,0.0,1828.8109130859373,1895.4371337890625,0.0,1137.6044921875,0.962469518184662,1.0,0.0,3.0,1.0,0.0
17657880,298.0565795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1614074707031,0.9453579187393188,0.3434825539588928,0.1419702619314193,297.52996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1624755859375,0.9763045907020568,0.1723367869853973,0.1641508042812347,297.3787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.16064453125,0.902771532535553,0.1394551992416381,0.0977849438786506,297.497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1619567871094,0.9576634168624878,0.1626978069543838,0.1548854112625122,297.38629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1598205566406,0.8716843724250793,0.1256248503923416,0.566781222820282,285.1632080078125,284.95001220703125,300.3248596191406,295.6309509277344,298.96173095703125,297.79656982421875,285.17901611328125,1.0,0.2471570521593094,1.0,1.0,0.7132486701011658,1.0,-1.359478235244751,0.6259682774543762,0.7335099577903748,0.3257426619529724,1.0,1.0,0.0,21.94104385375977,94.0,33024.5078125,0.0,192.10498046875,1.0,282.1552734375,284.1673583984375,298.81219482421875,301.0282287597656,293.1499938964844,293.1499938964844,281.8500061035156,34447.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6345627903938293,1.0,0.0,0.0,3.9093117713928223,3.909337997436523,1.0197503570452682e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7109.5546875,0.0,1828.8109130859373,1895.4371337890625,0.0,1137.6044921875,0.962469518184662,1.0,0.0,3.0,1.0,0.0
17657940,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0921325683594,0.9983702898025512,0.3335102200508117,0.2399350851774215,297.4667358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0908203125,0.859187126159668,0.170413926243782,0.1622696220874786,297.3587646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0901794433594,0.8067578673362732,0.1401357948780059,0.0983397662639617,297.45172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0906677246094,0.845146119594574,0.1621845364570617,0.1542159169912338,297.3533020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0898132324219,0.7770306468009949,0.1250919997692108,0.5659605860710144,285.0915832519531,284.95001220703125,300.3482360839844,295.64239501953125,298.91705322265625,297.67694091796875,285.099853515625,1.0,0.274955540895462,1.0,1.0,0.7134105563163757,1.0,-1.4650806188583374,0.679741382598877,0.7853392362594604,0.3463753759860992,1.0,1.0,0.0,32.20582962036133,94.0,35952.34765625,0.0,258.74713134765625,1.0,281.85699462890625,284.032470703125,298.8039245605469,301.22027587890625,293.1499938964844,293.1499938964844,281.8500061035156,35039.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6675017476081848,1.0,0.0,0.0,3.9427783489227295,3.942805290222168,1.0372848464612616e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6941.6298828125,0.0,1876.182373046875,1895.4371337890625,0.0,1364.3330078125,0.9704322218894958,1.0,0.0,3.0,1.0,0.0
17658000,297.83111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0990600585937,0.999000072479248,0.3322769403457641,0.2460266053676605,297.4637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0974426269531,0.8529708385467529,0.1703912913799286,0.1622321456670761,297.3578186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0966186523437,0.8009011745452881,0.1402163058519363,0.0984068810939788,297.449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09722900390625,0.8393372893333435,0.162217915058136,0.1542482674121856,297.3510437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0960998535156,0.7712456583976746,0.1250446289777755,0.5659099817276001,285.098388671875,284.95001220703125,300.3500061035156,295.643310546875,298.91192626953125,297.6648864746094,285.10748291015625,1.0,0.2770128548145294,1.0,1.0,0.7134219408035278,1.0,-1.472228765487671,0.6833338141441345,0.7888950109481812,0.347952663898468,1.0,1.0,0.0,33.0993537902832,112.0,36090.9921875,0.0,264.0352478027344,1.0,281.8556213378906,284.0380249023437,298.7977294921875,301.2183837890625,293.1499938964844,293.1499938964844,281.54998779296875,35070.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6687885522842407,1.0,0.0,0.0,3.9445292949676514,3.944555997848511,1.0382062782809951e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7351.1865234375,0.0,1878.6829833984373,1895.4371337890625,0.0,1373.685791015625,0.9708487391471864,1.0,0.0,3.0,1.0,0.0
17658060,297.5595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9652404785156,0.931584358215332,0.3132660686969757,0.2860259115695953,297.4239807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.968017578125,0.7568088173866272,0.1703275442123413,0.1627120524644851,297.3416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96905517578125,0.713567316532135,0.1412195563316345,0.0997140631079673,297.4168395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.96826171875,0.7457249760627747,0.1627036035060882,0.1554111391305923,297.3121032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9698181152344,0.6826232671737671,0.1236563175916671,0.5646718740463257,284.96661376953125,284.95001220703125,300.3780517578125,295.6579895019531,298.83038330078125,297.48419189453125,284.9550170898437,1.0,0.3063914179801941,1.0,1.0,0.7156674265861511,1.0,-1.515986084938049,0.7044705748558044,0.8115155100822449,0.3573152124881744,1.0,1.0,0.0,53.43269348144531,100.0,37827.1015625,0.0,337.00439453125,1.0,281.556396484375,283.84228515625,298.7728881835937,301.3459167480469,293.1499938964844,293.1499938964844,281.25,35449.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6950042843818665,1.0,0.0,0.0,3.965518712997437,3.965545654296875,1.0492844921827782e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7504.17919921875,0.0,1908.875244140625,1895.4371337890625,0.0,1571.552734375,0.975840389728546,1.0,0.0,3.0,1.0,0.0
17658120,297.5595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9652404785156,0.931584358215332,0.3132660686969757,0.2860259115695953,297.4239807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.968017578125,0.7568088173866272,0.1703275442123413,0.1627120524644851,297.3416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96905517578125,0.713567316532135,0.1412195563316345,0.0997140631079673,297.4168395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.96826171875,0.7457249760627747,0.1627036035060882,0.1554111391305923,297.3121032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9698181152344,0.6826232671737671,0.1236563175916671,0.5646718740463257,284.96661376953125,284.95001220703125,300.3780517578125,295.6579895019531,298.83038330078125,297.48419189453125,284.9550170898437,1.0,0.3063914179801941,1.0,1.0,0.7156674265861511,1.0,-1.515986084938049,0.7044705748558044,0.8115155100822449,0.3573152124881744,1.0,1.0,0.0,53.43269348144531,100.0,37827.1015625,0.0,337.00439453125,1.0,281.556396484375,283.84228515625,298.7728881835937,301.3459167480469,293.1499938964844,293.1499938964844,281.25,35449.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6950042843818665,1.0,0.0,0.0,3.965518712997437,3.965545654296875,1.0492844921827782e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7504.17919921875,0.0,1908.875244140625,1895.4371337890625,0.0,1571.552734375,0.975840389728546,1.0,0.0,3.0,1.0,0.0
17658180,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7829284667969,0.8689286708831787,0.3071179091930389,0.2784677445888519,297.3914489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7797241210937,0.7186811566352844,0.1704066097736358,0.163345381617546,297.3233337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7784729003906,0.6744318008422852,0.1417258977890014,0.1005758270621299,297.38726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7794189453125,0.708251416683197,0.1629960089921951,0.1563070863485336,297.2718505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7774353027344,0.6419996023178101,0.1215787604451179,0.5586108565330505,284.7813415527344,284.95001220703125,300.4070129394531,295.6737976074219,298.8016967773437,297.4080505371094,284.7956848144531,1.0,0.3210386037826538,1.0,1.0,0.7178506851196289,1.0,-1.509007453918457,0.7001465559005737,0.8088608980178833,0.3551963269710541,0.8045364022254944,0.8045364022254944,0.0,68.41751861572266,100.0,37672.4765625,0.0,370.69622802734375,1.0,281.2566833496094,283.7171325683594,298.7183532714844,301.29412841796875,293.1499938964844,293.1499938964844,281.25,46685.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7067489624023438,1.0,0.0,0.0,3.63859796524048,3.6386239528656006,8.834082336761639e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7020.21044921875,0.0,1600.2249755859375,1895.4371337890625,0.0,1664.41650390625,0.9098490476608276,1.0,0.0,3.0,1.0,0.0
17658240,297.4483337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7879333496094,0.8680136799812317,0.3070639967918396,0.2783809602260589,297.39068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.78448486328125,0.7180537581443787,0.1704174876213073,0.1633605808019638,297.3228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7831115722656,0.6737976670265198,0.1417416185140609,0.1005928814411163,297.38653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7841796875,0.7075782418251038,0.1630095541477203,0.156326413154602,297.27081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7819519042969,0.641334056854248,0.1215220242738723,0.5583938360214233,284.7862548828125,284.95001220703125,300.4078674316406,295.6742858886719,298.8013610839844,297.40673828125,284.8009338378906,1.0,0.3213061988353729,1.0,1.0,0.7179128527641296,1.0,-1.5087043046951294,0.6999757885932922,0.8087285757064819,0.3550979197025299,0.8048020601272583,0.8048020601272583,0.0,68.71217346191406,88.0,37652.23828125,0.0,371.300048828125,1.0,281.2560729980469,283.7234191894531,298.71466064453125,301.2861328125,293.1499938964844,293.1499938964844,281.54998779296875,46622.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7065508961677551,1.0,0.0,0.0,3.627091407775879,3.627117156982422,8.77829734236002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6657.04345703125,0.0,1586.8133544921875,1895.4371337890625,0.0,1662.830322265625,0.9075777530670166,1.0,0.0,3.0,1.0,0.0
17658300,297.4281616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825439453125,0.8560939431190491,0.3069628477096557,0.2776086628437042,297.3795471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.97509765625,0.7093862891197205,0.1708459705114364,0.1637403070926666,297.3164367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.971435546875,0.6654463410377502,0.1422026008367538,0.1009377390146255,297.3758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9742736816406,0.6985666155815125,0.163457378745079,0.1567530781030655,297.2544860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.96759033203125,0.6321320533752441,0.1206799522042274,0.5547339916229248,284.9791259765625,284.95001220703125,300.42340087890625,295.6829833984375,298.7984619140625,297.38946533203125,285.0011291503906,1.0,0.3251457512378692,1.0,1.0,0.7190355658531189,1.0,-1.5047619342803955,0.6976563334465027,0.807105541229248,0.353689432144165,0.9079689979553224,0.9079689979553224,0.0,72.949951171875,88.0,37003.359375,0.0,380.1681213378906,1.0,281.4993896484375,283.9343566894531,298.6180114746094,301.0236511230469,293.1499938964844,293.1499938964844,281.54998779296875,37662.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6942611932754517,1.0,0.0,0.0,3.613612651824951,3.61363673210144,8.713175816410512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6896.03515625,0.0,1505.3785400390625,1895.4371337890625,0.0,1565.7611083984375,0.9020782113075256,1.0,0.0,3.0,1.0,0.0
17658360,297.41876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157165527344,0.8513108491897583,0.3077996969223022,0.2780933976173401,297.37225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163269042969,0.7056764960289001,0.1715808510780334,0.1644008457660675,297.3125305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165405273437,0.6621664762496948,0.1428725570440292,0.1014143377542495,297.3685302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163879394531,0.6949012279510498,0.1641683578491211,0.1574104130268097,297.2421264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167236328125,0.6274510025978088,0.1201290637254715,0.5520961284637451,285.0160217285156,284.95001220703125,300.4393310546875,295.6920166015625,298.8009948730469,297.3800964355469,285.013427734375,1.0,0.3272384107112884,1.0,1.0,0.7187017798423767,1.0,-1.5043286085128784,0.6975405812263489,0.8067880272865295,0.3536061346530914,0.9523351192474364,0.9523351192474364,0.0,75.16170501708984,76.0,37088.37890625,0.0,385.6107177734375,1.0,281.5424194335937,283.9314880371094,298.6287841796875,301.06396484375,293.1499938964844,293.1499938964844,281.25,33679.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6875073909759521,1.0,0.0,0.0,3.712420701980591,3.71244478225708,9.196184009852004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7361.1337890625,0.0,1586.0709228515625,1895.4371337890625,0.0,1513.593017578125,0.9177767038345336,1.0,0.0,3.0,1.0,0.0
17658420,297.3963928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8534851074219,0.8516340851783752,0.3089444637298584,0.2792825996875763,297.357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8509216308594,0.7068769931793213,0.1728942394256591,0.1657091081142425,297.3019104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.84991455078125,0.6632153391838074,0.1438586860895156,0.1021961122751236,297.3531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8506774902344,0.6960581541061401,0.16537906229496,0.1586382538080215,297.2205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8488464355469,0.6252081394195557,0.1191103085875511,0.5475115776062012,284.8521728515625,284.95001220703125,300.47235107421875,295.71112060546875,298.8067626953125,297.3612976074219,284.8634948730469,1.0,0.3272929191589355,1.0,1.0,0.7180341482162476,1.0,-1.5042370557785034,0.6977366805076599,0.8065003752708435,0.3537625074386596,0.8116152882575989,0.8116152882575989,0.0,75.5284652709961,64.0,37324.8046875,0.0,386.5024719238281,1.0,281.2571716308594,283.7952880859375,298.722900390625,301.2348327636719,293.1499938964844,293.1499938964844,281.54998779296875,42886.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6947973966598511,1.0,0.0,0.0,3.5010673999786377,3.501091241836548,8.178887469512119e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6651.27685546875,0.0,1423.1256103515625,1895.4371337890625,0.0,1569.939208984375,0.8772451281547546,1.0,0.0,3.0,1.0,0.0
17658480,297.3963928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8534851074219,0.8516340851783752,0.3089444637298584,0.2792825996875763,297.357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8509216308594,0.7068769931793213,0.1728942394256591,0.1657091081142425,297.3019104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.84991455078125,0.6632153391838074,0.1438586860895156,0.1021961122751236,297.3531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8506774902344,0.6960581541061401,0.16537906229496,0.1586382538080215,297.2205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8488464355469,0.6252081394195557,0.1191103085875511,0.5475115776062012,284.8521728515625,284.95001220703125,300.47235107421875,295.71112060546875,298.8067626953125,297.3612976074219,284.8634948730469,1.0,0.3272929191589355,1.0,1.0,0.7180341482162476,1.0,-1.5042370557785034,0.6977366805076599,0.8065003752708435,0.3537625074386596,0.8116152882575989,0.8116152882575989,0.0,75.5284652709961,64.0,37324.8046875,0.0,386.5024719238281,1.0,281.2571716308594,283.7952880859375,298.722900390625,301.2348327636719,293.1499938964844,293.1499938964844,281.54998779296875,42886.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6947973966598511,1.0,0.0,0.0,3.5010673999786377,3.501091241836548,8.178887469512119e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6651.27685546875,0.0,1423.1256103515625,1895.4371337890625,0.0,1569.939208984375,0.8772451281547546,1.0,0.0,3.0,1.0,0.0
17658540,297.390380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0511169433594,0.8624775409698486,0.3114370107650757,0.2809618413448334,297.3507385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0520935058594,0.7168206572532654,0.1748355031013488,0.1671758592128753,297.2972106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.052490234375,0.6725589632987976,0.1452977955341339,0.1029568389058113,297.3452453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0521850585937,0.7062113285064697,0.1671416759490966,0.1599547863006591,297.2081604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528869628906,0.6304048895835876,0.11873409897089,0.5441207885742188,285.0516357421875,284.95001220703125,300.5067749023437,295.7314453125,298.8192138671875,297.3532409667969,285.0473022460937,1.0,0.3233456313610077,1.0,1.0,0.7173665761947632,1.0,-1.5064328908920288,0.6990782022476196,0.807354748249054,0.3544494807720184,0.9690780639648438,0.9690780639648438,0.0,71.77217102050781,52.0,37038.66015625,0.0,378.00286865234375,1.0,281.5419921875,283.9663391113281,298.6858825683594,301.10760498046875,293.1499938964844,293.1499938964844,281.25,31840.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6807364225387573,1.0,0.0,0.0,3.656479358673096,3.656502723693848,8.921123253458063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7362.74462890625,0.0,1509.213134765625,1895.4371337890625,0.0,1462.1717529296875,0.9038314819335938,1.0,0.0,3.0,1.0,0.0
17658600,297.390380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0511169433594,0.8624775409698486,0.3114370107650757,0.2809618413448334,297.3507385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0520935058594,0.7168206572532654,0.1748355031013488,0.1671758592128753,297.2972106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.052490234375,0.6725589632987976,0.1452977955341339,0.1029568389058113,297.3452453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0521850585937,0.7062113285064697,0.1671416759490966,0.1599547863006591,297.2081604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528869628906,0.6304048895835876,0.11873409897089,0.5441207885742188,285.0516357421875,284.95001220703125,300.5067749023437,295.7314453125,298.8192138671875,297.3532409667969,285.0473022460937,1.0,0.3233456313610077,1.0,1.0,0.7173665761947632,1.0,-1.5064328908920288,0.6990782022476196,0.807354748249054,0.3544494807720184,0.9690780639648438,0.9690780639648438,0.0,71.77217102050781,52.0,37038.66015625,0.0,378.00286865234375,1.0,281.5419921875,283.9663391113281,298.6858825683594,301.10760498046875,293.1499938964844,293.1499938964844,281.25,31840.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6807364225387573,1.0,0.0,0.0,3.656479358673096,3.656502723693848,8.921123253458063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7362.74462890625,0.0,1509.213134765625,1895.4371337890625,0.0,1462.1717529296875,0.9038314819335938,1.0,0.0,3.0,1.0,0.0
17658660,297.3759460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.86309814453125,0.881886899471283,0.3130344152450561,0.2824960350990295,297.3434143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8614196777344,0.7326381206512451,0.1766399890184402,0.1687432527542114,297.290771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8607788085937,0.6890023946762085,0.1465174257755279,0.1037167906761169,297.3366394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612670898437,0.7225434184074402,0.1687487512826919,0.1613366156816482,297.1981506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.86004638671875,0.6418043375015259,0.118456907570362,0.5419146418571472,284.8621826171875,284.95001220703125,300.5424499511719,295.7528991699219,298.8312072753906,297.3429870605469,284.8700561523437,1.0,0.3167421817779541,1.0,1.0,0.7164385914802551,1.0,-1.5100816488265991,0.7012096643447876,0.8088719248771667,0.3556483685970306,0.8273627161979675,0.8273627161979675,0.0,65.41512298583984,40.0,37511.92578125,0.0,363.5238037109375,1.0,281.2577819824219,283.7935791015625,298.7847900390625,301.3080749511719,293.1499938964844,293.1499938964844,281.54998779296875,40893.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6924009323120117,1.0,0.0,0.0,3.52606463432312,3.5260884761810303,8.296097462334728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6676.05029296875,0.0,1434.9769287109375,1895.4371337890625,0.0,1551.30615234375,0.8806384205818176,1.0,0.0,3.0,1.0,0.0
17658720,297.3759460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.86309814453125,0.881886899471283,0.3130344152450561,0.2824960350990295,297.3434143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8614196777344,0.7326381206512451,0.1766399890184402,0.1687432527542114,297.290771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8607788085937,0.6890023946762085,0.1465174257755279,0.1037167906761169,297.3366394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612670898437,0.7225434184074402,0.1687487512826919,0.1613366156816482,297.1981506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.86004638671875,0.6418043375015259,0.118456907570362,0.5419146418571472,284.8621826171875,284.95001220703125,300.5424499511719,295.7528991699219,298.8312072753906,297.3429870605469,284.8700561523437,1.0,0.3167421817779541,1.0,1.0,0.7164385914802551,1.0,-1.5100816488265991,0.7012096643447876,0.8088719248771667,0.3556483685970306,0.8273627161979675,0.8273627161979675,0.0,65.41512298583984,40.0,37511.92578125,0.0,363.5238037109375,1.0,281.2577819824219,283.7935791015625,298.7847900390625,301.3080749511719,293.1499938964844,293.1499938964844,281.54998779296875,40893.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6924009323120117,1.0,0.0,0.0,3.52606463432312,3.5260884761810303,8.296097462334728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6676.05029296875,0.0,1434.9769287109375,1895.4371337890625,0.0,1551.30615234375,0.8806384205818176,1.0,0.0,3.0,1.0,0.0
