time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17658780,297.37359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560913085937,0.9116834402084352,0.3156432807445526,0.284149706363678,297.341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0569763183594,0.7559543251991272,0.1788928657770156,0.1703623682260513,297.28924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0573425292969,0.7129259705543518,0.148138478398323,0.1044812425971031,297.33331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570678710937,0.7449480295181274,0.1707671731710434,0.1627457439899444,297.1933288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0577087402344,0.660524308681488,0.1185718551278114,0.5401483178138733,285.0565795898437,284.95001220703125,300.57928466796875,295.7753601074219,298.84765625,297.33966064453125,285.0525817871094,1.0,0.3082131743431091,1.0,1.0,0.7155106067657471,1.0,-1.5144959688186646,0.7037376761436462,0.8107583522796631,0.3570093214511871,0.983847975730896,0.983847975730896,0.0,57.32076644897461,28.0,37259.640625,0.0,344.8717956542969,1.0,281.542236328125,283.96484375,298.7408142089844,301.1773986816406,293.1499938964844,293.1499938964844,281.25,31561.513671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6806207299232483,1.0,0.0,0.0,3.680796623229981,3.680819988250733,9.040176678354328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7393.82177734375,0.0,1534.212158203125,1895.4371337890625,0.0,1461.30078125,0.9091302156448364,1.0,0.0,3.0,1.0,0.0
17658840,297.37359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560913085937,0.9116834402084352,0.3156432807445526,0.284149706363678,297.341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0569763183594,0.7559543251991272,0.1788928657770156,0.1703623682260513,297.28924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0573425292969,0.7129259705543518,0.148138478398323,0.1044812425971031,297.33331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570678710937,0.7449480295181274,0.1707671731710434,0.1627457439899444,297.1933288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0577087402344,0.660524308681488,0.1185718551278114,0.5401483178138733,285.0565795898437,284.95001220703125,300.57928466796875,295.7753601074219,298.84765625,297.33966064453125,285.0525817871094,1.0,0.3082131743431091,1.0,1.0,0.7155106067657471,1.0,-1.5144959688186646,0.7037376761436462,0.8107583522796631,0.3570093214511871,0.983847975730896,0.983847975730896,0.0,57.32076644897461,28.0,37259.640625,0.0,344.8717956542969,1.0,281.542236328125,283.96484375,298.7408142089844,301.1773986816406,293.1499938964844,293.1499938964844,281.25,31561.513671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6806207299232483,1.0,0.0,0.0,3.680796623229981,3.680819988250733,9.040176678354328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7393.82177734375,0.0,1534.212158203125,1895.4371337890625,0.0,1461.30078125,0.9091302156448364,1.0,0.0,3.0,1.0,0.0
17658900,297.36968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.933912754058838,0.3166794180870056,0.2851467728614807,297.34039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.7722843289375305,0.1799938976764679,0.1712992936372757,297.2881774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91162109375,0.7273940443992615,0.1489152163267135,0.1049476414918899,297.3314819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.7604776620864868,0.171749010682106,0.1635678261518478,297.1915588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9170227050781,0.6741231083869934,0.1186713725328445,0.5399095416069031,284.90435791015625,284.95001220703125,300.5980834960937,295.78692626953125,298.8558959960937,297.337646484375,284.878662109375,1.0,0.3034591376781463,1.0,1.0,0.7150466442108154,1.0,-1.5180790424346924,0.7056779861450195,0.8124010562896729,0.3580580055713653,0.8977201581001282,0.8977201581001282,0.0,52.76129150390625,28.0,38095.32421875,0.0,334.8438720703125,1.0,281.2962341308594,283.7685241699219,298.832275390625,301.4209289550781,293.1499938964844,293.1499938964844,281.25,34617.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6893605589866638,1.0,0.0,0.0,3.708672046661377,3.708696365356445,9.177621791423008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7166.728515625,0.0,1588.9151611328125,1895.4371337890625,0.0,1527.8211669921875,0.9154964089393616,1.0,0.0,3.0,1.0,0.0
17658960,297.36187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85943603515625,0.9581957459449768,0.3173037767410278,0.2856569588184356,297.3375549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8581237792969,0.7913165092468262,0.180919736623764,0.1720520406961441,297.2854309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8576354980469,0.7433889508247375,0.1495201885700225,0.1052791774272918,297.3280334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8580017089844,0.7787892818450928,0.1725596636533737,0.1642110794782638,297.1886901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8571472167969,0.6900264620780945,0.1186528727412223,0.5391600728034973,284.8586730957031,284.95001220703125,300.6171569824219,295.7987060546875,298.8626403808594,297.3328857421875,284.8656311035156,1.0,0.298369437456131,1.0,1.0,0.7146574854850769,1.0,-1.519867181777954,0.7067010998725891,0.8131661415100098,0.3586495518684387,0.8389230370521545,0.8389230370521545,0.0,48.15741729736328,25.0,37841.29296875,0.0,323.7977600097656,1.0,281.2572326660156,283.7786560058594,298.8363342285156,301.38018798828125,293.1499938964844,293.1499938964844,281.54998779296875,40266.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6932293176651001,1.0,0.0,0.0,3.5770926475524902,3.5771167278289795,8.537951998732751e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6702.85205078125,0.0,1484.84130859375,1895.4371337890625,0.0,1557.7352294921875,0.8913863897323608,1.0,0.0,3.0,1.0,0.0
17659020,297.36151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05914306640625,0.998396933078766,0.3199323713779449,0.2873219847679138,297.337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0598449707031,0.8293094635009766,0.1833226680755615,0.1738491505384445,297.2857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06011962890625,0.7786200046539307,0.1512618958950042,0.1061510667204856,297.32696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599365234375,0.8170791268348694,0.1746991127729416,0.1657697409391403,297.1874694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0603942871094,0.7219117283821106,0.1190146282315254,0.5387354493141174,285.0595397949219,284.95001220703125,300.6558837890625,295.82281494140625,298.8812255859375,297.331787109375,285.05615234375,1.0,0.2907520532608032,1.0,1.0,0.7138791084289551,1.0,-1.5261311531066897,0.7100911140441895,0.8160399794578552,0.3604609370231628,0.9988980889320374,0.9988980889320374,0.0,40.73486709594727,25.0,37600.12109375,0.0,307.5667724609375,1.0,281.5426025390625,283.9589233398437,298.790771484375,301.2479248046875,293.1499938964844,293.1499938964844,281.25,31647.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6818833351135254,1.0,0.0,0.0,3.723660469055176,3.723684549331665,9.25195422496472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7436.3603515625,0.0,1583.4481201171875,1895.4371337890625,0.0,1470.8184814453125,0.918878972530365,1.0,0.0,3.0,1.0,0.0
17659080,297.36151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05914306640625,0.998396933078766,0.3199323713779449,0.2873219847679138,297.337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0598449707031,0.8293094635009766,0.1833226680755615,0.1738491505384445,297.2857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06011962890625,0.7786200046539307,0.1512618958950042,0.1061510667204856,297.32696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599365234375,0.8170791268348694,0.1746991127729416,0.1657697409391403,297.1874694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0603942871094,0.7219117283821106,0.1190146282315254,0.5387354493141174,285.0595397949219,284.95001220703125,300.6558837890625,295.82281494140625,298.8812255859375,297.331787109375,285.05615234375,1.0,0.2907520532608032,1.0,1.0,0.7138791084289551,1.0,-1.5261311531066897,0.7100911140441895,0.8160399794578552,0.3604609370231628,0.9988980889320374,0.9988980889320374,0.0,40.73486709594727,25.0,37600.12109375,0.0,307.5667724609375,1.0,281.5426025390625,283.9589233398437,298.790771484375,301.2479248046875,293.1499938964844,293.1499938964844,281.25,31647.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6818833351135254,1.0,0.0,0.0,3.723660469055176,3.723684549331665,9.25195422496472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7436.3603515625,0.0,1583.4481201171875,1895.4371337890625,0.0,1470.8184814453125,0.918878972530365,1.0,0.0,3.0,1.0,0.0
17659140,297.380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8409118652344,0.9990000128746032,0.3244611918926239,0.2696301639080047,297.3345031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.84014892578125,0.850975513458252,0.1853689402341842,0.1758351922035217,297.2823791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8398742675781,0.8001890182495117,0.152646854519844,0.1071545109152793,297.3224182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8400573730469,0.8379435539245605,0.1764876544475555,0.1675078570842743,297.184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83966064453125,0.7381519675254822,0.1192250922322273,0.539573073387146,284.8404541015625,284.95001220703125,300.6954040527344,295.8475952148437,298.9006042480469,297.3342590332031,284.8454895019531,1.0,0.2848619520664215,1.0,1.0,0.7131007313728333,1.0,-1.5118829011917114,0.7032493352890015,0.80863356590271,0.3573638498783111,0.8355339169502258,0.8355339169502258,0.0,37.2346076965332,25.0,37782.69140625,0.0,291.9110107421875,1.0,281.2572326660156,283.7542419433594,298.8810119628906,301.4318542480469,293.1499938964844,293.1499938964844,281.54998779296875,40970.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.693950355052948,1.0,0.0,0.0,3.6072092056274414,3.607233762741089,8.68232348238962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6702.2724609375,0.0,1522.8330078125,1895.4371337890625,0.0,1563.3414306640625,0.8981291651725769,1.0,0.0,3.0,1.0,0.0
17659200,297.380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8409118652344,0.9990000128746032,0.3244611918926239,0.2696301639080047,297.3345031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.84014892578125,0.850975513458252,0.1853689402341842,0.1758351922035217,297.2823791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8398742675781,0.8001890182495117,0.152646854519844,0.1071545109152793,297.3224182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8400573730469,0.8379435539245605,0.1764876544475555,0.1675078570842743,297.184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83966064453125,0.7381519675254822,0.1192250922322273,0.539573073387146,284.8404541015625,284.95001220703125,300.6954040527344,295.8475952148437,298.9006042480469,297.3342590332031,284.8454895019531,1.0,0.2848619520664215,1.0,1.0,0.7131007313728333,1.0,-1.5118829011917114,0.7032493352890015,0.80863356590271,0.3573638498783111,0.8355339169502258,0.8355339169502258,0.0,37.2346076965332,25.0,37782.69140625,0.0,291.9110107421875,1.0,281.2572326660156,283.7542419433594,298.8810119628906,301.4318542480469,293.1499938964844,293.1499938964844,281.54998779296875,40970.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.693950355052948,1.0,0.0,0.0,3.6072092056274414,3.607233762741089,8.68232348238962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6702.2724609375,0.0,1522.8330078125,1895.4371337890625,0.0,1563.3414306640625,0.8981291651725769,1.0,0.0,3.0,1.0,0.0
17659260,297.43536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306396484375,0.9990000128746032,0.3329456746578216,0.2536795735359192,297.3347473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.03143310546875,0.8710514903068542,0.1877209395170211,0.1777930110692978,297.282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318603515625,0.8185718059539795,0.1543267965316772,0.1081369593739509,297.3213195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.03155517578125,0.8568552732467651,0.1785532236099243,0.1692060530185699,297.185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03240966796875,0.752731442451477,0.1197565048933029,0.5407657623291016,285.03106689453125,284.95001220703125,300.7355651855469,295.8729248046875,298.92950439453125,297.353515625,285.0262756347656,1.0,0.2801905870437622,1.0,1.0,0.7121540904045105,1.0,-1.4997310638427734,0.6975090503692627,0.8022220134735107,0.3548434376716614,0.9732546806335448,0.9732546806335448,0.0,34.607078552246094,28.0,37104.09765625,0.0,279.74273681640625,1.0,281.5426025390625,283.9338073730469,298.827392578125,301.2637634277344,293.1499938964844,293.1499938964844,281.25,32519.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6798045635223389,1.0,0.0,0.0,3.713644981384277,3.713669061660767,9.20225033951283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7398.92626953125,0.0,1578.6434326171875,1895.4371337890625,0.0,1455.1656494140625,0.9171879887580872,1.0,0.0,3.0,1.0,0.0
17659320,297.43536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306396484375,0.9990000128746032,0.3329456746578216,0.2536795735359192,297.3347473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.03143310546875,0.8710514903068542,0.1877209395170211,0.1777930110692978,297.282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318603515625,0.8185718059539795,0.1543267965316772,0.1081369593739509,297.3213195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.03155517578125,0.8568552732467651,0.1785532236099243,0.1692060530185699,297.185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03240966796875,0.752731442451477,0.1197565048933029,0.5407657623291016,285.03106689453125,284.95001220703125,300.7355651855469,295.8729248046875,298.92950439453125,297.353515625,285.0262756347656,1.0,0.2801905870437622,1.0,1.0,0.7121540904045105,1.0,-1.4997310638427734,0.6975090503692627,0.8022220134735107,0.3548434376716614,0.9732546806335448,0.9732546806335448,0.0,34.607078552246094,28.0,37104.09765625,0.0,279.74273681640625,1.0,281.5426025390625,283.9338073730469,298.827392578125,301.2637634277344,293.1499938964844,293.1499938964844,281.25,32519.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6798045635223389,1.0,0.0,0.0,3.713644981384277,3.713669061660767,9.20225033951283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7398.92626953125,0.0,1578.6434326171875,1895.4371337890625,0.0,1455.1656494140625,0.9171879887580872,1.0,0.0,3.0,1.0,0.0
17659380,297.4845886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8457336425781,0.9986951351165771,0.3415732681751251,0.2424114942550659,297.3319702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8443603515625,0.8867730498313904,0.1897877752780914,0.1798358261585235,297.2796936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.84344482421875,0.8316381573677063,0.1557278782129287,0.1091783568263053,297.31744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8441162109375,0.8716842532157898,0.1803372204303741,0.1709781885147094,297.1866149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8422241210937,0.7641034722328186,0.1202983558177948,0.5432249903678894,284.84503173828125,284.95001220703125,300.7762145996094,295.898681640625,298.9591064453125,297.3728942871094,284.8548583984375,1.0,0.2777959406375885,1.0,1.0,0.7112074494361877,1.0,-1.4949830770492554,0.6954560279846191,0.7995270490646362,0.3541278541088104,0.8191531300544739,0.8191531300544739,0.0,33.01507568359375,31.0,37345.40625,0.0,273.60040283203125,1.0,281.2575378417969,283.7745666503906,298.91925048828125,301.4358215332031,293.1499938964844,293.1499938964844,281.54998779296875,42260.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6890333294868469,1.0,0.0,0.0,3.5339934825897217,3.534017324447632,8.333448704433977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6678.58837890625,0.0,1453.2501220703125,1895.4371337890625,0.0,1525.3040771484375,0.8834577798843384,1.0,0.0,3.0,1.0,0.0
17659440,297.4845886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8457336425781,0.9986951351165771,0.3415732681751251,0.2424114942550659,297.3319702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8443603515625,0.8867730498313904,0.1897877752780914,0.1798358261585235,297.2796936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.84344482421875,0.8316381573677063,0.1557278782129287,0.1091783568263053,297.31744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8441162109375,0.8716842532157898,0.1803372204303741,0.1709781885147094,297.1866149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8422241210937,0.7641034722328186,0.1202983558177948,0.5432249903678894,284.84503173828125,284.95001220703125,300.7762145996094,295.898681640625,298.9591064453125,297.3728942871094,284.8548583984375,1.0,0.2777959406375885,1.0,1.0,0.7112074494361877,1.0,-1.4949830770492554,0.6954560279846191,0.7995270490646362,0.3541278541088104,0.8191531300544739,0.8191531300544739,0.0,33.01507568359375,31.0,37345.40625,0.0,273.60040283203125,1.0,281.2575378417969,283.7745666503906,298.91925048828125,301.4358215332031,293.1499938964844,293.1499938964844,281.54998779296875,42260.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6890333294868469,1.0,0.0,0.0,3.5339934825897217,3.534017324447632,8.333448704433977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6678.58837890625,0.0,1453.2501220703125,1895.4371337890625,0.0,1525.3040771484375,0.8834577798843384,1.0,0.0,3.0,1.0,0.0
17659500,297.5067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160217285156,0.998218834400177,0.3458645641803741,0.2388730645179748,297.3319702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119323730469,0.8922540545463562,0.1909368485212326,0.1807866990566253,297.27960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085754394531,0.8360611200332642,0.1565409749746322,0.1096496731042862,297.3168029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111389160156,0.8768380880355835,0.1813330948352813,0.171791985630989,297.1879577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028076171875,0.7678899765014648,0.120660051703453,0.5443798899650574,285.0140686035156,284.95001220703125,300.7967224121094,295.9117126464844,298.9740905761719,297.38238525390625,285.035400390625,1.0,0.2772867679595947,1.0,1.0,0.7107341289520264,1.0,-1.494803786277771,0.6955293416976929,0.7992744445800781,0.3542810678482055,0.9213007092475892,0.9213007092475892,0.0,32.57130432128906,31.0,36862.9296875,0.0,272.39361572265625,1.0,281.49786376953125,283.96295166015625,298.8569030761719,301.2355041503906,293.1499938964844,293.1499938964844,281.54998779296875,35291.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6794875264167786,1.0,0.0,0.0,3.5563056468963623,3.556328535079956,8.439009206995252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6920.73291015625,0.0,1426.2412109375,1895.4371337890625,0.0,1452.7861328125,0.8869677186012268,1.0,0.0,3.0,1.0,0.0
17659560,297.5284118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0488586425781,0.9977416396141052,0.3502548336982727,0.2358235567808151,297.33380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0492553710937,0.8975939154624939,0.1922707855701446,0.1819686442613601,297.2813415527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0495300292969,0.8404389023780823,0.1575300246477127,0.1102851182222366,297.3179626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.04931640625,0.881872832775116,0.1825032830238342,0.1728232949972152,297.19073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04986572265625,0.7716265916824341,0.1211723536252975,0.5463420152664185,285.0490417480469,284.95001220703125,300.8172607421875,295.9247741699219,298.9900817871094,297.39324951171875,285.0458068847656,1.0,0.2772136926651001,1.0,1.0,0.7101622223854065,1.0,-1.4969158172607422,0.6967871785163879,0.800128698348999,0.3549932539463043,0.9756291508674622,0.9756291508674622,0.0,32.238807678222656,34.0,37097.31640625,0.0,272.468994140625,1.0,281.5419311523437,283.95440673828125,298.8822631835937,301.3074951171875,293.1499938964844,293.1499938964844,281.25,31935.107421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6754453778266907,1.0,0.0,0.0,3.6790573596954346,3.6790809631347656,9.031635954670492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7401.84326171875,0.0,1535.0809326171875,1895.4371337890625,0.0,1422.6240234375,0.9090624451637268,1.0,0.0,3.0,1.0,0.0
17659620,297.55047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86474609375,0.9973354935646056,0.3573154509067535,0.2334961146116256,297.33203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86383056640625,0.9038525819778442,0.1944281458854675,0.1841591447591781,297.2794494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631286621094,0.8453945517539978,0.1590118110179901,0.1114289313554763,297.31512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636474609375,0.8876552581787109,0.1843501329421997,0.1747162044048309,297.19256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8621826171875,0.775526762008667,0.1218822821974754,0.550006091594696,284.8642883300781,284.95001220703125,300.85858154296875,295.9510498046875,299.0167236328125,297.4042358398437,284.87237548828125,1.0,0.278174877166748,1.0,1.0,0.7090184688568115,1.0,-1.5047942399978638,0.7011412978172302,0.8036530017852783,0.3572858273983001,0.8376217484474182,0.8376217484474182,0.0,32.09891128540039,37.0,37747.8203125,0.0,275.56573486328125,1.0,281.257568359375,283.7817687988281,298.98541259765625,301.5196533203125,293.1499938964844,293.1499938964844,281.54998779296875,40438.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6875026822090149,1.0,0.0,0.0,3.56455659866333,3.56458067893982,8.478212976115174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6717.85009765625,0.0,1472.601318359375,1895.4371337890625,0.0,1513.556640625,0.8888342976570129,1.0,0.0,3.0,1.0,0.0
17659680,297.55047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86474609375,0.9973354935646056,0.3573154509067535,0.2334961146116256,297.33203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86383056640625,0.9038525819778442,0.1944281458854675,0.1841591447591781,297.2794494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631286621094,0.8453945517539978,0.1590118110179901,0.1114289313554763,297.31512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636474609375,0.8876552581787109,0.1843501329421997,0.1747162044048309,297.19256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8621826171875,0.775526762008667,0.1218822821974754,0.550006091594696,284.8642883300781,284.95001220703125,300.85858154296875,295.9510498046875,299.0167236328125,297.4042358398437,284.87237548828125,1.0,0.278174877166748,1.0,1.0,0.7090184688568115,1.0,-1.5047942399978638,0.7011412978172302,0.8036530017852783,0.3572858273983001,0.8376217484474182,0.8376217484474182,0.0,32.09891128540039,37.0,37747.8203125,0.0,275.56573486328125,1.0,281.257568359375,283.7817687988281,298.98541259765625,301.5196533203125,293.1499938964844,293.1499938964844,281.54998779296875,40438.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6875026822090149,1.0,0.0,0.0,3.56455659866333,3.56458067893982,8.478212976115174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6717.85009765625,0.0,1472.601318359375,1895.4371337890625,0.0,1513.556640625,0.8888342976570129,1.0,0.0,3.0,1.0,0.0
17659740,297.5636291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.07177734375,0.9976235032081604,0.3637228012084961,0.2351239323616027,297.33416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07208251953125,0.905819058418274,0.1969423443078994,0.1863669008016586,297.28131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0722961425781,0.8466243147850037,0.1608328223228454,0.1125832870602607,297.31597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0721435546875,0.8891890645027161,0.1865210533142089,0.1766116321086883,297.1957397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.072509765625,0.7756372094154358,0.1227389425039291,0.553411066532135,285.0719299316406,284.95001220703125,300.8999938964844,295.9774169921875,299.04229736328125,297.4122314453125,285.0692749023437,1.0,0.2803800404071808,1.0,1.0,0.7078746557235718,1.0,-1.5171446800231934,0.7077480554580688,0.8093966245651245,0.3606264293193817,1.0,1.0,0.0,32.50126266479492,40.0,37701.8984375,0.0,282.08209228515625,1.0,281.54254150390625,283.96466064453125,298.94903564453125,301.40826416015625,293.1499938964844,293.1499938964844,281.25,31417.310546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6769294142723083,1.0,0.0,0.0,3.723794937133789,3.723818778991699,9.252621566702146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7470.76708984375,0.0,1581.8475341796875,1895.4371337890625,0.0,1433.6590576171875,0.9188283681869508,1.0,0.0,3.0,1.0,0.0
17659800,297.5636291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.07177734375,0.9976235032081604,0.3637228012084961,0.2351239323616027,297.33416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07208251953125,0.905819058418274,0.1969423443078994,0.1863669008016586,297.28131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0722961425781,0.8466243147850037,0.1608328223228454,0.1125832870602607,297.31597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0721435546875,0.8891890645027161,0.1865210533142089,0.1766116321086883,297.1957397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.072509765625,0.7756372094154358,0.1227389425039291,0.553411066532135,285.0719299316406,284.95001220703125,300.8999938964844,295.9774169921875,299.04229736328125,297.4122314453125,285.0692749023437,1.0,0.2803800404071808,1.0,1.0,0.7078746557235718,1.0,-1.5171446800231934,0.7077480554580688,0.8093966245651245,0.3606264293193817,1.0,1.0,0.0,32.50126266479492,40.0,37701.8984375,0.0,282.08209228515625,1.0,281.54254150390625,283.96466064453125,298.94903564453125,301.40826416015625,293.1499938964844,293.1499938964844,281.25,31417.310546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6769294142723083,1.0,0.0,0.0,3.723794937133789,3.723818778991699,9.252621566702146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7470.76708984375,0.0,1581.8475341796875,1895.4371337890625,0.0,1433.6590576171875,0.9188283681869508,1.0,0.0,3.0,1.0,0.0
17659860,297.5567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738708496094,0.998375415802002,0.3682968914508819,0.2399693429470062,297.33233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87335205078125,0.904124677181244,0.1990972459316253,0.1886076778173446,297.279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730163574219,0.8447635769844055,0.1622996628284454,0.1137552335858345,297.3131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8732604980469,0.8872272968292236,0.1883411854505539,0.1785308122634887,297.1956481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726501464844,0.7727073431015015,0.1233139932155609,0.5567800998687744,284.87359619140625,284.95001220703125,300.9414367675781,296.0037536621094,299.0622863769531,297.4100646972656,284.8789978027344,1.0,0.2836420238018036,1.0,1.0,0.7072095274925232,1.0,-1.5334062576293943,0.716130793094635,0.8172754049301147,0.3647994697093963,0.8729150295257568,0.8729150295257568,0.0,33.371150970458984,43.0,38661.98046875,0.0,291.6952209472656,1.0,281.2564697265625,283.7646179199219,299.0512084960937,301.63922119140625,293.1499938964844,293.1499938964844,281.54998779296875,38520.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6914368271827698,1.0,0.0,0.0,3.676984071731568,3.677008867263794,9.02145984582603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6788.09619140625,0.0,1582.3961181640625,1895.4371337890625,0.0,1543.84033203125,0.91240131855011,1.0,0.0,3.0,1.0,0.0
17659920,297.5567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738708496094,0.998375415802002,0.3682968914508819,0.2399693429470062,297.33233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87335205078125,0.904124677181244,0.1990972459316253,0.1886076778173446,297.279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730163574219,0.8447635769844055,0.1622996628284454,0.1137552335858345,297.3131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8732604980469,0.8872272968292236,0.1883411854505539,0.1785308122634887,297.1956481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726501464844,0.7727073431015015,0.1233139932155609,0.5567800998687744,284.87359619140625,284.95001220703125,300.9414367675781,296.0037536621094,299.0622863769531,297.4100646972656,284.8789978027344,1.0,0.2836420238018036,1.0,1.0,0.7072095274925232,1.0,-1.5334062576293943,0.716130793094635,0.8172754049301147,0.3647994697093963,0.8729150295257568,0.8729150295257568,0.0,33.371150970458984,43.0,38661.98046875,0.0,291.6952209472656,1.0,281.2564697265625,283.7646179199219,299.0512084960937,301.63922119140625,293.1499938964844,293.1499938964844,281.54998779296875,38520.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6914368271827698,1.0,0.0,0.0,3.676984071731568,3.677008867263794,9.02145984582603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6788.09619140625,0.0,1582.3961181640625,1895.4371337890625,0.0,1543.84033203125,0.91240131855011,1.0,0.0,3.0,1.0,0.0
17659980,297.5439147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.08905029296875,0.9990000128746032,0.3721406757831573,0.2476382553577423,297.3338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0889587402344,0.8990809917449951,0.2015545517206192,0.1907924115657806,297.2804870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0888366699219,0.8399941921234131,0.1640508025884628,0.1148841753602027,297.3134460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.08892822265625,0.8819544315338135,0.1904318928718567,0.1803818196058273,297.19610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0885009765625,0.7667180895805359,0.1239347159862518,0.5593414902687073,285.0889892578125,284.95001220703125,300.98272705078125,296.02996826171875,299.0809936523437,297.4051208496094,285.089599609375,1.0,0.2877033948898315,1.0,1.0,0.7065444588661194,1.0,-1.551885962486267,0.7256063222885132,0.8262796401977539,0.3695844709873199,1.0,1.0,0.0,34.686737060546875,46.0,38582.49609375,0.0,303.7101745605469,1.0,281.54315185546875,283.9662170410156,299.010009765625,301.5244140625,293.1499938964844,293.1499938964844,281.25,32593.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6825768947601318,1.0,0.0,0.0,3.804729461669922,3.804754257202149,9.659192983235698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7563.94287109375,0.0,1685.656005859375,1895.4371337890625,0.0,1476.0599365234375,0.9373998045921326,1.0,0.0,3.0,1.0,0.0
17660040,297.5439147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.08905029296875,0.9990000128746032,0.3721406757831573,0.2476382553577423,297.3338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0889587402344,0.8990809917449951,0.2015545517206192,0.1907924115657806,297.2804870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0888366699219,0.8399941921234131,0.1640508025884628,0.1148841753602027,297.3134460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.08892822265625,0.8819544315338135,0.1904318928718567,0.1803818196058273,297.19610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0885009765625,0.7667180895805359,0.1239347159862518,0.5593414902687073,285.0889892578125,284.95001220703125,300.98272705078125,296.02996826171875,299.0809936523437,297.4051208496094,285.089599609375,1.0,0.2877033948898315,1.0,1.0,0.7065444588661194,1.0,-1.551885962486267,0.7256063222885132,0.8262796401977539,0.3695844709873199,1.0,1.0,0.0,34.686737060546875,46.0,38582.49609375,0.0,303.7101745605469,1.0,281.54315185546875,283.9662170410156,299.010009765625,301.5244140625,293.1499938964844,293.1499938964844,281.25,32593.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6825768947601318,1.0,0.0,0.0,3.804729461669922,3.804754257202149,9.659192983235698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7563.94287109375,0.0,1685.656005859375,1895.4371337890625,0.0,1476.0599365234375,0.9373998045921326,1.0,0.0,3.0,1.0,0.0
17660100,297.5331115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535217285156,0.9990000128746032,0.3735809624195099,0.2518160939216614,297.3340759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9575500488281,0.8963286876678467,0.2027396410703659,0.1920247972011566,297.280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9609680175781,0.8374576568603516,0.1648802012205124,0.1155451163649559,297.3130798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9584045410156,0.8790990114212036,0.1914336085319519,0.1814374327659607,297.19586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96697998046875,0.7635393142700195,0.1242033690214157,0.5609537959098816,284.95562744140625,284.95001220703125,301.0032958984375,296.0429992675781,299.0893859863281,297.40087890625,284.9314270019531,1.0,0.2900044918060303,1.0,1.0,0.7062118649482727,1.0,-1.5623772144317627,0.7309585809707642,0.8314186930656433,0.3723403513431549,0.9701566100120544,0.9701566100120544,0.0,35.44704055786133,46.0,39672.3203125,0.0,310.6839599609375,1.0,281.2935485839844,283.7795715332031,299.1001281738281,301.7792358398437,293.1499938964844,293.1499938964844,281.25,33731.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.692353367805481,1.0,0.0,0.0,3.843108892440796,3.84313440322876,9.855046982920612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7344.29931640625,0.0,1740.9427490234375,1895.4371337890625,0.0,1550.9375,0.9465347528457642,1.0,0.0,3.0,1.0,0.0
17660160,297.5159606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89422607421875,0.9990000128746032,0.3743244111537933,0.2569808661937713,297.33184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89410400390625,0.8920565247535706,0.2036891728639602,0.1930418610572815,297.2782287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940734863281,0.8335893154144287,0.1654830127954483,0.1160524487495422,297.3104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940734863281,0.8747807741165161,0.192207857966423,0.182286649942398,297.1936950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.894287109375,0.759105920791626,0.1242821142077446,0.5618217587471008,284.8941345214844,284.95001220703125,301.0237731933594,296.0559387207031,299.0953063964844,297.39239501953125,284.8965759277344,1.0,0.2924270927906036,1.0,1.0,0.7060619592666626,1.0,-1.5724695920944214,0.736040472984314,0.8364290595054626,0.3749634921550751,0.9162575602531432,0.9162575602531432,0.0,36.369873046875,49.0,39764.66796875,0.0,317.9857788085937,1.0,281.2560729980469,283.7544860839844,299.1075744628906,301.7618713378906,293.1499938964844,293.1499938964844,280.95001220703125,37056.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.697688639163971,1.0,0.0,0.0,3.800256729125977,3.80028247833252,9.636496542952957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7693.611328125,0.0,1715.07861328125,1895.4371337890625,0.0,1592.5604248046875,0.9390435814857484,1.0,0.0,3.0,1.0,0.0
17660220,297.47247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8446655273437,0.9990000128746032,0.3745598495006561,0.2689836025238037,297.3260803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8415222167969,0.8811361789703369,0.2054076343774795,0.1947718411684036,297.2723999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8392639160156,0.8237854242324829,0.1665171086788177,0.1168523207306861,297.3038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8409423828125,0.863913357257843,0.1935698240995407,0.1836835741996765,297.1871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8353271484375,0.748237133026123,0.1241722926497459,0.5620146989822388,284.8428649902344,284.95001220703125,301.0644226074219,296.0815124511719,299.104248046875,297.3702392578125,284.861328125,1.0,0.2975310981273651,1.0,1.0,0.7057620286941528,1.0,-1.5918256044387815,0.7457783818244934,0.8460471630096436,0.3800384700298309,0.8005228042602539,0.8005228042602539,0.0,38.57167434692383,52.0,40211.80078125,0.0,333.4021911621094,1.0,280.95758056640625,283.73486328125,299.1136169433594,301.808837890625,293.1499938964844,293.1499938964844,281.25,44972.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7078644037246704,1.0,0.0,0.0,3.445361375808716,3.445384979248047,7.920687039586483e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6917.22216796875,0.0,1380.5654296875,1895.4371337890625,0.0,1673.3619384765625,0.8684507012367249,1.0,0.0,3.0,1.0,0.0
17660280,297.47247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8446655273437,0.9990000128746032,0.3745598495006561,0.2689836025238037,297.3260803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8415222167969,0.8811361789703369,0.2054076343774795,0.1947718411684036,297.2723999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8392639160156,0.8237854242324829,0.1665171086788177,0.1168523207306861,297.3038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8409423828125,0.863913357257843,0.1935698240995407,0.1836835741996765,297.1871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8353271484375,0.748237133026123,0.1241722926497459,0.5620146989822388,284.8428649902344,284.95001220703125,301.0644226074219,296.0815124511719,299.104248046875,297.3702392578125,284.861328125,1.0,0.2975310981273651,1.0,1.0,0.7057620286941528,1.0,-1.5918256044387815,0.7457783818244934,0.8460471630096436,0.3800384700298309,0.8005228042602539,0.8005228042602539,0.0,38.57167434692383,52.0,40211.80078125,0.0,333.4021911621094,1.0,280.95758056640625,283.73486328125,299.1136169433594,301.808837890625,293.1499938964844,293.1499938964844,281.25,44972.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7078644037246704,1.0,0.0,0.0,3.445361375808716,3.445384979248047,7.920687039586483e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6917.22216796875,0.0,1380.5654296875,1895.4371337890625,0.0,1673.3619384765625,0.8684507012367249,1.0,0.0,3.0,1.0,0.0
17660340,297.4384155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526733398437,0.9990000128746032,0.3751831352710724,0.2807076573371887,297.3281555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0530700683594,0.8717626333236694,0.207842156291008,0.1969446688890457,297.2740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0533447265625,0.8152300119400024,0.168226808309555,0.1179619580507278,297.3046569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531616210937,0.8546144366264343,0.1955968886613845,0.1854845136404037,297.1849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0537109375,0.7386175990104675,0.1244143992662429,0.5628815293312073,285.05291748046875,284.95001220703125,301.1045837402344,296.10662841796875,299.1171875,297.35577392578125,285.0503845214844,1.0,0.3029503524303436,1.0,1.0,0.7054621577262878,1.0,-1.6130430698394775,0.7564478516578674,0.8565951585769653,0.3856152296066284,0.9660552144050598,0.9660552144050598,0.0,40.88184356689453,55.0,40426.4921875,0.0,350.41851806640625,1.0,281.2415771484375,283.899169921875,299.0736083984375,301.69598388671875,293.1499938964844,293.1499938964844,280.95001220703125,31753.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6958028674125671,1.0,0.0,0.0,3.6390247344970703,3.639047861099243,8.836154279379116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7716.4609375,0.0,1489.31689453125,1895.4371337890625,0.0,1577.78857421875,0.899872362613678,1.0,0.0,3.0,1.0,0.0
17660400,297.4384155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526733398437,0.9990000128746032,0.3751831352710724,0.2807076573371887,297.3281555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0530700683594,0.8717626333236694,0.207842156291008,0.1969446688890457,297.2740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0533447265625,0.8152300119400024,0.168226808309555,0.1179619580507278,297.3046569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531616210937,0.8546144366264343,0.1955968886613845,0.1854845136404037,297.1849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0537109375,0.7386175990104675,0.1244143992662429,0.5628815293312073,285.05291748046875,284.95001220703125,301.1045837402344,296.10662841796875,299.1171875,297.35577392578125,285.0503845214844,1.0,0.3029503524303436,1.0,1.0,0.7054621577262878,1.0,-1.6130430698394775,0.7564478516578674,0.8565951585769653,0.3856152296066284,0.9660552144050598,0.9660552144050598,0.0,40.88184356689453,55.0,40426.4921875,0.0,350.41851806640625,1.0,281.2415771484375,283.899169921875,299.0736083984375,301.69598388671875,293.1499938964844,293.1499938964844,280.95001220703125,31753.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6958028674125671,1.0,0.0,0.0,3.6390247344970703,3.639047861099243,8.836154279379116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7716.4609375,0.0,1489.31689453125,1895.4371337890625,0.0,1577.78857421875,0.899872362613678,1.0,0.0,3.0,1.0,0.0
17660460,297.39239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.888427734375,0.9990000128746032,0.3741951882839203,0.2930498719215393,297.32568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870849609375,0.8624664545059204,0.2098573744297027,0.1991088390350341,297.271240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88623046875,0.8062440156936646,0.1695240586996078,0.1190562322735786,297.3013000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868408203125,0.8454614877700806,0.1972223371267318,0.1872740536928177,297.1802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88482666015625,0.7292194366455078,0.1243939101696014,0.5637757778167725,284.8876037597656,284.95001220703125,301.14410400390625,296.13116455078125,299.1266174316406,297.3355712890625,284.8954467773437,1.0,0.308627724647522,1.0,1.0,0.7053544521331787,1.0,-1.6349955797195437,0.7674046754837036,0.8675909042358398,0.3913701772689819,0.8482626080513,0.8482626080513,0.0,43.40284729003906,58.0,41378.71484375,0.0,368.8245849609375,1.0,280.9578552246094,283.73638916015625,299.1719970703125,301.9236145019531,293.1499938964844,293.1499938964844,281.25,39267.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7089897394180298,1.0,0.0,0.0,3.5521090030670166,3.552132606506348,8.419103778578574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7019.20263671875,0.0,1450.7548828125,1895.4371337890625,0.0,1682.4080810546875,0.8855878114700317,1.0,0.0,3.0,1.0,0.0
17660520,297.39239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.888427734375,0.9990000128746032,0.3741951882839203,0.2930498719215393,297.32568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870849609375,0.8624664545059204,0.2098573744297027,0.1991088390350341,297.271240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88623046875,0.8062440156936646,0.1695240586996078,0.1190562322735786,297.3013000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868408203125,0.8454614877700806,0.1972223371267318,0.1872740536928177,297.1802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88482666015625,0.7292194366455078,0.1243939101696014,0.5637757778167725,284.8876037597656,284.95001220703125,301.14410400390625,296.13116455078125,299.1266174316406,297.3355712890625,284.8954467773437,1.0,0.308627724647522,1.0,1.0,0.7053544521331787,1.0,-1.6349955797195437,0.7674046754837036,0.8675909042358398,0.3913701772689819,0.8482626080513,0.8482626080513,0.0,43.40284729003906,58.0,41378.71484375,0.0,368.8245849609375,1.0,280.9578552246094,283.73638916015625,299.1719970703125,301.9236145019531,293.1499938964844,293.1499938964844,281.25,39267.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7089897394180298,1.0,0.0,0.0,3.5521090030670166,3.552132606506348,8.419103778578574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7019.20263671875,0.0,1450.7548828125,1895.4371337890625,0.0,1682.4080810546875,0.8855878114700317,1.0,0.0,3.0,1.0,0.0
17660580,297.3516540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0804748535156,0.9990000128746032,0.3731228411197662,0.3058184087276459,297.3271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0809326171875,0.8534933924674988,0.2122231274843216,0.2012629210948944,297.2721862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0812072753906,0.797019362449646,0.1711465418338775,0.1201380565762519,297.3016052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0810241699219,0.8366281390190125,0.1991634964942932,0.189039945602417,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0815734863281,0.7198086977005005,0.1245093569159507,0.564261794090271,285.0807800292969,284.95001220703125,301.182861328125,296.15496826171875,299.1383056640625,297.3200988769531,285.0784912109375,1.0,0.3144284784793854,1.0,1.0,0.7052467465400696,1.0,-1.6569126844406128,0.778351366519928,0.87856125831604,0.3971213400363922,1.0,1.0,0.0,46.09732055664063,46.0,41486.41015625,0.0,388.1585083007813,1.0,281.2425842285156,283.9030456542969,299.13897705078125,301.8279113769531,293.1499938964844,293.1499938964844,280.95001220703125,31352.994140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7011812925338745,1.0,0.0,0.0,3.729604959487915,3.729628801345825,9.28151678181166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7837.09765625,0.0,1588.021484375,1895.4371337890625,0.0,1620.0882568359375,0.9198256134986876,1.0,0.0,3.0,1.0,0.0
