time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17660640,297.3516540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0804748535156,0.9990000128746032,0.3731228411197662,0.3058184087276459,297.3271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0809326171875,0.8534933924674988,0.2122231274843216,0.2012629210948944,297.2721862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0812072753906,0.797019362449646,0.1711465418338775,0.1201380565762519,297.3016052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0810241699219,0.8366281390190125,0.1991634964942932,0.189039945602417,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0815734863281,0.7198086977005005,0.1245093569159507,0.564261794090271,285.0807800292969,284.95001220703125,301.182861328125,296.15496826171875,299.1383056640625,297.3200988769531,285.0784912109375,1.0,0.3144284784793854,1.0,1.0,0.7052467465400696,1.0,-1.6569126844406128,0.778351366519928,0.87856125831604,0.3971213400363922,1.0,1.0,0.0,46.09732055664063,46.0,41486.41015625,0.0,388.1585083007813,1.0,281.2425842285156,283.9030456542969,299.13897705078125,301.8279113769531,293.1499938964844,293.1499938964844,280.95001220703125,31352.994140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7011812925338745,1.0,0.0,0.0,3.729604959487915,3.729628801345825,9.28151678181166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7837.09765625,0.0,1588.021484375,1895.4371337890625,0.0,1620.0882568359375,0.9198256134986876,1.0,0.0,3.0,1.0,0.0
17660700,297.3316955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9258117675781,0.9990000128746032,0.3724404871463775,0.306867778301239,297.32666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9311218261719,0.8541092276573181,0.2132994532585144,0.2024022787809372,297.2714538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.93463134765625,0.7974001169204712,0.1718520671129226,0.1207181960344314,297.3006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9320678710937,0.8370265364646912,0.2000314146280288,0.1899771839380264,297.1759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416198730469,0.7191782593727112,0.1245101764798164,0.5646325945854187,284.9291076660156,284.95001220703125,301.201904296875,296.16656494140625,299.14385986328125,297.31298828125,284.9057312011719,1.0,0.3150059580802917,1.0,1.0,0.7051929235458374,1.0,-1.6618187427520752,0.7807902097702026,0.8810285329818726,0.3985098302364349,0.9361859560012816,0.9361859560012816,0.0,46.38769912719727,46.0,42465.45703125,0.0,391.66357421875,1.0,280.9957275390625,283.7055053710937,299.2247619628906,302.0810241699219,293.1499938964844,293.1499938964844,280.95001220703125,33652.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7109812498092651,1.0,0.0,0.0,3.77211594581604,3.7721407413482666,9.494308983448718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7604.00244140625,0.0,1655.17041015625,1895.4371337890625,0.0,1698.469482421875,0.9296294450759888,1.0,0.0,3.0,1.0,0.0
17660760,297.3162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87127685546875,0.9990000128746032,0.3720727860927582,0.3047564923763275,297.3237609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709411621094,0.8572227358818054,0.2141317278146743,0.203263521194458,297.2684631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708190917969,0.8001605868339539,0.1723266988992691,0.1211016103625297,297.29736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87091064453125,0.8397724032402039,0.2006644606590271,0.1906478852033615,297.1725769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.870849609375,0.7205454111099243,0.1243467703461647,0.5641293525695801,284.8710632324219,284.95001220703125,301.220703125,296.1779479980469,299.1489562988281,297.3058776855469,284.87384033203125,1.0,0.3143065273761749,1.0,1.0,0.7052114605903625,1.0,-1.660984992980957,0.7803648710250854,0.8806201219558716,0.3983034193515777,0.8760710954666138,0.8760710954666138,0.0,45.98917388916016,34.0,42255.2734375,0.0,390.0776672363281,1.0,280.9567565917969,283.6890563964844,299.2255249023437,302.0443725585937,293.1499938964844,293.1499938964844,281.25,38314.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7156509160995483,1.0,0.0,0.0,3.69150185585022,3.6915266513824463,9.092838695323736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7087.11083984375,0.0,1597.3446044921875,1895.4371337890625,0.0,1736.38818359375,0.9153088331222534,1.0,0.0,3.0,1.0,0.0
17660820,297.3304748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404968261719,0.9990000128746032,0.3755532503128052,0.2914380133152008,297.32379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.041259765625,0.8726238012313843,0.2163284122943878,0.2050732523202896,297.2680969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0417785644531,0.8140727877616882,0.1737816035747528,0.1219285652041435,297.2963562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414123535156,0.8538615703582764,0.2024188637733459,0.192053809762001,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426330566406,0.7302358150482178,0.12437454611063,0.563214898109436,285.0409851074219,284.95001220703125,301.2575378417969,296.20001220703125,299.1669616699219,297.30828857421875,285.0364074707031,1.0,0.3096257448196411,1.0,1.0,0.7052485942840576,1.0,-1.648756742477417,0.7742778062820435,0.8744789958000183,0.3950542509555816,1.0,1.0,0.0,43.3941764831543,37.0,41523.03125,0.0,376.1313781738281,1.0,281.2431640625,283.8534240722656,299.1729431152344,301.8846130371094,293.1499938964844,293.1499938964844,280.95001220703125,32640.642578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7055960893630981,1.0,0.0,0.0,3.8065145015716553,3.806539297103882,9.66825837167562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7857.9345703125,0.0,1688.1566162109375,1895.4371337890625,0.0,1655.1934814453125,0.9380147457122804,1.0,0.0,3.0,1.0,0.0
17660880,297.3304748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404968261719,0.9990000128746032,0.3755532503128052,0.2914380133152008,297.32379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.041259765625,0.8726238012313843,0.2163284122943878,0.2050732523202896,297.2680969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0417785644531,0.8140727877616882,0.1737816035747528,0.1219285652041435,297.2963562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414123535156,0.8538615703582764,0.2024188637733459,0.192053809762001,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426330566406,0.7302358150482178,0.12437454611063,0.563214898109436,285.0409851074219,284.95001220703125,301.2575378417969,296.20001220703125,299.1669616699219,297.30828857421875,285.0364074707031,1.0,0.3096257448196411,1.0,1.0,0.7052485942840576,1.0,-1.648756742477417,0.7742778062820435,0.8744789958000183,0.3950542509555816,1.0,1.0,0.0,43.3941764831543,37.0,41523.03125,0.0,376.1313781738281,1.0,281.2431640625,283.8534240722656,299.1729431152344,301.8846130371094,293.1499938964844,293.1499938964844,280.95001220703125,32640.642578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7055960893630981,1.0,0.0,0.0,3.8065145015716553,3.806539297103882,9.66825837167562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7857.9345703125,0.0,1688.1566162109375,1895.4371337890625,0.0,1655.1934814453125,0.9380147457122804,1.0,0.0,3.0,1.0,0.0
17660940,297.3625183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8439025878906,0.9990000128746032,0.3811050653457641,0.2824673354625702,297.3201599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8428039550781,0.8846332430839539,0.2181708514690399,0.2069234848022461,297.2643127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.842041015625,0.8239439725875854,0.174903005361557,0.1227857992053031,297.2919311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.84259033203125,0.8648076057434082,0.2038324624300003,0.1934926211833953,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8406982421875,0.7373321056365967,0.1243731155991554,0.5632429718971252,284.8432006835937,284.95001220703125,301.2932434082031,296.2210388183594,299.1876220703125,297.3161926269531,284.8506164550781,1.0,0.3073819279670715,1.0,1.0,0.7052857279777527,1.0,-1.642990231513977,0.7714369297027588,0.871553361415863,0.3933870494365692,0.8502212762832642,0.8502212762832642,0.0,41.75103378295898,40.0,41824.28125,0.0,368.450927734375,1.0,280.957275390625,283.6732788085937,299.24468994140625,302.04058837890625,293.1499938964844,293.1499938964844,281.25,41018.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7151777148246765,1.0,0.0,0.0,3.6716268062591553,3.67165207862854,8.995190796667885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7051.9677734375,0.0,1595.1337890625,1895.4371337890625,0.0,1732.5294189453125,0.9128795862197876,1.0,0.0,3.0,1.0,0.0
17661000,297.3625183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8439025878906,0.9990000128746032,0.3811050653457641,0.2824673354625702,297.3201599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8428039550781,0.8846332430839539,0.2181708514690399,0.2069234848022461,297.2643127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.842041015625,0.8239439725875854,0.174903005361557,0.1227857992053031,297.2919311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.84259033203125,0.8648076057434082,0.2038324624300003,0.1934926211833953,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8406982421875,0.7373321056365967,0.1243731155991554,0.5632429718971252,284.8432006835937,284.95001220703125,301.2932434082031,296.2210388183594,299.1876220703125,297.3161926269531,284.8506164550781,1.0,0.3073819279670715,1.0,1.0,0.7052857279777527,1.0,-1.642990231513977,0.7714369297027588,0.871553361415863,0.3933870494365692,0.8502212762832642,0.8502212762832642,0.0,41.75103378295898,40.0,41824.28125,0.0,368.450927734375,1.0,280.957275390625,283.6732788085937,299.24468994140625,302.04058837890625,293.1499938964844,293.1499938964844,281.25,41018.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7151777148246765,1.0,0.0,0.0,3.6716268062591553,3.67165207862854,8.995190796667885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7051.9677734375,0.0,1595.1337890625,1895.4371337890625,0.0,1732.5294189453125,0.9128795862197876,1.0,0.0,3.0,1.0,0.0
17661060,297.3963928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0430603027344,0.9990000128746032,0.3872245550155639,0.2781938910484314,297.32208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0434875488281,0.8921524286270142,0.2205096036195755,0.2088906168937683,297.26580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0438232421875,0.8298221826553345,0.176491841673851,0.1237267479300499,297.29266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0435791015625,0.871530294418335,0.2056948840618133,0.1950264722108841,297.16912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443725585937,0.7411816716194153,0.1247510612010955,0.5640730261802673,285.0433349609375,284.95001220703125,301.32763671875,296.24090576171875,299.21173095703125,297.3294677734375,285.0402526855469,1.0,0.3068828582763672,1.0,1.0,0.7045713067054749,1.0,-1.644183874130249,0.772337794303894,0.871846079826355,0.3938718736171722,1.0,1.0,0.0,41.061126708984375,43.0,41404.171875,0.0,367.1555480957031,1.0,281.24322509765625,283.8579406738281,299.20233154296875,301.89556884765625,293.1499938964844,293.1499938964844,280.95001220703125,32565.619140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7025277018547058,1.0,0.0,0.0,3.788097620010376,3.7881224155426025,9.57493057285319e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7848.537109375,0.0,1665.6361083984375,1895.4371337890625,0.0,1630.758056640625,0.933983027935028,1.0,0.0,3.0,1.0,0.0
17661120,297.3963928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0430603027344,0.9990000128746032,0.3872245550155639,0.2781938910484314,297.32208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0434875488281,0.8921524286270142,0.2205096036195755,0.2088906168937683,297.26580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0438232421875,0.8298221826553345,0.176491841673851,0.1237267479300499,297.29266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0435791015625,0.871530294418335,0.2056948840618133,0.1950264722108841,297.16912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443725585937,0.7411816716194153,0.1247510612010955,0.5640730261802673,285.0433349609375,284.95001220703125,301.32763671875,296.24090576171875,299.21173095703125,297.3294677734375,285.0402526855469,1.0,0.3068828582763672,1.0,1.0,0.7045713067054749,1.0,-1.644183874130249,0.772337794303894,0.871846079826355,0.3938718736171722,1.0,1.0,0.0,41.061126708984375,43.0,41404.171875,0.0,367.1555480957031,1.0,281.24322509765625,283.8579406738281,299.20233154296875,301.89556884765625,293.1499938964844,293.1499938964844,280.95001220703125,32565.619140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7025277018547058,1.0,0.0,0.0,3.788097620010376,3.7881224155426025,9.57493057285319e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7848.537109375,0.0,1665.6361083984375,1895.4371337890625,0.0,1630.758056640625,0.933983027935028,1.0,0.0,3.0,1.0,0.0
17661180,297.4100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8606872558594,0.9990000128746032,0.391758382320404,0.2774767875671386,297.32012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8597412109375,0.8959498405456543,0.2225019335746765,0.2109449356794357,297.2636413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8589782714844,0.8325658440589905,0.1777470707893371,0.1247246041893959,297.28985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8595275878906,0.8747131824493408,0.2072252780199051,0.1966374218463897,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8576965332031,0.7424653172492981,0.1250212341547012,0.5657346844673157,284.8600769042969,284.95001220703125,301.36065673828125,296.2594909667969,299.2311706542969,297.33465576171875,284.8676147460937,1.0,0.307861179113388,1.0,1.0,0.7038568258285522,1.0,-1.650915265083313,0.7759928703308105,0.8749223947525024,0.3958602845668793,0.8594695925712585,0.8594695925712585,0.0,41.07315826416016,46.0,42048.0703125,0.0,370.7728576660156,1.0,280.95623779296875,283.68389892578125,299.2895202636719,302.09100341796875,293.1499938964844,293.1499938964844,281.25,40169.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7134246230125427,1.0,0.0,0.0,3.675334215164185,3.6753592491149902,9.013365342980252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7074.89208984375,0.0,1592.9522705078125,1895.4371337890625,0.0,1718.265380859375,0.9134459495544434,1.0,0.0,3.0,1.0,0.0
17661240,297.4100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8606872558594,0.9990000128746032,0.391758382320404,0.2774767875671386,297.32012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8597412109375,0.8959498405456543,0.2225019335746765,0.2109449356794357,297.2636413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8589782714844,0.8325658440589905,0.1777470707893371,0.1247246041893959,297.28985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8595275878906,0.8747131824493408,0.2072252780199051,0.1966374218463897,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8576965332031,0.7424653172492981,0.1250212341547012,0.5657346844673157,284.8600769042969,284.95001220703125,301.36065673828125,296.2594909667969,299.2311706542969,297.33465576171875,284.8676147460937,1.0,0.307861179113388,1.0,1.0,0.7038568258285522,1.0,-1.650915265083313,0.7759928703308105,0.8749223947525024,0.3958602845668793,0.8594695925712585,0.8594695925712585,0.0,41.07315826416016,46.0,42048.0703125,0.0,370.7728576660156,1.0,280.95623779296875,283.68389892578125,299.2895202636719,302.09100341796875,293.1499938964844,293.1499938964844,281.25,40169.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7134246230125427,1.0,0.0,0.0,3.675334215164185,3.6753592491149902,9.013365342980252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7074.89208984375,0.0,1592.9522705078125,1895.4371337890625,0.0,1718.265380859375,0.9134459495544434,1.0,0.0,3.0,1.0,0.0
17661300,297.4141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292053222656,0.9990000128746032,0.3938090205192566,0.2786039412021637,297.3205261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257568359375,0.8960556387901306,0.2236154824495315,0.2118746191263198,297.2638244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224609375,0.8324078917503357,0.178483247756958,0.1251549571752548,297.2896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248107910156,0.8745771050453186,0.2080923020839691,0.197345346212387,297.1699523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01513671875,0.7417328953742981,0.1251992285251617,0.5662475824356079,285.0269470214844,284.95001220703125,301.3765869140625,296.2682800292969,299.2403259277344,297.3363647460937,285.0467529296875,1.0,0.3087820708751678,1.0,1.0,0.7034996151924133,1.0,-1.655365228652954,0.778363049030304,0.8770021796226501,0.3971341252326965,0.9648838043212892,0.9648838043212892,0.0,41.34532165527344,46.0,41547.16015625,0.0,373.9230041503906,1.0,281.2024230957031,283.8715209960937,299.2281494140625,301.889892578125,293.1499938964844,293.1499938964844,281.25,34759.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7056447863578796,1.0,0.0,0.0,3.702883005142212,3.70290732383728,9.148992035079572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7353.751953125,0.0,1583.3848876953125,1895.4371337890625,0.0,1655.5826416015625,0.91890150308609,1.0,0.0,3.0,1.0,0.0
17661360,297.4191589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.06304931640625,0.9990000128746032,0.3959723114967346,0.2798151075839996,297.322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0632019042969,0.8964388966560364,0.2249384224414825,0.2130606770515442,297.26593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06329345703125,0.8325373530387878,0.1794129163026809,0.1257618516683578,297.2914733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.063232421875,0.8747069835662842,0.209154412150383,0.1982903331518173,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0634460449219,0.7412227392196655,0.125512883067131,0.5674606561660767,285.0631408691406,284.95001220703125,301.39215087890625,296.2767028808594,299.25018310546875,297.3399353027344,285.06207275390625,1.0,0.3099850416183471,1.0,1.0,0.7033189535140991,1.0,-1.6615612506866455,0.7815338969230652,0.8800272941589355,0.3988054692745209,1.0,1.0,0.0,41.6672248840332,49.0,41821.92578125,0.0,378.1730346679688,1.0,281.24273681640625,283.87066650390625,299.2496032714844,301.9657592773437,293.1499938964844,293.1499938964844,280.95001220703125,32620.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7031684517860413,1.0,0.0,0.0,3.804412603378296,3.8044376373291016,9.657584314481935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7894.31591796875,0.0,1685.4893798828125,1895.4371337890625,0.0,1635.84716796875,0.9374628067016602,1.0,0.0,3.0,1.0,0.0
17661420,297.4092712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87799072265625,0.9990000128746032,0.3984099626541137,0.2846573889255523,297.3214416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87744140625,0.8942518830299377,0.226980984210968,0.2152121663093567,297.2640380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87701416015625,0.8302611708641052,0.1806979924440384,0.1268170326948166,297.2890319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773193359375,0.8721393346786499,0.2107084840536117,0.1999721676111221,297.1716613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763122558594,0.7380542755126953,0.1257787644863128,0.5694025754928589,284.87762451171875,284.95001220703125,301.4219665527344,296.2924194335937,299.2634582519531,297.3360290527344,284.8822326660156,1.0,0.313062846660614,1.0,1.0,0.7029575705528259,1.0,-1.6755754947662354,0.7886648774147034,0.8869105577468872,0.4026127457618713,0.8887084722518921,0.8887084722518921,0.0,42.75566101074219,52.0,42762.89453125,0.0,388.9183654785156,1.0,280.9569702148437,283.6798095703125,299.3320617675781,302.1757507324219,293.1499938964844,293.1499938964844,281.25,38539.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7159759998321533,1.0,0.0,0.0,3.7483859062194815,3.7484114170074463,9.375228842145588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7138.68359375,0.0,1664.9171142578125,1895.4371337890625,0.0,1739.0408935546875,0.9284425377845764,1.0,0.0,3.0,1.0,0.0
17661480,297.4092712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87799072265625,0.9990000128746032,0.3984099626541137,0.2846573889255523,297.3214416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87744140625,0.8942518830299377,0.226980984210968,0.2152121663093567,297.2640380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87701416015625,0.8302611708641052,0.1806979924440384,0.1268170326948166,297.2890319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773193359375,0.8721393346786499,0.2107084840536117,0.1999721676111221,297.1716613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763122558594,0.7380542755126953,0.1257787644863128,0.5694025754928589,284.87762451171875,284.95001220703125,301.4219665527344,296.2924194335937,299.2634582519531,297.3360290527344,284.8822326660156,1.0,0.313062846660614,1.0,1.0,0.7029575705528259,1.0,-1.6755754947662354,0.7886648774147034,0.8869105577468872,0.4026127457618713,0.8887084722518921,0.8887084722518921,0.0,42.75566101074219,52.0,42762.89453125,0.0,388.9183654785156,1.0,280.9569702148437,283.6798095703125,299.3320617675781,302.1757507324219,293.1499938964844,293.1499938964844,281.25,38539.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7159759998321533,1.0,0.0,0.0,3.7483859062194815,3.7484114170074463,9.375228842145588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7138.68359375,0.0,1664.9171142578125,1895.4371337890625,0.0,1739.0408935546875,0.9284425377845764,1.0,0.0,3.0,1.0,0.0
17661540,297.3973999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0862731933594,0.9990000128746032,0.4004824459552765,0.2916450202465057,297.32403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0860900878906,0.8898575901985168,0.2294082641601562,0.2173530012369156,297.2660217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0859680175781,0.8261284828186035,0.1823344677686691,0.1278594732284546,297.2904357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0860595703125,0.867466926574707,0.2126035541296005,0.2016274183988571,297.1728210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0855407714844,0.7331249117851257,0.1261650472879409,0.5708823204040527,285.0861511230469,284.95001220703125,301.45001220703125,296.3065185546875,299.2763061523437,297.3324279785156,285.0872497558594,1.0,0.316836267709732,1.0,1.0,0.7025962471961975,1.0,-1.691548228263855,0.7967767715454102,0.8947715163230896,0.4069414734840393,1.0,1.0,0.0,44.26982879638672,55.0,42520.54296875,0.0,402.15423583984375,1.0,281.2436218261719,283.8811340332031,299.286376953125,302.0467224121094,293.1499938964844,293.1499938964844,280.95001220703125,33402.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7073230147361755,1.0,0.0,0.0,3.851423501968384,3.851449012756348,9.897735253616702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7971.32080078125,0.0,1748.5137939453125,1895.4371337890625,0.0,1669.0172119140625,0.948552429676056,1.0,0.0,3.0,1.0,0.0
17661600,297.3973999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0862731933594,0.9990000128746032,0.4004824459552765,0.2916450202465057,297.32403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0860900878906,0.8898575901985168,0.2294082641601562,0.2173530012369156,297.2660217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0859680175781,0.8261284828186035,0.1823344677686691,0.1278594732284546,297.2904357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0860595703125,0.867466926574707,0.2126035541296005,0.2016274183988571,297.1728210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0855407714844,0.7331249117851257,0.1261650472879409,0.5708823204040527,285.0861511230469,284.95001220703125,301.45001220703125,296.3065185546875,299.2763061523437,297.3324279785156,285.0872497558594,1.0,0.316836267709732,1.0,1.0,0.7025962471961975,1.0,-1.691548228263855,0.7967767715454102,0.8947715163230896,0.4069414734840393,1.0,1.0,0.0,44.26982879638672,55.0,42520.54296875,0.0,402.15423583984375,1.0,281.2436218261719,283.8811340332031,299.286376953125,302.0467224121094,293.1499938964844,293.1499938964844,280.95001220703125,33402.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7073230147361755,1.0,0.0,0.0,3.851423501968384,3.851449012756348,9.897735253616702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7971.32080078125,0.0,1748.5137939453125,1895.4371337890625,0.0,1669.0172119140625,0.948552429676056,1.0,0.0,3.0,1.0,0.0
17661660,297.3705139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.9990000128746032,0.4009179770946502,0.3000860512256622,297.3225402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.8842546939849854,0.2314692288637161,0.2195550352334976,297.2640686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.8209607601165771,0.1836162209510803,0.1289364099502563,297.2880554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89556884765625,0.8616900444030762,0.2141512334346771,0.2033352106809616,297.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.7273313403129578,0.1263201981782913,0.5724786520004272,284.89569091796875,284.95001220703125,301.47442626953125,296.3198547363281,299.2833557128906,297.3215637207031,284.8984375,1.0,0.321194440126419,1.0,1.0,0.7025795578956604,1.0,-1.7095869779586792,0.8057686686515808,0.9038183093070984,0.4117380380630493,0.9226795434951782,0.9226795434951782,0.0,46.1186752319336,58.0,43663.375,0.0,417.7815856933594,1.0,280.9556579589844,283.6744384765625,299.3646545410156,302.2631225585937,293.1499938964844,293.1499938964844,280.6499938964844,37294.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.720870316028595,1.0,0.0,0.0,3.834751605987549,3.83477783203125,9.812231382966274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8106.89599609375,0.0,1758.76513671875,1895.4371337890625,0.0,1779.1881103515625,0.9470593929290771,1.0,0.0,3.0,1.0,0.0
17661720,297.3705139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.9990000128746032,0.4009179770946502,0.3000860512256622,297.3225402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.8842546939849854,0.2314692288637161,0.2195550352334976,297.2640686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.8209607601165771,0.1836162209510803,0.1289364099502563,297.2880554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89556884765625,0.8616900444030762,0.2141512334346771,0.2033352106809616,297.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.7273313403129578,0.1263201981782913,0.5724786520004272,284.89569091796875,284.95001220703125,301.47442626953125,296.3198547363281,299.2833557128906,297.3215637207031,284.8984375,1.0,0.321194440126419,1.0,1.0,0.7025795578956604,1.0,-1.7095869779586792,0.8057686686515808,0.9038183093070984,0.4117380380630493,0.9226795434951782,0.9226795434951782,0.0,46.1186752319336,58.0,43663.375,0.0,417.7815856933594,1.0,280.9556579589844,283.6744384765625,299.3646545410156,302.2631225585937,293.1499938964844,293.1499938964844,280.6499938964844,37294.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.720870316028595,1.0,0.0,0.0,3.834751605987549,3.83477783203125,9.812231382966274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8106.89599609375,0.0,1758.76513671875,1895.4371337890625,0.0,1779.1881103515625,0.9470593929290771,1.0,0.0,3.0,1.0,0.0
17661780,297.3282165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8541259765625,0.9990000128746032,0.3994338810443878,0.3110567033290863,297.3172302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8514099121094,0.8757559061050415,0.233117938041687,0.2212118506431579,297.2586364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.84918212890625,0.8130589127540588,0.1845086067914962,0.1296333372592926,297.2820739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8507080078125,0.8532313704490662,0.2152908742427826,0.2045167982578277,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8443908691406,0.7190480828285217,0.1260737478733062,0.5720134973526001,284.8521728515625,284.95001220703125,301.4936828613281,296.33331298828125,299.2838439941406,297.30291748046875,284.8678894042969,1.0,0.3258655667304992,1.0,1.0,0.7025628685951233,1.0,-1.7264454364776611,0.8141703009605408,0.9122751355171204,0.4162327647209167,0.8143216371536255,0.8143216371536255,0.0,48.4546012878418,61.0,44057.2734375,0.0,434.4479064941406,1.0,280.65728759765625,283.6548156738281,299.3587951660156,302.29302978515625,293.1499938964844,293.1499938964844,280.95001220703125,44187.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7294721603393555,1.0,0.0,0.0,3.500905513763428,3.500929594039917,8.178132020475459e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7258.17041015625,0.0,1432.2899169921875,1895.4371337890625,0.0,1850.6468505859373,0.880059540271759,1.0,0.0,3.0,1.0,0.0
17661840,297.3282165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8541259765625,0.9990000128746032,0.3994338810443878,0.3110567033290863,297.3172302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8514099121094,0.8757559061050415,0.233117938041687,0.2212118506431579,297.2586364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.84918212890625,0.8130589127540588,0.1845086067914962,0.1296333372592926,297.2820739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8507080078125,0.8532313704490662,0.2152908742427826,0.2045167982578277,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8443908691406,0.7190480828285217,0.1260737478733062,0.5720134973526001,284.8521728515625,284.95001220703125,301.4936828613281,296.33331298828125,299.2838439941406,297.30291748046875,284.8678894042969,1.0,0.3258655667304992,1.0,1.0,0.7025628685951233,1.0,-1.7264454364776611,0.8141703009605408,0.9122751355171204,0.4162327647209167,0.8143216371536255,0.8143216371536255,0.0,48.4546012878418,61.0,44057.2734375,0.0,434.4479064941406,1.0,280.65728759765625,283.6548156738281,299.3587951660156,302.29302978515625,293.1499938964844,293.1499938964844,280.95001220703125,44187.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7294721603393555,1.0,0.0,0.0,3.500905513763428,3.500929594039917,8.178132020475459e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7258.17041015625,0.0,1432.2899169921875,1895.4371337890625,0.0,1850.6468505859373,0.880059540271759,1.0,0.0,3.0,1.0,0.0
17661900,297.3116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.025634765625,0.9990000128746032,0.3989315032958984,0.3165600895881653,297.3181457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223083496094,0.8718563914299011,0.2342631667852401,0.2221696674823761,297.2591857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194396972656,0.8093035221099854,0.1852509081363678,0.1300697326660156,297.2823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214233398437,0.8493518233299255,0.2161522060632705,0.2052198946475982,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125732421875,0.71494460105896,0.1260884553194046,0.5718663930892944,285.02325439453125,284.95001220703125,301.50152587890625,296.340087890625,299.2854919433594,297.2976989746094,285.0390930175781,1.0,0.3282987177371979,1.0,1.0,0.7025545239448547,1.0,-1.7353934049606323,0.8186326026916504,0.916760802268982,0.4186153411865234,0.9230191707611084,0.9230191707611084,0.0,49.66496276855469,61.0,43786.984375,0.0,443.3296508789063,1.0,280.898681640625,283.8239440917969,299.29364013671875,302.091552734375,293.1499938964844,293.1499938964844,280.95001220703125,35138.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7208337783813477,1.0,0.0,0.0,3.564143419265747,3.56416654586792,8.476247899125156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7552.474609375,0.0,1433.435791015625,1895.4371337890625,0.0,1778.8868408203125,0.8885532021522522,1.0,0.0,3.0,1.0,0.0
17661960,297.2974548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.04669189453125,0.9990000128746032,0.3985632956027984,0.3216056823730469,297.32061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.047119140625,0.8688356876373291,0.2355714291334152,0.223390519618988,297.2611999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0474548339844,0.8063012361526489,0.1861409544944763,0.130684807896614,297.2841186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0472106933594,0.846305787563324,0.2171667069196701,0.2061666995286941,297.16571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0480651855469,0.7114313244819641,0.1262136995792389,0.5724239349365234,285.0469970703125,284.95001220703125,301.5082092285156,296.3468933105469,299.2880859375,297.2955017089844,285.0445556640625,1.0,0.3308199048042297,1.0,1.0,0.7026477456092834,1.0,-1.745461344718933,0.8236104846000671,0.9218508005142212,0.4212696254253387,0.9704691171646118,0.9704691171646118,0.0,50.83120727539063,64.0,44167.56640625,0.0,452.842529296875,1.0,280.9421081542969,283.8133544921875,299.3155822753906,302.1712646484375,293.1499938964844,293.1499938964844,280.6499938964844,32162.259765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7180799245834351,1.0,0.0,0.0,3.6793034076690674,3.6793270111083984,9.032843308887096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8115.71142578125,0.0,1537.06982421875,1895.4371337890625,0.0,1756.25244140625,0.9092242121696472,1.0,0.0,3.0,1.0,0.0
17662020,297.2513732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.9990000128746032,0.3957864046096802,0.3327340483665466,297.3187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892517089844,0.8617849946022034,0.2375486940145492,0.2255323231220245,297.25885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88824462890625,0.7990856766700745,0.187317207455635,0.1317018270492553,297.2814025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.8393070697784424,0.2185985893011093,0.2077836692333221,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861999511719,0.7032486200332642,0.1261163055896759,0.5729137063026428,284.8896179199219,284.95001220703125,301.5183410644531,296.36053466796875,299.28955078125,297.2871398925781,284.8978271484375,1.0,0.3360064625740051,1.0,1.0,0.7028341889381409,1.0,-1.7651461362838743,0.8333284854888916,0.9318176507949828,0.4264978468418121,0.8550618886947632,0.8550618886947632,0.0,53.4094123840332,52.0,45115.37890625,0.0,472.6273498535156,1.0,280.6571044921875,283.65997314453125,299.3971252441406,302.38165283203125,293.1499938964844,293.1499938964844,280.95001220703125,39297.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7301903963088989,1.0,0.0,0.0,3.583243131637573,3.5832672119140625,8.567337204112846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7354.111328125,0.0,1484.380126953125,1895.4371337890625,0.0,1856.6639404296875,0.8928462862968445,1.0,0.0,3.0,1.0,0.0
17662080,297.2513732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.9990000128746032,0.3957864046096802,0.3327340483665466,297.3187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892517089844,0.8617849946022034,0.2375486940145492,0.2255323231220245,297.25885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88824462890625,0.7990856766700745,0.187317207455635,0.1317018270492553,297.2814025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.8393070697784424,0.2185985893011093,0.2077836692333221,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861999511719,0.7032486200332642,0.1261163055896759,0.5729137063026428,284.8896179199219,284.95001220703125,301.5183410644531,296.36053466796875,299.28955078125,297.2871398925781,284.8978271484375,1.0,0.3360064625740051,1.0,1.0,0.7028341889381409,1.0,-1.7651461362838743,0.8333284854888916,0.9318176507949828,0.4264978468418121,0.8550618886947632,0.8550618886947632,0.0,53.4094123840332,52.0,45115.37890625,0.0,472.6273498535156,1.0,280.6571044921875,283.65997314453125,299.3971252441406,302.38165283203125,293.1499938964844,293.1499938964844,280.95001220703125,39297.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7301903963088989,1.0,0.0,0.0,3.583243131637573,3.5832672119140625,8.567337204112846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7354.111328125,0.0,1484.380126953125,1895.4371337890625,0.0,1856.6639404296875,0.8928462862968445,1.0,0.0,3.0,1.0,0.0
17662140,297.2225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0576477050781,0.9990000128746032,0.3940961360931396,0.3302947580814361,297.3210754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0584716796875,0.8664864897727966,0.2399174571037292,0.227575808763504,297.2604064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.05908203125,0.8030526638031006,0.1888482272624969,0.1326392441987991,297.2825622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.05865478515625,0.8431734442710876,0.2203742116689682,0.2092839181423187,297.16241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0603332519531,0.7050563097000122,0.1262412369251251,0.5728682279586792,285.0582580566406,284.95001220703125,301.5244140625,296.37420654296875,299.2943725585937,297.29071044921875,285.05340576171875,1.0,0.3353756070137024,1.0,1.0,0.7030206918716431,1.0,-1.7675575017929075,0.8344233632087708,0.933134138584137,0.4271633625030517,1.0,1.0,0.0,52.98552322387695,40.0,44909.94140625,0.0,472.8491821289063,1.0,280.9429016113281,283.8075256347656,299.35723876953125,302.2679138183594,293.1499938964844,293.1499938964844,280.6499938964844,31728.904296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7224470973014832,1.0,0.0,0.0,3.752017974853516,3.752042293548584,9.393406230628898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8209.99609375,0.0,1616.807861328125,1895.4371337890625,0.0,1792.2025146484375,0.9251251816749572,1.0,0.0,3.0,1.0,0.0
17662200,297.2225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0576477050781,0.9990000128746032,0.3940961360931396,0.3302947580814361,297.3210754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0584716796875,0.8664864897727966,0.2399174571037292,0.227575808763504,297.2604064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.05908203125,0.8030526638031006,0.1888482272624969,0.1326392441987991,297.2825622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.05865478515625,0.8431734442710876,0.2203742116689682,0.2092839181423187,297.16241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0603332519531,0.7050563097000122,0.1262412369251251,0.5728682279586792,285.0582580566406,284.95001220703125,301.5244140625,296.37420654296875,299.2943725585937,297.29071044921875,285.05340576171875,1.0,0.3353756070137024,1.0,1.0,0.7030206918716431,1.0,-1.7675575017929075,0.8344233632087708,0.933134138584137,0.4271633625030517,1.0,1.0,0.0,52.98552322387695,40.0,44909.94140625,0.0,472.8491821289063,1.0,280.9429016113281,283.8075256347656,299.35723876953125,302.2679138183594,293.1499938964844,293.1499938964844,280.6499938964844,31728.904296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7224470973014832,1.0,0.0,0.0,3.752017974853516,3.752042293548584,9.393406230628898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8209.99609375,0.0,1616.807861328125,1895.4371337890625,0.0,1792.2025146484375,0.9251251816749572,1.0,0.0,3.0,1.0,0.0
17662260,297.2267761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.85308837890625,0.9990000128746032,0.3954148590564728,0.3161855936050415,297.3175354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8523864746094,0.8817289471626282,0.2417375445365905,0.2294031083583831,297.2565612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.85186767578125,0.8163004517555237,0.1898667067289352,0.1334198415279388,297.2783508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8522033691406,0.8568034172058105,0.2216343581676483,0.2105713933706283,297.1598205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.850830078125,0.715451717376709,0.126140296459198,0.572433590888977,284.8525390625,284.95001220703125,301.52685546875,296.38787841796875,299.2936096191406,297.2888488769531,284.85723876953125,1.0,0.3304196894168854,1.0,1.0,0.7032011151313782,1.0,-1.7547818422317505,0.8279806971549988,0.9268011450767516,0.4236647188663482,0.8501809239387512,0.8501809239387512,0.0,50.00962829589844,43.0,45176.72265625,0.0,456.0522766113281,1.0,280.6575012207031,283.616455078125,299.4197998046875,302.4295959472656,293.1499938964844,293.1499938964844,280.95001220703125,40220.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7338157892227173,1.0,0.0,0.0,3.642730474472046,3.642755031585693,8.854159432303277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7358.25634765625,0.0,1556.6087646484375,1895.4371337890625,0.0,1887.1490478515625,0.9058644771575928,1.0,0.0,3.0,1.0,0.0
17662320,297.2267761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.85308837890625,0.9990000128746032,0.3954148590564728,0.3161855936050415,297.3175354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8523864746094,0.8817289471626282,0.2417375445365905,0.2294031083583831,297.2565612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.85186767578125,0.8163004517555237,0.1898667067289352,0.1334198415279388,297.2783508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8522033691406,0.8568034172058105,0.2216343581676483,0.2105713933706283,297.1598205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.850830078125,0.715451717376709,0.126140296459198,0.572433590888977,284.8525390625,284.95001220703125,301.52685546875,296.38787841796875,299.2936096191406,297.2888488769531,284.85723876953125,1.0,0.3304196894168854,1.0,1.0,0.7032011151313782,1.0,-1.7547818422317505,0.8279806971549988,0.9268011450767516,0.4236647188663482,0.8501809239387512,0.8501809239387512,0.0,50.00962829589844,43.0,45176.72265625,0.0,456.0522766113281,1.0,280.6575012207031,283.616455078125,299.4197998046875,302.4295959472656,293.1499938964844,293.1499938964844,280.95001220703125,40220.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7338157892227173,1.0,0.0,0.0,3.642730474472046,3.642755031585693,8.854159432303277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7358.25634765625,0.0,1556.6087646484375,1895.4371337890625,0.0,1887.1490478515625,0.9058644771575928,1.0,0.0,3.0,1.0,0.0
17662380,297.2728576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.022705078125,0.9990000128746032,0.4010295569896698,0.3068306446075439,297.3193054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233154296875,0.8933376669883728,0.2440292090177536,0.2312861084938049,297.2576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238952636719,0.8256006836891174,0.191321313381195,0.1342405676841735,297.2789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02349853515625,0.867148220539093,0.2233099341392517,0.211892768740654,297.1605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02508544921875,0.7222798466682434,0.1263338327407837,0.5723403096199036,285.023193359375,284.95001220703125,301.5260314941406,296.4015197753906,299.293212890625,297.2895202636719,285.018798828125,1.0,0.32796710729599,1.0,1.0,0.7033815979957581,1.0,-1.748258113861084,0.8247010707855225,0.9235570430755616,0.4216738939285278,0.9785409569740297,0.9785409569740297,0.0,48.13817596435547,46.0,44483.02734375,0.0,446.5200805664063,1.0,280.9430236816406,283.7799377441406,299.3663330078125,302.25738525390625,293.1499938964844,293.1499938964844,280.6499938964844,32814.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7220655679702759,1.0,0.0,0.0,3.751719951629639,3.751744508743286,9.39191465931799e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8167.7099609375,0.0,1624.810302734375,1895.4371337890625,0.0,1789.0499267578125,0.925797164440155,1.0,0.0,3.0,1.0,0.0
17662440,297.2728576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.022705078125,0.9990000128746032,0.4010295569896698,0.3068306446075439,297.3193054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233154296875,0.8933376669883728,0.2440292090177536,0.2312861084938049,297.2576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238952636719,0.8256006836891174,0.191321313381195,0.1342405676841735,297.2789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02349853515625,0.867148220539093,0.2233099341392517,0.211892768740654,297.1605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02508544921875,0.7222798466682434,0.1263338327407837,0.5723403096199036,285.023193359375,284.95001220703125,301.5260314941406,296.4015197753906,299.293212890625,297.2895202636719,285.018798828125,1.0,0.32796710729599,1.0,1.0,0.7033815979957581,1.0,-1.748258113861084,0.8247010707855225,0.9235570430755616,0.4216738939285278,0.9785409569740297,0.9785409569740297,0.0,48.13817596435547,46.0,44483.02734375,0.0,446.5200805664063,1.0,280.9430236816406,283.7799377441406,299.3663330078125,302.25738525390625,293.1499938964844,293.1499938964844,280.6499938964844,32814.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7220655679702759,1.0,0.0,0.0,3.751719951629639,3.751744508743286,9.39191465931799e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8167.7099609375,0.0,1624.810302734375,1895.4371337890625,0.0,1789.0499267578125,0.925797164440155,1.0,0.0,3.0,1.0,0.0
